time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2194.0,-29.9778992000209,5.064607788072086,35.04586418688041,27.67799732917922,5.030689244009119,-26.477040355825913,-39.97789188344029,1.529830399603571,-6.870326045382285,-6.870326045301456,40.09151440332355,37798.78536395354,20628.546652896443,20628.546652896443,58427.33201684998,82009.01514897124,82000.79813535992,20628.546652896443,102629.34478825636,102629.34478825636,102629.34478825636,130335.81770150748,125810.25480539774,4525.562896109735,0.0,94686.10616710868,50476.13676834315,49122.188220850585,27706.47291325111,76828.6611341017,20993.065930949386,1568.8782058762865,0.0,0.8766937231820817,2.691302868027052,0.0014957518510113484,1.0,1.0,-6.870326045382285,329531.2970443215,1558482.8506477154,4.729392517876994,1558482.8506477154,4.729392517876994,0.7576953586506163,0.09228818566022005,3.602663942903984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602663942903984,1.2845806072333525,1.2848812087370018,2.804544862827387,5942.494028172726,14603.111483244154,6454.819091065259,0.00042359784262330436,26282.24771106057,2680.043410447051,19293.886219687633,1967.428858956691,0.7341033549260717,0.7341033549260717,32551.080015495427,32395.05729023726,1.0060239337429462,0.8,4308.549723109057,4287.898129693729,1.0060239337429462,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.380942931922,3099.015535412006,7.650457071716986,5.064607788072086,-2.3309686940712657,7.395576482143352,2.775431653924282,3.5,0.7929804725497949,0.6,0.00023399532356980672,1.0001086995172401,0.00023396989115558937,198.9039599829748,0.0,5.222295029026157e-06,14.799984112260129,0.037731023466557004,7.905319121963522e-05,0.0001549421323501715,0.0005582044334546197,0.09228818565725293,0.09228818565725293,0.09228818565725293,0.09228008799667814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.1559320225,595.7161034771641,0.0,0.09228818565725293,0.09228818566022005,0.09228818566022005,0.3697728008394336,0.3697728008394336,0.5,10.059096041415836,-8.0831341620069e-11,-8.0831341620069e-11,-8.0831341620069e-11,-8.0831341620069e-11,-8.0831341620069e-11,-8.0831341620069e-11,27706.47291325111,20993.065930949386,0.7576953586506163,0.7604887441012039,0.4919880784851515,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451356612765974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.83397543271,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6790555238113,260.6790555238113,-12.470944476188663,244.92718738706296,276.4309236605608,114034.09879516493,114124.54152103803,-90.44272587308188,0.0,nan,276.4309236605608,3.280923660560802,270.13017640585497,-3.0198235941450093,263.8294291511633,-9.320570848836667,257.528681896463,-15.621318103536964,251.22793464176286,-21.92206535823712,244.92718738706296,-28.22281261293702,1.0,1.0,25762.5980482374,25762.5980482374,275.8415613474404,2.6915613474404267,275.8415613474404,275.8415613474404,81998.64772013806,82000.79813535992,-2.150415221854928,0.0,8575.796259387458,8575.796259387458,0.9063846917770085,3620.677262618504,275.8415613474404,2.6915613474404267,1.0,0.002,0.12747042023018149,0.004853088374438519,0.00019675131896070884,0.0018032486807683706,0.09837565948035441,0.09837565948035441,0.0,-2.7092043886067785e-13,0.9999117413463957,0.9999117413463957,0.0,0.0922800404292101,8.145231009953722e-06,0.0,0.0,0.0,1599702.5282120788,266.2796739546177,0.0,1.0,1285643.3127674474,2593.5398166572854,,,,,,,,,,,,,,,,,,,3.0,14603.111483244154,1568.8782058762865,0.3697728008394336,6.1796691888313084,2.775431653924282
2195.0,-29.978976269520075,5.064370548916101,35.04585621657765,27.677855535317235,5.030582592322525,-26.478020383335554,-39.97883928297085,1.5296267061134543,-6.870399092727951,-6.870399092742159,40.09149855907072,37798.11793444604,20628.46869918546,20628.46869918546,58426.5866336315,82008.85243722436,82000.64840553937,20628.46869918546,102629.11710472484,102629.11710472484,102629.11710472484,130335.61361536152,125810.16466691025,4525.448948451275,0.0,94686.28938776777,50475.82336012338,49122.74003071599,27706.496510636687,76829.23654135267,20993.07727754616,1568.881241348679,0.0,0.8766933830540337,2.691295520387011,0.0014957518510113484,1.0,1.0,-6.870399092727951,329530.3439040171,1558482.1661789778,4.729404120164787,1558482.1661789778,4.729404120164787,0.7576951228563594,0.09228806611372112,3.6026625581949077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026625581949077,1.2845816123456342,1.2848821814127747,2.804541590484453,5942.487094470719,14603.091329644085,6454.813624364225,0.0004235981389282414,26282.30866984383,2680.0496265130123,19293.86987935241,1967.4271927062157,0.7341010305342804,0.7341010305342804,32551.07000650688,32395.05729023726,1.0060235470706131,0.8,4308.548398292036,4287.898129693729,1.0060235470706131,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.4021101184903,3099.015535412006,7.650368104139694,5.064370548916101,-2.3310812257663285,7.39545177468243,2.775467966939516,3.5,0.7929908476970046,0.6,0.00023396989115558937,1.0001120885647152,0.00023394366874553548,198.904849364871,0.0,5.058607899757926e-06,14.336094787913963,0.037736082074456764,7.904471777957888e-05,0.00015492517337601047,0.0005581431214436075,0.09228806610973096,0.09228806610973096,0.09228806610973096,0.09227997880074651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.2488080368,595.7157474033075,0.0,0.09228806610973096,0.09228806611372112,0.09228806611372112,0.3697723919375549,0.3697723919375549,0.5,10.058853421692389,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27706.496510636687,20993.07727754616,0.7576951228563594,0.7604733466560467,0.4919757065931734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513628693042406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.37008610836,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67846418518974,260.67846418518974,-12.471535814810238,244.92615362097354,276.4307747494077,114037.20828739731,114127.66875748287,-90.46047008554324,0.0,nan,276.4307747494077,3.280774749407726,270.1298505237127,-3.0201494762872585,263.8289262980376,-9.321073701962405,257.52800207234736,-15.621997927652615,251.22707784665948,-21.922922153340494,244.92615362097354,-28.22384637902644,1.0,1.0,25762.5980482374,25762.5980482374,275.8414708404174,2.6914708404174235,275.8414708404174,275.8414708404174,81998.45560416159,82000.64840553937,-2.1928013777796878,0.0,8575.796259387458,8575.796259387458,0.9063847770018627,3620.6758709858823,275.8414708404174,2.6914708404174235,1.0,0.002,0.1274785545164111,0.004853041414176652,0.00019676384479263298,0.0018032361549646725,0.09838192239631649,0.09838192239631649,0.0,-2.4269431950219023e-13,0.9999118598255683,0.9999118598255683,0.0,0.09227993182747589,8.13428624522816e-06,0.0,0.0,0.0,1599702.4422035476,266.279600907272,0.0,1.0,1285643.5616137541,2593.5388122619056,,,,,,,,,,,,,,,,,,,3.0,14603.091329644085,1568.881241348679,0.3697723919375549,6.1796691888313084,2.775467966939516
2196.0,-29.98004452616034,5.064133986978764,35.04584818214303,27.67774024922403,5.030480333203713,-26.47899204023285,-39.979778265673644,1.5294278472367606,-6.87047020770126,-6.870470207675655,40.09148076927513,37797.43084439813,20628.387432700387,20628.387432700387,58425.818277098515,82008.7213533243,82000.47612436354,20628.387432700387,102628.86355706393,102628.86355706393,102628.86355706393,130335.37401371602,125810.03932499136,4525.334688724656,0.0,94686.49512426344,50475.47086606595,49123.3602868861,27706.510456652086,76829.87074353818,20993.081809225758,1568.8837714128424,0.0,0.87669306101073,2.6912883671343937,0.0014957518510113484,1.0,1.0,-6.87047020770126,329529.41597987484,1558481.3976614359,4.729415105559547,1558481.3976614359,4.729415105559547,0.7576949050321675,0.09228794240252454,3.602659044341835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602659044341835,1.2845825964806274,1.2848831320914327,2.804536706485083,5942.476745862119,14603.070489045118,6454.8095289719395,0.00042359919296431915,26282.3914111366,2680.0580637767844,19293.857637950805,1967.4259444306472,0.7340982536990697,0.7340982536990697,32551.04460758335,32395.05729023726,1.0060225658466226,0.8,4308.54503642125,4287.898129693729,1.0060225658466226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.423160313861,3099.015535412006,7.650278241305145,5.064133986978764,-2.331192430137328,7.395326417116092,2.775504079440914,3.5,0.7930011655545469,0.6,0.00023394366874553548,1.0001111723531197,0.00023391766356844028,198.90573147654433,0.0,5.215764521753116e-06,14.781476654648332,0.03774129783897852,7.903632044722765e-05,0.0001549073482983078,0.0005580783593819094,0.09228794239819847,0.09228794239819847,0.09228794239819847,0.09227984844520515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.33324134775,595.7153939784976,0.0,0.09228794239819847,0.09228794240252454,0.09228794240252454,0.36977198196743916,0.36977198196743916,0.5,10.05861060212295,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,27706.510456652086,20993.081809225758,0.7576949050321675,0.7604570684770083,0.491962702508869,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513693208966107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.8154679751,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6778739521572,260.6778739521572,-12.472126047842778,244.92512236566984,276.43062553864667,114040.32938586625,114130.6207275561,-90.29134168986313,0.0,nan,276.43062553864667,3.2806255386466887,270.12952490404376,-3.0204750959562148,263.82842426946024,-9.321575730539735,257.527323634859,-15.62267636514099,251.2262230002636,-21.92377699973639,244.92512236566984,-28.22487763433014,1.0,1.0,25762.5980482374,25762.5980482374,275.8413796362501,2.691379636250133,275.8413796362501,275.8413796362501,81998.3161620244,82000.47612436354,-2.1599623391375644,0.0,8575.796259387458,8575.796259387458,0.9063849932693413,3620.6723395635445,275.8413796362501,2.691379636250133,1.0,0.002,0.12748669514166777,0.004852994775443414,0.00019677638118517253,0.001803223618318794,0.09838819059258626,0.09838819059258626,0.0,-4.960333359338431e-13,0.9999117910117186,0.9999117910117186,0.0,0.09227980177649464,8.140626029902053e-06,0.0,0.0,0.0,1599702.3584701868,266.2795297922987,0.0,1.0,1285643.803877063,2593.5378344374235,,,,,,,,,,,,,,,,,,,3.0,14603.070489045118,1568.8837714128424,0.36977198196743916,6.1796691888313084,2.775504079440914
2197.0,-29.98111021267971,5.063898108613804,35.0458401180987,27.677629712875955,5.03038885853834,-26.47996030555781,-39.980716654658295,1.52923895138101,-6.87054082850392,-6.870540828523857,40.09146384664417,37796.75541202466,20628.305404022532,20628.305404022532,58425.06081604719,82008.57681515503,82000.31765275431,20628.305404022532,102628.62305677685,102628.62305677685,102628.62305677685,130335.15090967977,125809.93040818714,4525.220501492627,0.0,94686.69167568971,50475.13585535201,49123.95091148633,27706.527852902916,76830.47876438925,20993.088851333912,1568.8864544554685,0.0,0.8766927383468358,2.6912812636038552,0.0014957518510113484,1.0,1.0,-6.87054082850392,329528.494505815,1558480.6666062674,4.729426112128722,1558480.6666062674,4.729426112128722,0.7576946834619116,0.09228781899312204,3.6026558971464424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026558971464424,1.2845835335748,1.2848840359972824,2.804532210623003,5942.46721966986,14603.049789094774,6454.805092399888,0.00042360006283901556,26282.46892818386,2680.0659683157714,19293.84437674005,1967.424592163486,0.7340955839978338,0.7340955839978338,32551.021858940127,32395.05729023726,1.0060216870097565,0.8,4308.542025348795,4287.898129693729,1.0060216870097565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.4440990046924,3099.015535412006,7.650188413561707,5.063898108613804,-2.331303190135496,7.3952012987493,2.775540000838011,3.5,0.7930114288108603,0.6,0.00023391766356844028,1.0001109058377666,0.00023389172361088656,198.9066114728181,0.0,5.172578772296237e-06,14.659088240687536,0.03774647041775082,7.9027929248451e-05,0.00015488973431998927,0.0005580144147553551,0.0922878189854692,0.0922878189854692,0.0922878189854692,0.09227972872649261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.4213379373,595.7150394049737,0.0,0.0922878189854692,0.09228781899312204,0.09228781899312204,0.3697715688853721,0.3697715688853721,0.5,10.058367892486089,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,27706.527852902916,20993.088851333912,0.7576946834619116,0.7604411915122293,0.49195001801216637,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451375719754494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.69307956114,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6772858377528,260.6772858377528,-12.4727141622472,244.9240937066174,276.43047796888897,114043.56634163433,114133.53358508712,-89.96724345279878,0.0,nan,276.43047796888897,3.280477968888988,270.12920111643035,-3.0207988835696256,263.8279242639833,-9.3220757360167,257.52664741152563,-15.623352588474347,251.22537055907088,-21.924629440929095,244.9240937066174,-28.225906293382565,1.0,1.0,25762.5980482374,25762.5980482374,275.8412905364637,2.6912905364637254,275.8412905364637,275.8412905364637,81998.19170506299,82000.31765275431,-2.125947691325564,0.0,8575.796259387458,8575.796259387458,0.9063851869700358,3620.6691766321746,275.8412905364637,2.6912905364637254,1.0,0.002,0.1274948319980815,0.004852948241175913,0.0001967889119563273,0.001803211087107866,0.09839445597816365,0.09839445597816365,0.0,-9.358069874565444e-13,0.9999118317293069,0.9999118317293069,0.0,0.09227968213571537,8.13685740666455e-06,0.0,0.0,0.0,1599702.2753186098,266.27945917149606,0.0,1.0,1285644.044456812,2593.5368634086612,,,,,,,,,,,,,,,,,,,3.0,14603.049789094774,1568.8864544554685,0.3697715688853721,6.1796691888313084,2.775540000838011
2198.0,-29.982172640221638,5.06366288691796,35.0458320774315,27.677512261457764,5.030292873618931,-26.480926088836604,-39.98164708083493,1.529046322234151,-6.87061328085133,-6.870613280849016,40.091448392605045,37796.066918855046,20628.226603680665,20628.226603680665,58424.29352253571,82008.43171827248,82000.17533671556,20628.226603680665,102628.40194039623,102628.40194039623,102628.40194039623,130334.954894432,125809.84820316851,4525.1066912634915,0.0,94686.88613278417,50474.786076919125,49124.55561762783,27706.552954035764,76831.1085716636,20993.101311547147,1568.8895485485289,0.0,0.8766923999830256,2.6912739758592097,0.0014957518510113484,1.0,1.0,-6.87061328085133,329527.54913550586,1558479.9989948536,4.729437654252049,1558479.9989948536,4.729437654252049,0.7576944467387912,0.09228769827528983,3.6026531128122623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026531128122623,1.2845844879949966,1.2848849573169445,2.8045279594146044,5942.458211869394,14603.029105023965,6454.800408758481,0.0004236008118017925,26282.543216843536,2680.073543650843,19293.830377022456,1967.4231645895852,0.734092976385091,0.734092976385091,32551.001733136865,32395.05729023726,1.0060209094998724,0.8,4308.539361442588,4287.898129693729,1.0060209094998724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.4649279678792,3099.015535412006,7.650100095767457,5.06366288691796,-2.3314149550921766,7.395077842010137,2.7755757341762126,3.5,0.7930216383360608,0.6,0.00023389172361088656,1.0001105676213937,0.00023386586561839994,198.90748878480915,0.0,5.159629058760668e-06,14.622388752527732,0.03775163004680958,7.901961006731752e-05,0.00015487211354356904,0.0005579505019455531,0.09228769827456915,0.09228769827456915,0.09228769827456915,0.09227962521538265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.5140400381,595.7146834059027,0.0,0.09228769827456915,0.09228769827528983,0.09228769827528983,0.369771153931515,0.369771153931515,0.5,10.058125700565968,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27706.552954035764,20993.101311547147,0.7576944467387912,0.7604249711956312,0.4919370242276417,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513821032710326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.65638007298,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67669934301625,260.67669934301625,-12.473300656983724,244.92306769368278,276.4303309923511,114046.75130225658,114136.47077578482,-89.71947352823184,0.0,nan,276.4303309923511,3.2803309923511392,270.12887833261277,-3.021121667387206,263.82742567288824,-9.322574327111738,257.52597301314785,-15.62402698685213,251.2245203534148,-21.925479646585188,244.92306769368278,-28.226932306317195,1.0,1.0,25762.5980482374,25762.5980482374,275.84120148905697,2.6912014890569935,275.84120148905697,275.84120148905697,81998.0506214319,82000.17533671556,-2.1247152836585883,0.0,8575.796259387458,8575.796259387458,0.9063853583376293,3620.666378376324,275.84120148905697,2.6912014890569935,1.0,0.002,0.12750295185295657,0.004852901451010222,0.0001968014157424687,0.0018031985841729073,0.09840070787123434,0.09840070787123434,0.0,-8.462414796683859e-14,0.9999120158493751,0.9999120158493751,0.0,0.09227957842054395,8.119854745882333e-06,0.0,0.0,0.0,1599702.1900104308,266.27938671914865,0.0,1.0,1285644.2912758759,2593.5358671972967,,,,,,,,,,,,,,,,,,,3.0,14603.029105023965,1568.8895485485289,0.369771153931515,6.1796691888313084,2.7755757341762126
2199.0,-29.98323199181414,5.063428335753327,35.04582403557741,27.677392574865394,5.030197256639133,-26.481889066967895,-39.982580894697435,1.528854331782461,-6.870684743673621,-6.87068474363456,40.091432277065664,37795.405591329865,20628.14614014064,20628.14614014064,58423.55173147051,82008.28334969535,82000.02611071187,20628.14614014064,102628.17225085251,102628.17225085251,102628.17225085251,130334.74658185653,125809.75363319222,4524.992948664307,0.0,94687.07729568418,50474.46348733559,49125.12645372066,27706.57433100401,76831.70078472467,20993.111162537858,1568.8924409014455,0.0,0.8766920695929703,2.6912667876630048,0.0014957518510113484,1.0,1.0,-6.870684743673621,329526.6166787832,1558479.3028071907,4.7294489243834565,1558479.3028071907,4.7294489243834565,0.7576942176877601,0.09228757607892653,3.602650600290839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602650600290839,1.2845854392603329,1.2848858755862556,2.8045239266959565,5942.449667022493,14603.008450718453,6454.795511323813,0.0004236014538120041,26282.61460826653,2680.080823549992,19293.815738262496,1967.4216718514983,0.734090425394516,0.734090425394516,32550.983572055604,32395.05729023726,1.0060202078921938,0.8,4308.536957592344,4287.898129693729,1.0060202078921938,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.485643138529,3099.015535412006,7.650011485368363,5.063428335753327,-2.3315259760842997,7.394954311837627,2.775611272478989,3.5,0.793031792136854,0.6,0.00023386586561839994,1.0001102484454494,0.00023384008511253255,198.9083635635942,0.0,5.1433483505291455e-06,14.576249225399598,0.037756773395160106,7.901126141005747e-05,0.0001548546042083425,0.0005578870328089853,0.09228757606497459,0.09228757606497459,0.09228757606497459,0.09227951409001164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.60195788165,595.7143289294771,0.0,0.09228757606497459,0.09228757607892653,0.09228757607892653,0.36977073874193517,0.36977073874193517,0.5,10.057883837774854,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,27706.57433100401,20993.111162537858,0.7576942176877601,0.7604094551436249,0.4919246249309136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513884673195014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.61024054585,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67611448654316,260.67611448654316,-12.473885513456821,244.9220443803966,276.43018459269,114049.9374642651,114139.40632316256,-89.46885889745685,0.0,nan,276.43018459269,3.280184592690034,270.128556550229,-3.0214434497709703,263.8269285077785,-9.323071492221459,257.5253004653121,-15.624699534687863,251.22367242285293,-21.92632757714705,244.9220443803966,-28.227955619603364,1.0,1.0,25762.5980482374,25762.5980482374,275.8411126254378,2.6911126254378246,275.8411126254378,275.8411126254378,81997.90627266486,82000.02611071187,-2.1198380470159464,0.0,8575.796259387458,8575.796259387458,0.9063855129759038,3620.663853292293,275.8411126254378,2.6911126254378246,1.0,0.002,0.1275110605194603,0.0048528548790813435,0.00019681390265511556,0.001803186095562137,0.09840695132755778,0.09840695132755778,0.0,-1.782747560685749e-12,0.9999121369409031,0.9999121369409031,0.0,0.09227946741017559,8.108668750933797e-06,0.0,0.0,0.0,1599702.105867282,266.27931525632636,0.0,1.0,1285644.5347238872,2593.5348845927474,,,,,,,,,,,,,,,,,,,3.0,14603.008450718453,1568.8924409014455,0.36977073874193517,6.1796691888313084,2.775611272478989
2200.0,-29.984288077766834,5.063194462718006,35.04581599842507,27.677271875459724,5.030101557083483,-26.482849114281684,-39.98350660605354,1.5286625935778662,-6.8707556265289895,-6.870755626512818,40.09141632891917,37794.728358578766,20628.06476454063,20628.06476454063,58422.793123119394,82008.13435820545,81999.88067330008,20628.06476454063,102627.94543784071,102627.94543784071,102627.94543784071,130334.54131105496,125809.6619377397,4524.87937331526,0.0,94687.26702671222,50474.12413655829,49125.71432239325,27706.59587321424,76832.31019560748,20993.121172928248,1568.8953267237289,0.0,0.8766917417427599,2.6912596578185695,0.0014957518510113484,1.0,1.0,-6.8707556265289895,329525.6917915905,1558478.61385055,4.729460107882011,1558478.61385055,4.729460107882011,0.7576939898713309,0.09228745362324589,3.6026482020438424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026482020438424,1.2845863891873393,1.284886792616418,2.804519985863283,5942.441316870944,14602.987822620209,6454.790529992516,0.0004236020517337182,26282.684768663938,2680.087977919467,19293.800848729898,1967.420153541719,0.7340878992595659,0.7340878992595659,32550.966236973756,32395.05729023726,1.0060195381950152,0.8,4308.534663073635,4287.898129693729,1.0060195381950152,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.5062475938375,3099.015535412006,7.649922852189788,5.063194462718006,-2.3316365007048416,7.394830963422848,2.7756466210225215,3.5,0.7930418917207204,0.6,0.00023384008511253255,1.000109909518566,0.00023381438668585813,198.9092356524722,0.0,5.1279582339240675e-06,14.532633634940808,0.03776190135339403,7.900298599721079e-05,0.00015483709911532175,0.0005578235967374981,0.09228745362518738,0.09228745362518738,0.09228745362518738,0.0922794048478087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.68875599187,595.713974824996,0.0,0.09228745362518738,0.09228745362324589,0.09228745362324589,0.3697703225654162,0.3697703225654162,0.5,10.057642375291874,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27706.59587321424,20993.121172928248,0.7576939898713309,0.7603935502444313,0.4919119087055578,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513948129957814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.56662495539,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67553125983676,260.67553125983676,-12.474468740163218,244.9210238392301,276.43003868044326,114053.11568065689,114142.33522469681,-89.21954403989842,0.0,nan,276.43003868044326,3.2800386804432833,270.12823571219786,-3.021764287802114,263.82643274396435,-9.32356725603563,257.52462977571474,-15.625370224285234,251.2228268074703,-21.927173192529665,244.9210238392301,-28.22897616076989,1.0,1.0,25762.5980482374,25762.5980482374,275.8410247835032,2.6910247835032237,275.8410247835032,275.8410247835032,81997.75721199613,81999.88067330008,-2.1234613039559918,0.0,8575.796259387458,8575.796259387458,0.9063856605808877,3620.6614430540617,275.8410247835032,2.6910247835032237,1.0,0.002,0.12751915567068253,0.004852808478495905,0.00019682636893738673,0.0018031736314549636,0.09841318446869336,0.09841318446869336,0.0,3.9235021481731636e-13,0.9999122833026504,0.9999122833026504,0.0,0.09227935847260725,8.095150638639007e-06,0.0,0.0,0.0,1599702.0224069387,266.279244373471,0.0,1.0,1285644.776196063,2593.5339099635753,,,,,,,,,,,,,,,,,,,3.0,14602.987822620209,1568.8953267237289,0.3697703225654162,6.1796691888313084,2.7756466210225215
2201.0,-29.985341092552137,5.062961266672226,35.0458079610539,27.677146077062957,5.0300072062153935,-26.48380626267589,-39.98443193323908,1.528472376303312,-6.870826526182952,-6.8708265262169155,40.091400248302584,37794.067921881506,20627.983525772226,20627.983525772226,58422.051447653736,82007.9763026187,81999.73317239132,20627.983525772226,102627.71669816355,102627.71669816355,102627.71669816355,130334.33358662149,125809.56764368151,4524.7659429399755,0.0,94687.4492796349,50473.80321654589,49126.27340343222,27706.616888457942,76832.89029189016,20993.130802658947,1568.8981879764103,0.0,0.8766914143086663,2.691252526299349,0.0014957518510113484,1.0,1.0,-6.870826526182952,329524.7666872506,1558477.9191705605,4.7294712771914345,1558477.9191705605,4.7294712771914345,0.7576937627272816,0.09228733085989765,3.602646431237782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602646431237782,1.2845873318332854,1.284887702469212,2.8045165493702187,5942.4340353545085,14602.967224631897,6454.785038202056,0.00042360240025492407,26282.74827599515,2680.0944538649946,19293.784433400702,1967.4184796439868,0.7340855009071603,0.7340855009071603,32550.95343717808,32395.05729023726,1.0060190437072398,0.8,4308.532968857772,4287.898129693729,1.0060190437072398,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.5267433229433,3099.015535412006,7.649834579557057,5.062961266672226,-2.3317468969837583,7.394708163655984,2.775681783216455,3.5,0.7930519380618443,0.6,0.00023381438668585813,1.0001095908235902,0.0002337887655824918,198.910105211973,0.0,5.111654407279806e-06,14.486428590230972,0.03776701300780131,7.899471481946029e-05,0.00015481967186639785,0.0005577605383348827,0.09228733086393244,0.09228733086393244,0.09228733086393244,0.09227929414600373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.7731682133,595.7136214893856,0.0,0.09228733086393244,0.09228733085989765,0.09228733085989765,0.36976990569048707,0.36976990569048707,0.5,10.057401275013847,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,27706.616888457942,20993.130802658947,0.7576937627272816,0.7603781560957402,0.4918995989647253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514011391631239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.52041991068,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6749497683799,260.6749497683799,-12.47505023162006,244.92000610889474,276.4298934278651,114056.3162201892,114145.2703128796,-88.95409269040057,0.0,nan,276.4298934278651,3.2798934278651473,270.1279159640692,-3.0220840359307886,263.82593850028337,-9.324061499716606,257.52396103648096,-15.626038963519022,251.2219835726861,-21.928016427313878,244.92000610889474,-28.229993891105238,1.0,1.0,25762.5980482374,25762.5980482374,275.84093668412413,2.6909366841241535,275.84093668412413,275.84093668412413,81997.6030500809,81999.73317239132,-2.130122310423758,0.0,8575.796259387458,8575.796259387458,0.9063857695687212,3620.6596633939707,275.84093668412413,2.6909366841241535,1.0,0.002,0.12752723870610794,0.004852762120109459,0.00019683881650847408,0.0018031611840839189,0.09841940825423703,0.09841940825423703,0.0,5.923928882156648e-13,0.9999124144672122,0.9999124144672122,0.0,0.09227924782485473,8.083035042924375e-06,0.0,0.0,0.0,1599701.9389267457,266.279173473817,0.0,1.0,1285645.0177253694,2593.5329351043474,,,,,,,,,,,,,,,,,,,3.0,14602.967224631897,1568.8981879764103,0.36976990569048707,6.1796691888313084,2.775681783216455
2202.0,-29.98639097511046,5.062728749838114,35.045799931925046,27.677020627912157,5.0299123270940145,-26.48476064488005,-39.98535677148027,1.5282819968649626,-6.870897204428502,-6.870897204414408,40.091384411208665,37793.41746184761,20627.902020253525,20627.902020253525,58421.319482101135,82007.82028618605,81999.58957637733,20627.902020253525,102627.49159663086,102627.49159663086,102627.49159663086,130334.13031020577,125809.47759413175,4524.652716074024,0.0,94687.63206229977,50473.49074899798,49126.82368144643,27706.638713574917,76833.46239502134,20993.14103059559,1568.9010822097348,0.0,0.8766910871532164,2.691245417065631,0.0014957518510113484,1.0,1.0,-6.870897204428502,329523.84447390254,1558477.2350124142,4.72948243700113,1558477.2350124142,4.72948243700113,0.757693535026678,0.09228720820104308,3.6026446078119796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026446078119796,1.2845882750792863,1.2848886130214865,2.8045130706098185,5942.426664278661,14602.946652966439,6454.779601866159,0.0004236027715572589,26282.812314314597,2680.100983956254,19293.768183828906,1967.4168226488055,0.734083094042444,0.734083094042444,32550.940257033417,32395.05729023726,1.0060185345256931,0.8,4308.53122429788,4287.898129693729,1.0060185345256931,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.547130785873,3099.015535412006,7.649746516480058,5.062728749838114,-2.33185701588439,7.394585765722504,2.7757167598471746,3.5,0.793061931384907,0.6,0.0002337887655824918,1.0001092657653505,0.00023376322326499095,198.91097219161557,0.0,5.096296366246256e-06,14.44290390194189,0.03777210930416756,7.898644881213686e-05,0.00015480231677035493,0.0005576977317895211,0.0922872082023868,0.0922872082023868,0.0922872082023868,0.09227918617667957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.8566373023,595.7132684720422,0.0,0.0922872082023868,0.09228720820104308,0.09228720820104308,0.3697694879681846,0.3697694879681846,0.5,10.057160614767925,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27706.638713574917,20993.14103059559,0.757693535026678,0.7603629676577834,0.49188747042976616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514074469859843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.4768952224,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67436993340215,260.67436993340215,-12.47563006659783,244.91899121455114,276.42974865225335,114059.49713664061,114148.19782880634,-88.70069216574086,0.0,nan,276.42974865225335,3.2797486522533745,270.12759716471106,-3.022402835288915,263.8254456771775,-9.32455432282245,257.52329418963023,-15.626705810369742,251.22114270208925,-21.928857297910724,244.91899121455114,-28.231008785448836,1.0,1.0,25762.5980482374,25762.5980482374,275.8408492615906,2.6908492615906425,275.8408492615906,275.8408492615906,81997.44690849779,81999.58957637733,-2.1426678795396583,0.0,8575.796259387458,8575.796259387458,0.9063858817951223,3620.6578308510393,275.8408492615906,2.6908492615906425,1.0,0.002,0.1275353069732828,0.0048527158617581514,0.00019685124137050486,0.0018031487588860752,0.09842562068525243,0.09842562068525243,0.0,2.565799135656466e-13,0.9999125743771106,0.9999125743771106,0.0,0.09227913993438137,8.06826666170331e-06,0.0,0.0,0.0,1599701.855707177,266.2791027955715,0.0,1.0,1285645.2585003166,2593.5319632903793,,,,,,,,,,,,,,,,,,,3.0,14602.946652966439,1568.9010822097348,0.3697694879681846,6.1796691888313084,2.7757167598471746
2203.0,-29.987437765730657,5.062496910212451,35.04579190257284,27.67692881114783,5.029818508190089,-26.485712138339785,-39.986273646913446,1.5280928807891991,-6.870967950729323,-6.870967950699414,40.09136834652193,37792.71570864659,20627.820755377288,20627.820755377288,58420.53646402388,82007.7093031163,81999.44243037954,20627.820755377288,102627.26318575683,102627.26318575683,102627.26318575683,130333.92280358457,125809.38317117956,4524.539632405009,0.0,94687.84789187016,50473.11501169066,49127.480977977226,27706.659617827747,76834.14059580497,20993.150591886802,1568.9039342286783,0.0,0.8766907604980075,2.691238301001321,0.0014957518510113484,1.0,1.0,-6.870967950729323,329522.92137459194,1558476.5410222702,4.729493579752044,1558476.5410222702,4.729493579752044,0.7576933084484438,0.0922870851571366,3.602639587415942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602639587415942,1.2845892122555556,1.2848895176037747,2.80450711639577,5942.4140480135775,14602.926108949434,6454.776748112967,0.0004236043784539764,26282.908849004994,2680.1108277551452,19293.75965376964,1967.4159528248324,0.7340800732754531,0.7340800732754531,32550.90396843945,32395.05729023726,1.0060171326079317,0.8,4308.526421040618,4287.898129693729,1.0060171326079317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.5674110326718,3099.015535412006,7.64965884812711,5.062496910212451,-2.331967036463994,7.394463946676445,2.775751552713338,3.5,0.7930718722038108,0.6,0.00023376322326499095,1.0001089448921325,0.00023373775873007882,198.91183662461094,0.0,5.080647206119777e-06,14.398554182143448,0.03777718995137368,7.897825476403982e-05,0.00015478496850095114,0.0005576344550584562,0.09228708514380961,0.09228708514380961,0.09228708514380961,0.09227907554200716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.9372285732,595.7129163788393,0.0,0.09228708514380961,0.0922870851571366,0.0922870851571366,0.36976906971400825,0.36976906971400825,0.5,10.056920323369226,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,27706.659617827747,20993.150591886802,0.7576933084484438,0.760346065056574,0.4918739952784741,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514137360981387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.4325455026,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67379183118953,260.67379183118953,-12.476208168810444,244.91797918426101,276.4296044781187,114062.57600679979,114151.01162766536,-88.43562086558501,0.0,nan,276.4296044781187,3.2796044781186993,270.1272794193451,-3.022720580654891,263.824954360582,-9.325045639417965,257.52262930180075,-15.627370698199229,251.22030424302972,-21.92969575697026,244.91797918426101,-28.232020815738963,1.0,1.0,25762.5980482374,25762.5980482374,275.84076135701577,2.690761357015788,275.84076135701577,275.84076135701577,81997.34775705307,81999.44243037954,-2.0946733264718205,0.0,8575.796259387458,8575.796259387458,0.9063861907853653,3620.652785353022,275.84076135701577,2.690761357015788,1.0,0.002,0.12754336291124224,0.004852669638281202,0.00019686364717126593,0.0018031363511575803,0.09843182358563296,0.09843182358563296,0.0,-1.671153666837899e-12,0.9999127078258886,0.9999127078258886,0.0,0.09227902921683083,8.055940305771155e-06,0.0,0.0,0.0,1599701.772407405,266.27903204927065,0.0,1.0,1285645.4995070172,2593.5309905415656,,,,,,,,,,,,,,,,,,,3.0,14602.926108949434,1568.9039342286783,0.36976906971400825,6.1796691888313084,2.775751552713338
2204.0,-29.9884813785246,5.06226573470644,35.04578386843059,27.676797075569652,5.029718483612194,-26.486661392304445,-39.98719391003249,1.5278984973936875,-6.871039545782423,-6.87103954573271,40.091352149703596,37792.07537687972,20627.74106103952,20627.74106103952,58419.816437919246,82007.5552948201,81999.29125312302,20627.74106103952,102627.03231416254,102627.03231416254,102627.03231416254,130333.71286577846,125809.28617808939,4524.426687689079,0.0,94688.02951263198,50472.8094914172,49128.0222457942,27706.68055161592,76834.70279741012,20993.160119565106,1568.9068078076746,0.0,0.8766904296901364,2.691231099579823,0.0014957518510113484,1.0,1.0,-6.871039545782423,329521.98720281327,1558475.8413241995,4.729504864162503,1558475.8413241995,4.729504864162503,0.7576930798496804,0.0922869621361924,3.602638036976569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602638036976569,1.284590173906276,1.284890446766111,2.804503809974977,5942.407042104676,14602.905591878172,6454.771156815699,0.00042360466742253884,26282.970573445877,2680.117121896456,19293.74294100794,1967.4142485974253,0.7340777134415973,0.7340777134415973,32550.89276149985,32395.05729023726,1.006016699656332,0.8,4308.524937659528,4287.898129693729,1.006016699656332,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.587584372548,3099.015535412006,7.649572066779079,5.06226573470644,-2.3320774470820975,7.394343181788537,2.7757861623426594,3.5,0.7930817606693312,0.6,0.00023373775873007882,1.0001086150713288,0.00023371237404390163,198.91269843997384,0.0,5.065197408162182e-06,14.354769454731624,0.03778225514878184,7.89700312306683e-05,0.00015476772749941053,0.000557572101985801,0.09228696213719882,0.09228696213719882,0.09228696213719882,0.09227896281071606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.0156765144,595.712564975673,0.0,0.09228696213719882,0.0922869621361924,0.0922869621361924,0.36976865064673126,0.36976865064673126,0.5,10.05668034419324,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,27706.68055161592,20993.160119565106,0.7576930798496804,0.7603311304783027,0.49186206233563495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514200067404677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.38876077518,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6732148714365,260.6732148714365,-12.47678512856345,244.91696998977315,276.4294597530999,114065.68904730522,114153.94989958983,-88.26085228461308,0.0,nan,276.4294597530999,3.2794597530999,270.12696180043343,-3.0230381995665425,263.82446384777256,-9.325536152227414,257.521965895103,-15.628034104896983,251.2194679424371,-21.930532057562885,244.91696998977315,-28.233030010226827,1.0,1.0,25762.5980482374,25762.5980482374,275.8406721336187,2.6906721336187047,275.8406721336187,275.8406721336187,81997.18158863708,81999.29125312302,-2.1096644859499065,0.0,8575.796259387458,8575.796259387458,0.9063862862102032,3620.651227161452,275.8406721336187,2.6906721336187047,1.0,0.002,0.12755140854137942,0.0048526233152741405,0.00019687603671548584,0.0018031239635696431,0.09843801835774292,0.09843801835774292,0.0,2.851291251715349e-13,0.9999128194281807,0.9999128194281807,0.0,0.0922789165060619,8.045630130502492e-06,0.0,0.0,0.0,1599701.6881082044,266.27896045421755,0.0,1.0,1285645.743405001,2593.5300061234984,,,,,,,,,,,,,,,,,,,3.0,14602.905591878172,1568.9068078076746,0.36976865064673126,6.1796691888313084,2.7757861623426594
2205.0,-29.98952193009956,5.062035263428415,35.045775814774,27.676672115363203,5.029628732513425,-26.487606863839453,-39.988106035720534,1.527713666238641,-6.871108265699149,-6.871108265682552,40.09133551874789,37791.41818407928,20627.65655369567,20627.65655369567,58419.07473777495,82007.39192867806,81999.14124949316,20627.65655369567,102626.79780318882,102626.79780318882,102626.79780318882,130333.49507462532,125809.18133494881,4524.313739676502,0.0,94688.20489251762,50472.49025626465,49128.57181805885,27706.697271436497,76835.26908949536,20993.166810752045,1568.909410932028,0.0,0.8766901163344637,2.6912241873696034,0.0014957518510113484,1.0,1.0,-6.871108265699149,329521.0905477591,1558475.122870917,4.729515553254215,1558475.122870917,4.729515553254215,0.7576928641146417,0.09228683683964527,3.602636629650157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602636629650157,1.284591090720333,1.284891331183834,2.804500712853288,5942.4004796754625,14602.885103576344,6454.765360830158,0.00042360485395059384,26283.02952155143,2680.1231329303514,19293.725616419288,1967.4124819810322,0.734075407882448,0.734075407882448,32550.882589013483,32395.05729023726,1.0060163066682333,0.8,4308.523591201491,4287.898129693729,1.0060163066682333,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.6076491635176,3099.015535412006,7.649483809813537,5.062035263428415,-2.332185926823218,7.394221190251633,2.775820585915367,3.5,0.7930915959758191,0.6,0.00023371237404390163,1.0001082973790067,0.00023368706634710844,198.91355773393968,0.0,5.049336426556158e-06,14.309819432860152,0.037787304485208395,7.896188119507071e-05,0.0001547504928488309,0.0005575097939936129,0.0922868368408768,0.0922868368408768,0.0922868368408768,0.09227884592489329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.0908090257,595.7122146287934,0.0,0.0922868368408768,0.09228683683964527,0.09228683683964527,0.36976823054282915,0.36976823054282915,0.5,10.056440617475317,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27706.697271436497,20993.166810752045,0.7576928641146417,0.7603158735571058,0.49184988393885887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451426258398007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.343810753315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67264005866826,260.67264005866826,-12.477359941331713,244.9159637376381,276.4293163796978,114068.90695401562,114156.83936969233,-87.93241567670027,0.0,nan,276.4293163796978,3.279316379697832,270.1266458512869,-3.0233541487130537,263.8239753228772,-9.326024677122803,257.52130479446066,-15.628695205539316,251.2186342660486,-21.931365733951367,244.9159637376381,-28.234036262361883,1.0,1.0,25762.5980482374,25762.5980482374,275.84058592215837,2.690585922158391,275.84058592215837,275.84058592215837,81997.03023124933,81999.14124949316,-2.111018243827857,0.0,8575.796259387458,8575.796259387458,0.9063863728268595,3620.6498127984078,275.84058592215837,2.690585922158391,1.0,0.002,0.12755944520559015,0.004852577542989521,0.00019688841357839992,0.0018031115867811805,0.09844420678919996,0.09844420678919996,0.0,3.595804209943765e-13,0.9999129164703447,0.9999129164703447,0.0,0.09227880017615256,8.036663492714641e-06,0.0,0.0,0.0,1599701.6071942488,266.2788917343008,0.0,1.0,1285645.9775083617,2593.5290612388912,,,,,,,,,,,,,,,,,,,3.0,14602.885103576344,1568.909410932028,0.36976823054282915,6.1796691888313084,2.775820585915367
2206.0,-29.99056251529569,5.061805426943895,35.0457677571177,27.67656713202598,5.029538572507693,-26.488552406519304,-39.98902193326501,1.5275284636995612,-6.871181741074452,-6.871181741121733,40.09131929610473,37790.753895805654,20627.580378460567,20627.580378460567,58418.33427426622,82007.25688857143,81998.98479644717,20627.580378460567,102626.56517490774,102626.56517490774,102626.56517490774,130333.28494083583,125809.08388890025,4524.2010519355845,0.0,94688.40143654186,50472.15753435909,49129.159891314186,27706.719765928094,76835.87965724227,20993.177331040366,1568.912405050858,0.0,0.8766897753011982,2.691216796845878,0.0014957518510113484,1.0,1.0,-6.871181741074452,329520.1318457679,1558474.4220573283,4.729527186480895,1558474.4220573283,4.729527186480895,0.7576926286617442,0.09228671420726958,3.6026332258472276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026332258472276,1.2845920091135334,1.2848922172799278,2.8044960581167864,5942.390616847369,14602.864641813841,6454.761193883765,0.0004236058185435417,26283.108909670947,2680.1312282656104,19293.713161137668,1967.4112118957717,0.7340727167187778,0.7340727167187778,32550.857985521896,32395.05729023726,1.006015356175135,0.8,4308.520334616247,4287.898129693729,1.006015356175135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.627613104769,3099.015535412006,7.649398930062482,5.061805426943895,-2.3322972219250424,7.394102648868937,2.7758548366376736,3.5,0.7931013818964782,0.6,0.00023368706634710844,1.0001083018015025,0.0002336617603575195,198.91441706221812,0.0,5.034044007185068e-06,14.266480716362482,0.03779233852921558,7.895369823957431e-05,0.00015473336810753414,0.0005574475730914522,0.09228671420480399,0.09228671420480399,0.09228671420480399,0.09227873272136079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.1665574378,595.711864101415,0.0,0.09228671420480399,0.09228671420726958,0.09228671420726958,0.3697678091656477,0.3697678091656477,0.5,10.056201172644442,4.729372449219227e-11,4.729372449219227e-11,4.729372449219227e-11,4.729372449219227e-11,4.729372449219227e-11,4.729372449219227e-11,27706.719765928094,20993.177331040366,0.7576926286617442,0.7603001948421101,0.49183732996077745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514324917688215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.30047203681,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67206696229385,260.67206696229385,-12.477933037706123,244.91495988335782,276.4291740412304,114072.02746068667,114159.69730968474,-87.66984899804159,0.0,nan,276.4291740412304,3.2791740412304193,270.12633120965444,-3.023668790345539,263.8234883780852,-9.32651162191479,257.5206455465048,-15.629354453495182,251.21780271493046,-21.93219728506952,244.91495988335782,-28.235040116642153,1.0,1.0,25762.5980482374,25762.5980482374,275.84049420316006,2.6904942031600854,275.84049420316006,275.84049420316006,81996.92818208644,81998.98479644717,-2.0566143607284175,0.0,8575.796259387458,8575.796259387458,0.906386582320516,3620.6463919764637,275.84049420316006,2.6904942031600854,1.0,0.002,0.12756747329666504,0.004852530947559796,0.00019690077528432777,0.0018030992245328037,0.09845038764216388,0.09845038764216388,0.0,-1.8286847730530909e-13,0.9999130092434145,0.9999130092434145,0.0,0.0922786861161779,8.028091091677419e-06,0.0,0.0,0.0,1599701.5206809244,266.2788182589255,0.0,1.0,1285646.227811718,2593.528050968665,,,,,,,,,,,,,,,,,,,3.0,14602.864641813841,1568.912405050858,0.3697678091656477,6.1796691888313084,2.7758548366376736
