time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2207.0,-29.99159672691596,5.061576272382871,35.04575972839551,27.676452055480354,5.029438230365236,-26.489493231188874,-39.989929588604696,1.527334734628544,-6.871251897675052,-6.871251897690335,40.09130401505986,37790.08644860221,20627.4985474455,20627.4985474455,58417.584996047706,82007.12834663666,81998.85024856789,20627.4985474455,102626.3487960134,102626.3487960134,102626.3487960134,130333.09201540018,125809.00338618556,4524.0886292146215,0.0,94688.59941520166,50471.81499508807,49129.76046679288,27706.743219386793,76836.50368617967,20993.188771629215,1568.9153627778528,0.0,0.8766894488683586,2.6912097401561605,0.0014957518510113484,1.0,1.0,-6.871251897675052,329519.21644897864,1558473.7619212891,4.729538321667491,1558473.7619212891,4.729538321667491,0.7576924002002512,0.09228659114542362,3.6026300868742256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026300868742256,1.2845929673807763,1.2848931432615285,2.804491522493554,5942.381006405999,14602.84414469274,6454.756887687843,0.0004236067214005075,26283.186764077956,2680.1391672057184,19293.700289629887,1967.4098993672546,0.7340700525706108,0.7340700525706108,32550.835296279463,32395.05729023726,1.006014479634326,0.8,4308.517331406241,4287.898129693729,1.006014479634326,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.6474646730394,3099.015535412006,7.6493122729880145,5.061576272382871,-2.3324063237777892,7.39398259616066,2.775888894737224,3.5,0.793111112782064,0.6,0.0002336617603575195,1.0001076393328379,0.0002336366118684915,198.9152711336063,0.0,5.03372616726511e-06,14.26557995802932,0.03779737225538285,7.894558969630657e-05,0.00015471617066121295,0.0005573851313500531,0.09228659114672147,0.09228659114672147,0.09228659114672147,0.0922786303600834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.2438622311,595.7115131139326,0.0,0.09228659114672147,0.09228659114542362,0.09228659114542362,0.3697673866355875,0.3697673866355875,0.5,10.055962349499636,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27706.743219386793,20993.188771629215,0.7576924002002512,0.7602842684596942,0.49182464890576993,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514387253921683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.29957127848,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6714949240085,260.6714949240085,-12.47850507599145,244.9139589992833,276.4290308487344,114075.05205000473,114162.56003692614,-87.50798692140636,0.0,nan,276.4290308487344,3.2790308487344078,270.1260164788446,-3.023983521155401,263.8230021089572,-9.326997891042765,257.51998773906024,-15.630012260939736,251.21697336917177,-21.93302663082821,244.9139589992833,-28.236041000716682,1.0,1.0,25762.5980482374,25762.5980482374,275.84040835733356,2.690408357333581,275.84040835733356,275.84040835733356,81996.77828908306,81998.85024856789,-2.071959484834224,0.0,8575.796259387458,8575.796259387458,0.9063867755146361,3620.643237308597,275.84040835733356,2.690408357333581,1.0,0.002,0.12757547997401003,0.0048524850421665985,0.00019691310527500023,0.0018030868949545215,0.09845655263750011,0.09845655263750011,0.0,2.2952169678736034e-13,0.9999132411646103,0.9999132411646103,0.0,0.09227858446825377,8.006677169859257e-06,0.0,0.0,0.0,1599701.438075209,266.2787481023249,0.0,1.0,1285646.46680914,2593.5270863317733,,,,,,,,,,,,,,,,,,,3.0,14602.84414469274,1568.9153627778528,0.3697673866355875,6.1796691888313084,2.775888894737224
2208.0,-29.99263092982427,5.0613477595598075,35.04575162135329,27.676322555076354,5.0293361499716145,-26.490434221857132,-39.99084094595162,1.5271394419562647,-6.8713247871928615,-6.87132478718047,40.09128569936385,37789.44634240634,20627.421539114475,20627.421539114475,58416.86788152082,82006.98286838143,81998.66567013008,20627.421539114475,102626.08720924455,102626.08720924455,102626.08720924455,130332.84344182519,125808.86757088416,4523.975870941027,0.0,94688.78432371205,50471.50524770782,49130.31008444915,27706.75623258064,76837.06631702979,20993.19251557721,1568.9178909211246,0.0,0.8766891190938044,2.6912024085919697,0.0014957518510113484,1.0,1.0,-6.8713247871928615,329518.26539546635,1558472.970688712,4.729549570851056,1558472.970688712,4.729549570851056,0.75769217945806,0.09228646487621306,3.6026282249819666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026282249819666,1.2845939326367475,1.2848940764357764,2.8044879657708175,5942.373470137315,14602.823740569438,6454.751605928016,0.00042360714249325504,26283.2516736267,2680.145786137641,19293.68450209631,1967.4082894868593,0.734067639030223,0.734067639030223,32550.82183807811,32395.05729023726,1.0060139597112345,0.8,4308.515550042007,4287.898129693729,1.0060139597112345,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.667212773625,3099.015535412006,7.649227699067246,5.0613477595598075,-2.332516987898085,7.393864747457893,2.775922775489555,3.5,0.7931207929970157,0.6,0.0002336366118684915,1.0001076393379413,0.00023361146608494662,198.91612520426838,0.0,5.0024185136050495e-06,14.176854067556711,0.03780237467389645,7.893744885572331e-05,0.00015469916301276822,0.000557323571050885,0.09228646487554355,0.09228646487554355,0.09228646487554355,0.09227849295436868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.3081059019,595.7111662236028,0.0,0.09228646487554355,0.09228646487621306,0.09228646487621306,0.3697669643177654,0.3697669643177654,0.5,10.055723192199784,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27706.75623258064,20993.19251557721,0.75769217945806,0.7602693684385707,0.4918127168792085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514449208852835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.21084538801,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6709235942007,260.6709235942007,-12.479076405799276,244.91296053107845,276.42888665732306,114078.08465500425,114165.48426177194,-87.39960676770097,0.0,nan,276.42888665732306,3.278886657323085,270.125701432074,-3.024298567925996,263.82251620682877,-9.327483793171211,257.51933098157383,-15.630669018426147,251.21614575632645,-21.933854243673522,244.91296053107845,-28.237039468921523,1.0,1.0,25762.5980482374,25762.5980482374,275.8403139446598,2.690313944659806,275.8403139446598,275.8403139446598,81996.63113124842,81998.66567013008,-2.034538881664048,0.0,8575.796259387458,8575.796259387458,0.9063868901083406,3620.6413661068764,275.8403139446598,2.690313944659806,1.0,0.002,0.1275834983330976,0.004852438594469458,0.00019692545218890254,0.0018030745479643948,0.09846272609445127,0.09846272609445127,0.0,1.5329707989120145e-13,0.9999131144638624,0.9999131144638624,0.0,0.09227844651723405,8.018358979009852e-06,0.0,0.0,0.0,1599701.3522515544,266.2786752128071,0.0,1.0,1285646.7151164906,2593.5260841188806,,,,,,,,,,,,,,,,,,,3.0,14602.823740569438,1568.9178909211246,0.3697669643177654,6.1796691888313084,2.775922775489555
2209.0,-29.99365901662675,5.06111998247365,35.045743498399155,27.67622972549873,5.029246889436929,-26.491368426021378,-39.99174378169698,1.5269562988194456,-6.871391036227692,-6.8713910362361075,40.091269026464445,37788.77129732642,20627.333250507625,20627.333250507625,58416.104547834046,82006.86529316705,81998.521703716,20627.333250507625,102625.85495422363,102625.85495422363,102625.85495422363,130332.62565857983,125808.76246093785,4523.863197641973,0.0,94688.99054131305,50471.152447462104,49130.93121538994,27706.770704356197,76837.70191974613,20993.19775728834,1568.9203268498177,0.0,0.8766888194611695,2.691195744971902,0.0014957518510113484,1.0,1.0,-6.871391036227692,329517.4009880358,1558472.2504265998,4.729559791845971,1558472.2504265998,4.729559791845971,0.7576919728861684,0.09228633695559545,3.602623800502358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602623800502358,1.2845948410681933,1.2848949527756506,2.8044825382504484,5942.361969872938,14602.803302146944,6454.748251640339,0.00042360849372083224,26283.341193745902,2680.1549146493353,19293.674475905973,1967.4072670999753,0.7340647573565299,0.7340647573565299,32550.789856878575,32395.05729023726,1.0060127241998322,0.8,4308.511316923219,4287.898129693729,1.0060127241998322,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.6868510046143,3099.015535412006,7.64913925501702,5.06111998247365,-2.332623377436148,7.393743359909798,2.775956467908569,3.5,0.7931304194024483,0.6,0.00023361146608494662,1.0001070036463653,0.00023358647148075657,198.9169742305085,0.0,5.001901827974956e-06,14.175389780481026,0.03780737657572443,7.892938490090614e-05,0.00015468208118404048,0.0005572613471848622,0.09228633696075211,0.09228633696075211,0.09228633696075211,0.09227837619998547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.3786730779,595.7108173577385,0.0,0.09228633696075211,0.09228633695559545,0.09228633695559545,0.36976653838563456,0.36976653838563456,0.5,10.055484370941489,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27706.770704356197,20993.19775728834,0.7576919728861684,0.7602531451141954,0.491799863259774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514511163767134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.20938110093,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67035456551065,260.67035456551065,-12.479645434489328,244.9119652124597,276.42874391856157,114081.17974073868,114168.22733257194,-87.04759183325208,0.0,nan,276.42874391856157,3.278743918561588,270.12538817734054,-3.0246118226594376,263.82203243612497,-9.327967563875006,257.5186766948981,-15.631323305101887,251.21532095367908,-21.934679046320895,244.9119652124597,-28.238034787540272,1.0,1.0,25762.5980482374,25762.5980482374,275.8402309080768,2.690230908076842,275.8402309080768,275.8402309080768,81996.52292629716,81998.521703716,-1.9987774188484764,0.0,8575.796259387458,8575.796259387458,0.9063871624212757,3620.63691950487,275.8402309080768,2.690230908076842,1.0,0.002,0.12759150423917848,0.004852393397663426,0.00019693778256062356,0.0018030622182027669,0.09846889128031178,0.09846889128031178,0.0,7.633902190939956e-13,0.9999132492910544,0.9999132492910544,0.0,0.09227833105043856,8.005905156889805e-06,0.0,0.0,0.0,1599701.27424666,266.2786089637723,0.0,1.0,1285646.94080211,2593.525173211836,,,,,,,,,,,,,,,,,,,3.0,14602.803302146944,1568.9203268498177,0.36976653838563456,6.1796691888313084,2.775956467908569
2210.0,-29.994684124072208,5.060892891353818,35.045735407008486,27.6760964532383,5.0291514756500115,-26.492300564094677,-39.99264246141536,1.5267679156695324,-6.871460578671588,-6.871460578674403,40.09125369065153,37788.129276573505,20627.25093453051,20627.25093453051,58415.38021110401,82006.7037585001,81998.38767502423,20627.25093453051,102625.63860955475,102625.63860955475,102625.63860955475,130332.43243664852,125808.68142334392,4523.751013304605,0.0,94689.16186121746,50470.842514561446,49131.46594072891,27706.793827093778,76838.25976782269,20993.208991984793,1568.923255737194,0.0,0.8766884966082141,2.6911887501001694,0.0014957518510113484,1.0,1.0,-6.871460578671588,329516.4936106087,1558471.5879241994,4.729570804931704,1558471.5879241994,4.729570804931704,0.757691746038694,0.09228621252256494,3.602622888749754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602622888749754,1.2845957736949727,1.2848958535106791,2.804479792415382,5942.3561517779235,14602.782951777006,6454.7421515037495,0.00042360851416113225,26283.39539975503,2680.1604421239704,19293.656242189485,1967.4054077783428,0.7340625497103509,0.7340625497103509,32550.783266511153,32395.05729023726,1.006012469597972,0.8,4308.510444604213,4287.898129693729,1.006012469597972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.7063965189036,3099.015535412006,7.649053290027274,5.060892891353818,-2.3327316480186164,7.393624539372435,2.775990001420178,3.5,0.7931400004057652,0.6,0.00023358647148075657,1.0001066944344918,0.00023356155176307218,198.9178208026671,0.0,4.9718510375737114e-06,14.090225840483898,0.037812348426762,7.892135882325061e-05,0.00015466511265750595,0.0005572000749509902,0.09228621252122599,0.09228621252122599,0.09228621252122599,0.09227827463654494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.4524051487,595.710467528225,0.0,0.09228621252122599,0.09228621252256494,0.09228621252256494,0.3697661115231818,0.3697661115231818,0.5,10.055246234362341,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27706.793827093778,20993.208991984793,0.757691746038694,0.7602381988818341,0.49178793729524206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514572752790846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.124217160934,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66978713101713,260.66978713101713,-12.480212868982846,244.91097292945182,276.428601332582,114084.30226872589,114171.1059873861,-86.80371866021527,0.0,nan,276.428601332582,3.2786013325820136,270.12507565195654,-3.0249243480434416,263.82154997133273,-9.328450028667248,257.5180242907024,-15.631975709297592,251.21449861007733,-21.93550138992265,244.91097292945182,-28.23902707054816,1.0,1.0,25762.5980482374,25762.5980482374,275.8401457369216,2.690145736921636,275.8401457369216,275.8401457369216,81996.34939779583,81998.38767502423,-2.038277228406514,0.0,8575.796259387458,8575.796259387458,0.9063872185367925,3620.636003193503,275.8401457369216,2.690145736921636,1.0,0.002,0.12759948782703878,0.004852347696350775,0.0001969500771501618,0.0018030499228468804,0.0984750385750809,0.0984750385750809,0.0,-2.957703526540456e-15,0.9999134910047273,0.9999134910047273,0.0,0.09227822893504209,7.983587522853488e-06,0.0,0.0,0.0,1599701.1923638768,266.2785394213284,0.0,1.0,1285647.1777070516,2593.524217022115,,,,,,,,,,,,,,,,,,,3.0,14602.782951777006,1568.923255737194,0.3697661115231818,6.1796691888313084,2.775990001420178
2211.0,-29.995706263761175,5.060666518792521,35.045727327715674,27.676011411845707,5.029065130542114,-26.493229124328455,-39.99354058234019,1.526587991113554,-6.871527709576867,-6.871527709567859,40.09123785669883,37787.45455751496,20627.164707528147,20627.164707528147,58414.619265043104,82006.59243313024,81998.25249346945,20627.164707528147,102625.4172009976,102625.4172009976,102625.4172009976,130332.22978977188,125808.59080035766,4523.638989414224,0.0,94689.37145380909,50470.48794956199,49132.09278249677,27706.812588774283,76838.90537127106,20993.21725901818,1568.9259172914174,0.0,0.8766881889084329,2.6911819978047986,0.0014957518510113484,1.0,1.0,-6.871527709576867,329515.6177003759,1558470.9039029088,4.7295813011206205,1558470.9039029088,4.7295813011206205,0.7576915313428658,0.09228608633832512,3.6026179583618223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026179583618223,1.2845966666095987,1.284896714620436,2.8044740049576142,5942.343888849389,14602.76262682396,6454.739220846141,0.0004236100522535648,26283.48954793589,2680.1700425666145,19293.647482257773,1967.4045145139037,0.734059586991673,0.734059586991673,32550.747628473888,32395.05729023726,1.006011092814475,0.8,4308.505727456411,4287.898129693729,1.006011092814475,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.72584128141,3099.015535412006,7.648966161768484,5.060666518792521,-2.3328382610105507,7.393504779803072,2.7760233622364847,3.5,0.7931495320675671,0.6,0.00023356155176307218,1.0001063864224016,0.00023353670662835455,198.91866493026927,0.0,4.956975936796153e-06,14.048069804880296,0.0378173054026988,7.891333848997788e-05,0.0001546482132730943,0.0005571384303662187,0.09228608633697521,0.09228608633697521,0.09228608633697521,0.09227816726146534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.5210099073,595.7101193409236,0.0,0.09228608633697521,0.09228608633832512,0.09228608633832512,0.3697656851314782,0.3697656851314782,0.5,10.055008661930941,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27706.812588774283,20993.21725901818,0.7576915313428658,0.7602219081960462,0.49177502431786513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514634163828817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.08206112533,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.669222095086,260.669222095086,-12.480777904913964,244.90998372518064,276.42846046499085,114087.37888987371,114173.81568658193,-86.4367967082301,0.0,nan,276.42846046499085,3.2784604649908715,270.1247651170293,-3.025234882970665,263.8210697690692,-9.32893023093078,257.51737442110357,-15.632625578896409,251.21367907314232,-21.93632092685766,244.90998372518064,-28.24001627481934,1.0,1.0,25762.5980482374,25762.5980482374,275.8400628428791,2.690062842879115,275.8400628428791,275.8400628428791,81996.25758588825,81998.25249346945,-1.9949075812037336,0.0,8575.796259387458,8575.796259387458,0.9063875219866351,3620.6310481536316,275.8400628428791,2.690062842879115,1.0,0.002,0.1276074520930524,0.004852302512064659,0.00019696234288727225,0.0018030376570245638,0.09848117144363612,0.09848117144363612,0.0,-8.816385121956927e-14,0.9999137002525794,0.9999137002525794,0.0,0.09227812207238369,7.964265941431461e-06,0.0,0.0,0.0,1599701.113320496,266.2784722904231,0.0,1.0,1285647.4063966984,2593.523293991247,,,,,,,,,,,,,,,,,,,3.0,14602.76262682396,1568.9259172914174,0.3697656851314782,6.1796691888313084,2.7760233622364847
2212.0,-29.996725424178994,5.06044083607569,35.04571929893554,27.67589787198233,5.028975183408584,-26.49415536341909,-39.99443835401905,1.526405122623635,-6.871596677411446,-6.871596677305776,40.09122315459452,37786.816719171075,20627.081926276507,20627.081926276507,58413.89864544758,82006.44895588918,81998.12808898806,20627.081926276507,102625.21001526457,102625.21001526457,102625.21001526457,130332.04764927257,125808.52015957577,4523.52748969681,0.0,94689.55547390103,50470.17684205251,49132.64292427613,27706.837634008007,76839.48055828414,20993.229921531914,1568.9289224049996,0.0,0.8766878667729563,2.6911750607577134,0.0014957518510113484,1.0,1.0,-6.871596677411446,329514.71782418096,1558470.2687777162,4.729592289741876,1558470.2687777162,4.729592289741876,0.7576913034551567,0.09228596285254788,3.6026155734968257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026155734968257,1.284597573139502,1.2848975894444195,2.804470169355984,5942.335761669795,14602.742327154721,6454.734274561559,0.00042361061915717203,26283.55802670114,2680.1770254573316,19293.632697482153,1967.4030068863633,0.734057111974033,0.734057111974033,32550.730390088993,32395.05729023726,1.0060104268541459,0.8,4308.503445736774,4287.898129693729,1.0060104268541459,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.7451916906075,3099.015535412006,7.648880580128243,5.06044083607569,-2.3329458528044125,7.393386688880103,2.77605656133275,3.5,0.7931590175236429,0.6,0.00023353670662835455,1.000106077204093,0.00023351193633502578,198.91950660375056,0.0,4.94216102804411e-06,14.006084353477007,0.037822247563726846,7.890532202859374e-05,0.0001546313845997608,0.0005570774343104755,0.09228596285725985,0.09228596285725985,0.09228596285725985,0.09227807223798666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.59096448956,595.7097707700036,0.0,0.09228596285725985,0.09228596285254788,0.09228596285254788,0.369765258733771,0.369765258733771,0.5,10.05477194486641,-1.056719156622421e-10,-1.056719156622421e-10,-1.056719156622421e-10,-1.056719156622421e-10,-1.056719156622421e-10,-1.056719156622421e-10,27706.837634008007,20993.229921531914,0.7576913034551567,0.7602068392581023,0.49176304218388217,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514695397571686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.040075673925,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66865896499917,260.66865896499917,-12.48134103500081,244.90899752173135,276.4283204082671,114090.47701437447,114176.6222627175,-86.14524834304576,0.0,nan,276.4283204082671,3.2783204082671205,270.1244558309585,-3.0255441690414955,263.8205912536539,-9.329408746346076,257.51672667634557,-15.633273323654407,251.21286209903866,-21.937137900961318,244.90899752173135,-28.241002478268626,1.0,1.0,25762.5980482374,25762.5980482374,275.839979368677,2.6899793686770295,275.839979368677,275.839979368677,81996.11791814868,81998.12808898806,-2.010170839377679,0.0,8575.796259387458,8575.796259387458,0.9063876687675065,3620.62865136431,275.839979368677,2.6899793686770295,1.0,0.002,0.12761538805814845,0.004852257116818114,0.0001969745641962411,0.0018030254365303882,0.09848728209812055,0.09848728209812055,0.0,7.266292602337021e-13,0.9999140068144596,0.9999140068144596,0.0,0.09227802688862152,7.935963926350592e-06,0.0,0.0,0.0,1599701.032114152,266.27840332258853,0.0,1.0,1285647.6413439806,2593.5223457039947,,,,,,,,,,,,,,,,,,,3.0,14602.742327154721,1568.9289224049996,0.369765258733771,6.1796691888313084,2.77605656133275
2213.0,-29.997723445484446,5.060216194975399,35.04571156130708,27.67575157284739,5.028861578225801,-26.495064943069185,-39.99531475184483,1.5262030749303916,-6.8716411724376485,-6.871641172444777,40.09121549025499,37786.198012644294,20626.957674842095,20626.957674842095,58413.15568748639,82006.30855290807,81998.16392146183,20626.957674842095,102625.12159630393,102625.12159630393,102625.12159630393,130331.99338578597,125808.57585365787,4523.417532128107,0.0,94689.73192699616,50469.869704258446,49133.18024748634,27706.87178948204,76840.05203696838,20993.250799954378,1568.9317634493048,0.0,0.8766876519469725,2.691170585286248,0.0014957518510113484,1.0,1.0,-6.8716411724376485,329514.1372644979,1558469.937680994,4.729599617845909,1558469.937680994,4.729599617845909,0.7576911229626342,0.0922858379208243,3.602614772370509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602614772370509,1.2845985692128894,1.2848985539288988,2.804467371139869,5942.329832585623,14602.722053098893,6454.728262348973,0.00042361067067797067,26283.61285064365,2680.1826159436355,19293.614726576394,1967.401174363967,0.7340548971030791,0.7340548971030791,32550.724599352394,32395.05729023726,1.0060102031440632,0.8,4308.502679259085,4287.898129693729,1.0060102031440632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.7644433971373,3099.015535412006,7.648779901910208,5.060216194975399,-2.3330379923532236,7.393254187328623,2.7760895912444936,3.5,0.7931684546412839,0.6,0.00023351193633502578,1.0001038777272706,0.0002334876821652568,198.9203308255874,0.0,4.9272945273887225e-06,13.963952690619639,0.03782717485825424,7.889749714668261e-05,0.00015461443918834316,0.0005570162626417068,0.0922858386857908,0.0922858386857908,0.0922858386857908,0.09227806326434683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.6782224634,595.7094169184539,0.0,0.0922858386857908,0.0922858379208243,0.0922858379208243,0.36976483350308303,0.36976483350308303,0.5,10.054538697384583,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27706.87178948204,20993.250799954378,0.7576911229626342,0.7601915165203602,0.4917513329437237,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514756453325337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.99794401107,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6680971670941,260.6680971670941,-12.48190283290586,244.90801721434195,276.4281771208514,114093.4352846837,114179.37708680365,-85.94180211994934,0.0,nan,276.4281771208514,3.27817712085141,270.1241451390183,-3.025854860981667,263.8201131573618,-9.329886842638189,257.5160811760033,-15.63391882399668,251.21204919498814,-21.937950805011837,244.90801721434195,-28.241982785658024,1.0,1.0,25762.5980482374,25762.5980482374,275.8399390518642,2.689939051864201,275.8399390518642,275.8399390518642,81995.7563435029,81998.16392146183,-2.4075779589329613,0.0,8575.796259387458,8575.796259387458,0.9063877180742808,3620.627846232361,275.8399390518642,2.689939051864201,1.0,0.002,0.12762320286533643,0.004852216808467476,0.0001969866083837797,0.001803013456999364,0.09849330419188985,0.09849330419188985,0.0,6.538314377760313e-11,0.9999153189758302,0.9999153189758302,0.0,0.09227802306155279,7.81485927150432e-06,0.0,0.0,0.0,1599700.9797233408,266.27835882756233,0.0,1.0,1285647.792921623,2593.5217339110554,,,,,,,,,,,,,,,,,,,3.0,14602.722053098893,1568.9317634493048,0.36976483350308303,6.1796691888313084,2.7760895912444936
2214.0,-29.99874053881638,5.059992239614145,35.045703663169974,27.67571898819881,5.028833734999306,-26.49598311143567,-39.996203512977786,1.5260763076055677,-6.871709032431397,-6.871709032430362,40.09119538871463,37785.50114250036,20626.874643558414,20626.874643558414,58412.37578605878,82006.1601037621,81997.96095080987,20626.874643558414,102624.83559436828,102624.83559436828,102624.83559436828,130331.7090872094,125808.40213929286,4523.306947916541,0.0,94689.9213901006,50469.515470054044,49133.784355607284,27706.87349284112,76840.6578484484,20993.246740134888,1568.9336329260436,0.0,0.8766873566438655,2.691163759692647,0.0014957518510113484,1.0,1.0,-6.871709032431397,329513.25184625096,1558469.069302392,4.729609691174317,1558469.069302392,4.729609691174317,0.7576909298538901,0.09228571006535101,3.602609168107721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602609168107721,1.284599212152399,1.2848991658600408,2.8044616048544824,5942.3176145188245,14602.702168557933,6454.725503387269,0.00042361222732113796,26283.706328276712,2680.192148009434,19293.606479855232,1967.4003334324395,0.7340519726892039,0.7340519726892039,32550.684090365554,32395.05729023726,1.0060086381847482,0.8,4308.497317379112,4287.898129693729,1.0060086381847482,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.7836589236367,3099.015535412006,7.64869461267471,5.059992239614145,-2.3331443884382264,7.393136628052371,2.776122559239365,3.5,0.79317787406839,0.6,0.0002334876821652568,1.0001058637927371,0.0002334629668901181,198.9211708043692,0.0,4.824647474348943e-06,13.673050942304906,0.03783199950572859,7.888956261212836e-05,0.00015459811955312842,0.000556956602874314,0.09228571006554469,0.09228571006554469,0.09228571006554469,0.09227790809199264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.7092593509,595.70908073463,0.0,0.09228571006554469,0.09228571006535101,0.09228571006535101,0.3697644199293213,0.3697644199293213,0.5,10.054304638410645,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27706.87349284112,20993.246740134888,0.7576909298538901,0.76017537357976,0.4917383869490563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451481624315465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.70704226276,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6675425181844,260.6675425181844,-12.482457481815572,244.90703920716575,276.428045830024,114097.0282478071,114181.87608189216,-84.84783408509855,0.0,nan,276.428045830024,3.278045830024041,270.12384450501884,-3.02615549498114,263.8196431801555,-9.330356819844496,257.51544185554064,-15.634558144459334,251.2112405312016,-21.938759468798366,244.90703920716575,-28.242960792834225,1.0,1.0,25762.5980482374,25762.5980482374,275.83984752402944,2.68984752402946,275.83984752402944,275.83984752402944,81995.85342660062,81997.96095080987,-2.1075242092483677,0.0,8575.796259387458,8575.796259387458,0.9063880629986992,3620.6222139482593,275.83984752402944,2.68984752402946,1.0,0.002,0.12763104983536155,0.004852171805076801,0.00019699869277017704,0.001803001307328733,0.09849934638508852,0.09849934638508852,0.0,9.891002947237659e-14,0.9999149709135344,0.9999149709135344,0.0,0.09227786309573033,7.846969620683363e-06,0.0,0.0,0.0,1599700.8998213196,266.2782909675686,0.0,1.0,1285648.0240947697,2593.520800857664,,,,,,,,,,,,,,,,,,,3.0,14602.702168557933,1568.9336329260436,0.3697644199293213,6.1796691888313084,2.776122559239365
2215.0,-29.999750309894903,5.059768758530545,35.04569605164275,27.675598707888298,5.0287320544394705,-26.49690207346295,-39.99709262335671,1.525883817969153,-6.871792078450937,-6.871792078437727,40.091187856507716,37784.86582434855,20626.81773027755,20626.81773027755,58411.6835546261,82006.03114053712,81997.8985171248,20626.81773027755,102624.71624740236,102624.71624740236,102624.71624740236,130331.65577945014,125808.45697802694,4523.198801423207,0.0,94690.11171456506,50469.19759323892,49134.349023695715,27706.93953204777,76841.2885557435,20993.287956228196,1568.9389266936505,0.0,0.8766869296591678,2.691155406654592,0.0014957518510113484,1.0,1.0,-6.871792078450937,329512.16828753846,1558468.743914968,4.729624256409916,1558468.743914968,4.729624256409916,0.7576906114782508,0.09228560672842478,3.602606623511668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602606623511668,1.284600163413615,1.2849000855924768,2.804457547271619,5942.309016987633,14602.681868673333,6454.7207874683445,0.0004236129047712299,26283.77772266048,2680.1994282104984,19293.59238365798,1967.3988960203515,0.734049442482694,0.734049442482694,32550.665697396624,32395.05729023726,1.006007927620407,0.8,4308.494882835584,4287.898129693729,1.006007927620407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.8027767098174,3099.015535412006,7.648619286666155,5.059768758530545,-2.3332601203665,7.393028878897045,2.7761553596970123,3.5,0.7931872456277178,0.6,0.0002334629668901181,1.0001051024911003,0.00023343843192940377,198.92200474216963,0.0,4.916391467337845e-06,13.933053418435453,0.03783691589719593,7.888162569777489e-05,0.00015458134119234322,0.0005568957636508527,0.09228560672636828,0.09228560672636828,0.09228560672636828,0.09227788808508637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.78902078525,595.7087293261743,0.0,0.09228560672636828,0.09228560672842478,0.09228560672842478,0.369764000880458,0.369764000880458,0.5,10.054073078882071,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27706.93953204777,20993.287956228196,0.7576906114782508,0.7601601255326701,0.4917260828719448,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451487717604191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.967044738885,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6669876734704,260.6669876734704,-12.483012326529604,244.906063680102,276.42791166751095,114099.89171772428,114184.76950463405,-84.87778690974385,0.0,nan,276.42791166751095,3.2779116675109776,270.1235420696736,-3.026457930326387,263.81917247195355,-9.330827528046427,257.5148028744366,-15.635197125563366,251.21043327714526,-21.93956672285472,244.906063680102,-28.243936319897983,1.0,1.0,25762.5980482374,25762.5980482374,275.8397571978019,2.689757197801896,275.8397571978019,275.8397571978019,81995.71137910945,81997.8985171248,-2.187138015360688,0.0,8575.796259387458,8575.796259387458,0.9063882196103681,3620.619656629226,275.8397571978019,2.689757197801896,1.0,0.002,0.12763881571615057,0.004852124576237,0.00019701064585449476,0.0018029893539867178,0.09850532292724738,0.09850532292724738,0.0,-1.5878747969266804e-13,0.9999158494857759,0.9999158494857759,0.0,0.0922778408471631,7.765881261676066e-06,0.0,0.0,0.0,1599700.8020383622,266.27820792154904,0.0,1.0,1285648.3070007944,2593.5196590024075,,,,,,,,,,,,,,,,,,,3.0,14602.681868673333,1568.9389266936505,0.369764000880458,6.1796691888313084,2.7761553596970123
2216.0,-30.00075731934302,5.059545959840873,35.04568836079297,27.67547748461368,5.028636662311934,-26.497817921179024,-39.997977403085656,1.5256972641177409,-6.871860753395538,-6.87186075338643,40.09117034627749,37784.23141118754,20626.735842987036,20626.735842987036,58410.967254174575,82005.88931981078,81997.73114929204,20626.735842987036,102624.46699227908,102624.46699227908,102624.46699227908,130331.41745715038,125808.32801656074,4523.08944058964,0.0,94690.2925375646,50468.88511250226,49134.89713895815,27706.950464871312,76841.84760382946,20993.29053389912,1568.9412443722438,0.0,0.8766866199210528,2.6911484991212893,0.0014957518510113484,1.0,1.0,-6.871860753395538,329511.27224026434,1558467.9874797997,4.729634822153936,1558467.9874797997,4.729634822153936,0.7576904055361773,0.09228548325203538,3.6026046683493287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026046683493287,1.2846010865434447,1.2849009774185562,2.8044540099550117,5942.301521838209,14602.661681574766,6454.71558092455,0.0004236133303557238,26283.84217937257,2680.2060009659335,19293.576820950155,1967.3973090658028,0.7340470502479147,0.7340470502479147,32550.65156499844,32395.05729023726,1.0060073816521629,0.8,4308.493012232819,4287.898129693729,1.0060073816521629,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.821760242889,3099.015535412006,7.648535081951167,5.059545959840873,-2.3333668343874967,7.39291279422837,2.7761879299694834,3.5,0.7931965514198523,0.6,0.00023343843192940377,1.000104815896283,0.00023341396643530686,198.92283640536982,0.0,4.880543571567448e-06,13.831460481822146,0.037841796440767496,7.887372817512357e-05,0.0001545647037542802,0.000556835523307201,0.09228548324912324,0.09228548324912324,0.09228548324912324,0.09227775494325699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.8219384666,595.7083926574207,0.0,0.09228548324912324,0.09228548325203538,0.09228548325203538,0.3697635896240474,0.3697635896240474,0.5,10.053841229121174,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27706.950464871312,20993.29053389912,0.7576904055361773,0.76014527338439,0.49171424932401725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514937670744688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.865451802274,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6664334912893,260.6664334912893,-12.48356650871068,244.90509071639949,276.42777626672944,114102.85100347381,114187.6274390806,-84.77643560678497,0.0,nan,276.42777626672944,3.277776266729461,270.12323915637177,-3.0267608436282103,263.8187020461126,-9.331297953887372,257.5141649360162,-15.63583506398379,251.20962782610647,-21.940372173893508,244.90509071639949,-28.244909283600492,1.0,1.0,25762.5980482374,25762.5980482374,275.8396690065508,2.6896690065508437,275.8396690065508,275.8396690065508,81995.56936459536,81997.73114929204,-2.1617846966837533,0.0,8575.796259387458,8575.796259387458,0.9063883399442678,3620.6176916910754,275.8396690065508,2.6896690065508437,1.0,0.002,0.1276465887097081,0.004852079908942957,0.00019702261572169903,0.0018029773839728848,0.09851130786084951,0.09851130786084951,0.0,-3.0541628254221465e-13,0.9999157723010489,0.9999157723010489,0.0,0.09227771025813447,7.772993900910276e-06,0.0,0.0,0.0,1599700.7211766245,266.27813924660444,0.0,1.0,1285648.5409499675,2593.5187147456095,,,,,,,,,,,,,,,,,,,3.0,14602.661681574766,1568.9412443722438,0.3697635896240474,6.1796691888313084,2.7761879299694834
2217.0,-30.0017600194504,5.05932392317299,35.045680691898,27.675366668868833,5.028537165627577,-26.498730300939727,-39.99885785216463,1.5255074471172352,-6.871923688459503,-6.871923688472485,40.091155597631875,37783.58399965249,20626.64440053605,20626.64440053605,58410.22840018854,82005.77041415118,81997.61683647156,20626.64440053605,102624.26123700761,102624.26123700761,102624.26123700761,130331.23033996194,125808.24986633936,4522.980473622583,0.0,94690.48863740827,50468.55161043954,49135.48558552081,27706.96910295434,76842.45468847515,20993.29902361993,1568.9437923898784,0.0,0.8766863310812919,2.6911421689348765,0.0014957518510113484,1.0,1.0,-6.871923688459503,329510.45108668855,1558467.350345734,4.729644675020423,1558467.350345734,4.729644675020423,0.757690202259671,0.0922853603695913,3.6026014088182214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026014088182214,1.284602024792196,1.284901884456283,2.804449424249504,5942.291805278508,14602.641516141824,6454.711472502581,0.00042361427988888567,26283.92039308896,2680.2139765454017,19293.564540601954,1967.3960568187867,0.7340443987067836,0.7340443987067836,32550.62800429596,32395.05729023726,1.0060064714461712,0.8,4308.489893673985,4287.898129693729,1.0060064714461712,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.840646577444,3099.015535412006,7.648447610990025,5.05932392317299,-2.333469808119953,7.392793731292943,2.776220333628983,3.5,0.7932058096082809,0.6,0.00023341396643530686,1.000104368188608,0.00023338960798468159,198.92366451569103,0.0,4.866745479815624e-06,13.792356689797478,0.03784666318624731,7.886587003337936e-05,0.0001545480964019275,0.0005567751898277582,0.0922853603646651,0.0922853603646651,0.0922853603646651,0.09227765734480421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.86455372133,595.70805297106,0.0,0.0922853603646651,0.0922853603695913,0.0922853603695913,0.36976317499861444,0.36976317499861444,0.5,10.053610137620833,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27706.96910295434,20993.29902361993,0.757690202259671,0.760129652767963,0.4917019394139589,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451499800047961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.82634801025,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6658798698007,260.6658798698007,-12.484120130199301,244.9041205570211,276.42763918303035,114105.73375018708,114190.42441423467,-84.69066404761722,0.0,nan,276.42763918303035,3.2776391830303737,270.1229354575899,-3.0270645424100735,263.81823173223006,-9.331768267769917,257.5135280070035,-15.636471992996462,251.20882428192937,-21.94117571807061,244.9041205570211,-28.24587944297889,1.0,1.0,25762.5980482374,25762.5980482374,275.8395927417614,2.6895927417614303,275.8395927417614,275.8395927417614,81995.3999404066,81997.61683647156,-2.2168960649578366,0.0,8575.796259387458,8575.796259387458,0.9063885405577805,3620.6144158623124,275.8395927417614,2.6895927417614303,1.0,0.002,0.12765433528400322,0.004852036386212501,0.0001970345471274282,0.001802965452404333,0.09851727356371409,0.09851727356371409,0.0,-4.682387290400047e-13,0.9999160584657578,0.9999160584657578,0.0,0.09227761379485379,7.746574737516183e-06,0.0,0.0,0.0,1599700.6470732877,266.2780763115405,0.0,1.0,1285648.7553454847,2593.5178494109678,,,,,,,,,,,,,,,,,,,3.0,14602.641516141824,1568.9437923898784,0.36976317499861444,6.1796691888313084,2.776220333628983
2218.0,-30.00276101454368,5.059102558452381,35.045672943015326,27.675262104626768,5.02845472935654,-26.499639440154002,-39.99973781229926,1.5253331549474582,-6.871992670514203,-6.871992670440784,40.09113795346863,37782.94865472078,20626.563766583236,20626.563766583236,58409.51242130401,82005.6283529142,81997.44570406685,20626.563766583236,102624.00947065008,102624.00947065008,102624.00947065008,130330.99018211382,125808.11886504116,4522.871317072651,0.0,94690.66961662835,50468.23885775732,49136.03417652337,27706.980711463733,76843.0148879871,20993.302043832402,1568.9461541148657,0.0,0.8766860201702997,2.691135230538509,0.0014957518510113484,1.0,1.0,-6.871992670514203,329509.5510360411,1558466.5881259267,4.729655280782634,1558466.5881259267,4.729655280782634,0.757689993812514,0.09228523626759497,3.602598851518558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602598851518558,1.2846028902146318,1.2849027187881656,2.804445544191976,5942.2835839022,14602.621403472362,6454.706654561746,0.0004236148811816993,26283.98928643265,2680.2210017113543,19293.550139454383,1967.3945883104204,0.7340419267867144,0.7340419267867144,32550.609519494228,32395.05729023726,1.0060057573344172,0.8,4308.487446975216,4287.898129693729,1.0060057573344172,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.8594503782047,3099.015535412006,7.648364383131123,5.059102558452381,-2.3335763631810726,7.392678921633454,2.776252595833906,3.5,0.793215027381116,0.6,0.00023338960798468159,1.0001041915644118,0.00023336529328969432,198.92449122394092,0.0,4.845472260303815e-06,13.73206838570101,0.037851508658507615,7.885801697872257e-05,0.00015453159100595903,0.0005567153322814035,0.09228523626754061,0.09228523626754061,0.09228523626754061,0.09227752561055413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.8942696758,595.7077173361139,0.0,0.09228523626754061,0.09228523626759497,0.09228523626759497,0.36976276120535234,0.36976276120535234,0.5,10.053378817933224,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,27706.980711463733,20993.302043832402,0.757689993812514,0.7601147938618321,0.49169008672807035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515058072518625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.766059706155,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66532841300165,260.66532841300165,-12.484671586998331,244.9031531416816,276.42750368469035,114108.81146559252,114193.17098415682,-84.35951856428863,0.0,nan,276.42750368469035,3.277503684690373,270.1226335758921,-3.0273664241078677,263.8177634671615,-9.332236532838465,257.51289335854096,-15.637106641459013,251.20802325004354,-21.94197674995644,244.9031531416816,-28.246846858318378,1.0,1.0,25762.5980482374,25762.5980482374,275.8395038045144,2.689503804514402,275.8395038045144,275.8395038045144,81995.30469171143,81997.44570406685,-2.1410123554232996,0.0,8575.796259387458,8575.796259387458,0.9063886979511906,3620.611845776151,275.8395038045144,2.689503804514402,1.0,0.002,0.12766209058777356,0.00485199173910885,0.00019704648955971174,0.0018029535104498455,0.09852324477985587,0.09852324477985587,0.0,9.557025310025224e-15,0.9999159637654266,0.9999159637654266,0.0,0.09227748096383231,7.755303762647632e-06,0.0,0.0,0.0,1599700.5658498146,266.2780073294858,0.0,1.0,1285648.9903406878,2593.516900933182,,,,,,,,,,,,,,,,,,,3.0,14602.621403472362,1568.9461541148657,0.36976276120535234,6.1796691888313084,2.776252595833906
2219.0,-30.003761816982628,5.058881840116357,35.04566521771866,27.675160648673796,5.02836469143683,-26.500549166138278,-40.00061780735848,1.5251520405824568,-6.8720633322346885,-6.872063332215397,40.09112313579314,37782.30500199713,20626.486200618518,20626.486200618518,58408.79120261564,82005.50493118649,81997.3107781263,20626.486200618518,102623.79697874481,102623.79697874481,102623.79697874481,130330.80241885799,125808.0397601219,4522.762658736082,0.0,94690.86328155555,50467.91221970685,49136.612290943,27707.00544011317,76843.61773105618,20993.31439163146,1568.9491799372147,0.0,0.8766856891738127,2.6911281232116218,0.0014957518510113484,1.0,1.0,-6.8720633322346885,329508.62907178537,1558465.9480089361,4.729666571704303,1558465.9480089361,4.729666571704303,0.7576897632263832,0.0922851165332816,3.6025954047775137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025954047775137,1.2846037874539453,1.284903585000521,2.8044409022939076,5942.273748277205,14602.60129153668,6454.7026279940255,0.0004236158622162962,26284.068190389364,2680.229047675747,19293.538103774008,1967.3933610125791,0.7340392653078184,0.7340392653078184,32550.58460558353,32395.05729023726,1.0060047948510886,0.8,4308.484149302052,4287.898129693729,1.0060047948510886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.8781565493696,3099.015535412006,7.648282570915222,5.058881840116357,-2.3336838197284013,7.392565659844759,2.776284690681811,3.5,0.7932241973376603,0.6,0.00023336529328969432,1.0001041723644808,0.00023334098560749328,198.9253177791398,0.0,4.836788329608226e-06,13.707458126109712,0.037856345446837227,7.885016433535314e-05,0.00015451512895434116,0.0005566554935395145,0.09228511653650684,0.09228511653650684,0.09228511653650684,0.09227742502772777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.93487728364,595.7073782985332,0.0,0.09228511653650684,0.0922851165332816,0.0922851165332816,0.3697623442962965,0.3697623442962965,0.5,10.053148073887238,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,27707.00544011317,20993.31439163146,0.7576897632263832,0.7600994451750006,0.4916778532503617,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515118042883388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.74144944656,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66477805376957,260.66477805376957,-12.48522194623041,244.9021879356373,276.42736817220316,114111.7539731482,114195.94559053065,-84.19161738246089,0.0,nan,276.42736817220316,3.2773681722031824,270.12233212472836,-3.027667875271618,263.81729607730983,-9.332703922690143,257.5122600299841,-15.6377399700159,251.20722398275447,-21.942776017245507,244.9021879356373,-28.247812064362677,1.0,1.0,25762.5980482374,25762.5980482374,275.83941740939713,2.6894174093971515,275.83941740939713,275.83941740939713,81995.19600945941,81997.3107781263,-2.114768666884629,0.0,8575.796259387458,8575.796259387458,0.9063889100867363,3620.6083818014013,275.83941740939713,2.6894174093971515,1.0,0.002,0.12766982692778095,0.004851946868465075,0.00019705840203905343,0.0018029415985444668,0.09852920101952671,0.09852920101952671,0.0,5.835202113169125e-13,0.9999161691576032,0.9999161691576032,0.0,0.09227738019422192,7.736339059674244e-06,0.0,0.0,0.0,1599700.4826485359,266.2779366677653,0.0,1.0,1285649.231057764,2593.515929361525,,,,,,,,,,,,,,,,,,,3.0,14602.60129153668,1568.9491799372147,0.3697623442962965,6.1796691888313084,2.776284690681811
