time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2220.0,-30.004756717282515,5.058661790832617,35.04565747784779,27.675044314842694,5.028272672874464,-26.501453778267482,-40.001489490363724,1.5249697338431083,-6.872132324499034,-6.872132324549312,40.09110726496808,37781.667657796985,20626.40591433115,20626.40591433115,58408.07357212814,82005.36582273776,81997.1650710965,20626.40591433115,102623.57098542765,102623.57098542765,102623.57098542765,130330.59520705594,125807.94120391751,4522.654003138433,0.0,94691.04320473627,50467.59241564743,49137.16754343204,27707.02422162829,76844.19176506033,20993.322577546005,1568.95188168519,0.0,0.8766853713896582,2.691121183816989,0.0014957518510113484,1.0,1.0,-6.872132324499034,329507.7288918446,1558465.2623971596,4.72967741193318,1558465.2623971596,4.72967741193318,0.757689545063395,0.09228499446478391,3.6025933211376198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025933211376198,1.2846046902564836,1.284904456786365,2.8044373093627173,5942.266135287154,14602.581150094,6454.697499233756,0.0004236163184399249,26284.133335048464,2680.2356905822544,19293.522773566347,1967.3917977664491,0.7340368627577871,0.7340368627577871,32550.569544508282,32395.05729023726,1.0060042130061992,0.8,4308.482155777057,4287.898129693729,1.0060042130061992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.8967612505276,3099.015535412006,7.648200038909485,5.058661790832617,-2.333790098055176,7.392451888887793,2.7763166115811972,3.5,0.7932333175946278,0.6,0.00023334098560749328,1.0001035588323806,0.0002333168235896676,198.926139465812,0.0,4.835413406314607e-06,13.703561593495595,0.037861180860243544,7.884238657737725e-05,0.00015449859903011602,0.0005565956209910151,0.09228499446456448,0.09228499446456448,0.09228499446456448,0.09227731253271168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.9690141464,595.7070413127399,0.0,0.09228499446456448,0.09228499446478391,0.09228499446478391,0.36976192749224485,0.36976192749224485,0.5,10.052917615982578,5.0249582272954285e-11,5.0249582272954285e-11,5.0249582272954285e-11,5.0249582272954285e-11,5.0249582272954285e-11,5.0249582272954285e-11,27707.02422162829,20993.322577546005,0.757689545063395,0.7600844283807698,0.49166588638616704,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515178002179168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.737552913946,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6642289490464,260.6642289490464,-12.485771050953588,244.9012255386525,276.4272323596866,114114.72598589175,114198.72569376523,-83.99970787347509,0.0,nan,276.4272323596866,3.27723235968665,270.1220309953468,-3.027969004653187,263.81682963105186,-9.333170368948117,257.51162826684026,-15.638371733159715,251.20642690270037,-21.943573097299605,244.9012255386525,-28.248774461347466,1.0,1.0,25762.5980482374,25762.5980482374,275.8393314265675,2.6893314265675485,275.8393314265675,275.8393314265675,81995.06058468025,81997.1650710965,-2.104486416254076,0.0,8575.796259387458,8575.796259387458,0.9063890383278648,3620.606287743308,275.8393314265675,2.6893314265675485,1.0,0.002,0.12767755339067838,0.004851902336844395,0.00019707029994453891,0.0018029297000475308,0.09853514997226946,0.09853514997226946,0.0,-7.930288370427974e-15,0.9999162760675095,0.9999162760675095,0.0,0.09227726800213747,7.726462646451465e-06,0.0,0.0,0.0,1599700.4014129033,266.27786767550094,0.0,1.0,1285649.466087563,2593.514980745134,,,,,,,,,,,,,,,,,,,3.0,14602.581150094,1568.95188168519,0.36976192749224485,6.1796691888313084,2.7763166115811972
2221.0,-30.00574880964011,5.058442404564156,35.04564970318158,27.67493996014821,5.028176053671423,-26.50235632331179,-40.002364630904026,1.524783567333319,-6.8722016199760105,-6.8722016199646605,40.09109078193058,37781.038037017286,20626.326352334672,20626.326352334672,58407.36438935196,82005.25226167105,81997.00988335659,20626.326352334672,102623.33623569125,102623.33623569125,102623.33623569125,130330.37698100001,125807.83163925234,4522.545341747666,0.0,94691.24067156475,50467.273100883445,49137.74174520145,27707.04074530875,76844.7824905102,20993.32911719956,1568.9544837588899,0.0,0.876685054292948,2.6911142139387474,0.0014957518510113484,1.0,1.0,-6.8722016199760105,329506.82475766476,1558464.5503382282,4.729688228716957,1558464.5503382282,4.729688228716957,0.7576893292277729,0.09228487137186409,3.6025897255753008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025897255753008,1.2846056108109394,1.2849053465153555,2.804432500727656,5942.255946366479,14602.56109353076,6454.693670129718,0.0004236173861987403,26284.214380376998,2680.2439549058035,19293.511328118133,1967.3906306555382,0.7340341639627657,0.7340341639627657,32550.54355487192,32395.05729023726,1.0060032089653548,0.8,4308.478715717911,4287.898129693729,1.0060032089653548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.9152690964393,3099.015535412006,7.648118051274639,5.058442404564156,-2.333896417645641,7.392338822209797,2.776348366447463,3.5,0.7932423904135609,0.6,0.0002333168235896676,1.0001032673799841,0.00023329273206045836,198.9269588393716,0.0,4.806456927769599e-06,13.621498933299042,0.037865987317171314,7.883457868237856e-05,0.00015448224490728903,0.0005565361482868068,0.09228487137189016,0.09228487137189016,0.09228487137189016,0.09227719320173372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.9996473299,595.7067054357374,0.0,0.09228487137189016,0.09228487137186409,0.09228487137186409,0.36976150963792126,0.36976150963792126,0.5,10.052687270959407,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27707.04074530875,20993.32911719956,0.7576893292277729,0.7600693566484473,0.49165391341543563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515237608339453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.655490253754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6636807077685,260.6636807077685,-12.486319292231485,244.9002658831746,276.4270955325643,114117.5960321993,114201.46365409072,-83.86762189143889,0.0,nan,276.4270955325643,3.277095532564317,270.12172960257624,-3.0282703974237393,263.8163636726266,-9.33363632737337,257.5109977427462,-15.639002257253765,251.20563181292286,-21.944368187077117,244.9002658831746,-28.24973411682538,1.0,1.0,25762.5980482374,25762.5980482374,275.8392440351369,2.6892440351369373,275.8392440351369,275.8392440351369,81994.94310079355,81997.00988335659,-2.0667825630371226,0.0,8575.796259387458,8575.796259387458,0.9063892596227423,3620.6026742031772,275.8392440351369,2.6892440351369373,1.0,0.002,0.12768527612742425,0.004851857767973925,0.00019708219197276208,0.0018029178080700178,0.09854109598638104,0.09854109598638104,0.0,4.278001564106404e-14,0.999916316326619,0.999916316326619,0.0,0.09227714863483019,7.722737033887272e-06,0.0,0.0,0.0,1599700.3198201833,266.27779838002397,0.0,1.0,1285649.7021501972,2593.514027960558,,,,,,,,,,,,,,,,,,,3.0,14602.56109353076,1568.9544837588899,0.36976150963792126,6.1796691888313084,2.776348366447463
2222.0,-30.00674073755496,5.058223721255689,35.04564189232817,27.674828201439254,5.028088407545676,-26.5032578230486,-40.00323579004032,1.5246054930101012,-6.872267989361603,-6.872267989417555,40.09107418918496,37780.4091770543,20626.24199718713,20626.24199718713,58406.65117424143,82005.11161149813,81996.86068795966,20626.24199718713,102623.10268514679,102623.10268514679,102623.10268514679,130330.15712644292,125807.72047204772,4522.436654395207,0.0,94691.4192112377,50466.963366224605,49138.28427223678,27707.054441296135,76845.33871353291,20993.333819624087,1568.9568803360285,0.0,0.8766847536819341,2.691107538386028,0.0014957518510113484,1.0,1.0,-6.872267989361603,329505.9588035531,1558463.8335408089,4.72969848314623,1558463.8335408089,4.72969848314623,0.7576891244106575,0.0922847462678199,3.6025875417119373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025875417119373,1.2846064933753258,1.2849061983359236,2.80442887397064,5942.248261703561,14602.54106005662,6454.688623961021,0.0004236178663840605,26284.279872416555,2680.2506332352596,19293.496244782207,1967.3890925833193,0.7340317611299418,0.7340317611299418,32550.52776935111,32395.05729023726,1.0060025991336172,0.8,4308.476626303326,4287.898129693729,1.0060025991336172,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.9336796769107,3099.015535412006,7.6480345633334705,5.058223721255689,-2.3340007629984116,7.3922244842541005,2.776379954574532,3.5,0.7932514155927234,0.6,0.00023329273206045836,1.0001032511012373,0.00023326864681579048,198.92777808307,0.0,4.792454639382402e-06,13.581816448009727,0.0378707797718107,7.882680701894612e-05,0.00015446592504151225,0.000556477017173562,0.09228474626595283,0.09228474626595283,0.09228474626595283,0.09227707361143847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.02895470127,595.7063699841261,0.0,0.09228474626595283,0.0922847462678199,0.0922847462678199,0.36976109004136154,0.36976109004136154,0.5,10.052457091038008,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,27707.054441296135,20993.333819624087,0.7576891244106575,0.760054573927666,0.4916421712694065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515297046736682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.61580776846,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6631340036253,260.6631340036253,-12.48686599637466,244.89930858072336,276.42695942669206,114120.59104075686,114204.22351774295,-83.63247698609942,0.0,nan,276.42695942669206,3.2769594266920876,270.1214292574107,-3.028570742589295,263.8158990881536,-9.334100911846349,257.51036891896,-15.639631081039965,251.20483874981198,-21.945161250187994,244.89930858072336,-28.25069141927662,1.0,1.0,25762.5980482374,25762.5980482374,275.8391602684194,2.689160268419414,275.8391602684194,275.8391602684194,81994.81369458984,81996.86068795966,-2.046993369818665,0.0,8575.796259387458,8575.796259387458,0.9063893940322143,3620.600479420497,275.8391602684194,2.689160268419414,1.0,0.002,0.12769299280887253,0.004851813751246184,0.00019709407583433236,0.0018029059240207358,0.09854703791716618,0.09854703791716618,0.0,-1.449318096091723e-13,0.9999163818287103,0.9999163818287103,0.0,0.09227702958609905,7.716681720845067e-06,0.0,0.0,0.0,1599700.2416727578,266.2777320106384,0.0,1.0,1285649.9282446944,2593.513115409376,,,,,,,,,,,,,,,,,,,3.0,14602.54106005662,1568.9568803360285,0.36976109004136154,6.1796691888313084,2.776379954574532
2223.0,-30.007726757524527,5.058005720112443,35.04563409108056,27.674721122626238,5.027998572488213,-26.50415422452152,-40.004102408979065,1.524426039481244,-6.872335626373285,-6.87233562637088,40.09105884445498,37779.78039163619,20626.16013742086,20626.16013742086,58405.94052905704,82004.9827142734,81996.72567160128,20626.16013742086,102622.88580902213,102622.88580902213,102622.88580902213,130329.9604187391,125807.63209666226,4522.32832207684,0.0,94691.60455708689,50466.64733186623,49138.84136135628,27707.07460971696,76845.91597107323,20993.3430879835,1568.9596163593421,0.0,0.8766844413141669,2.691100735346657,0.0014957518510113484,1.0,1.0,-6.872335626373285,329505.0763119412,1558463.1706562613,4.729709138626047,1558463.1706562613,4.729709138626047,0.757688907389056,0.09228462334586393,3.6025847858157753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025847858157753,1.2846073823782038,1.2849070566045164,2.804424787864975,5942.239603735976,14602.52099680707,6454.684041649988,0.0004236185735216243,26284.351427316862,2680.2579298044557,19293.482547947882,1967.3876958949165,0.7340292417448241,0.7340292417448241,32550.50784902876,32395.05729023726,1.006001829564892,0.8,4308.473989595134,4287.898129693729,1.006001829564892,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.9520006603857,3099.015535412006,7.647952255868944,5.058005720112443,-2.334105732008682,7.392111452121125,2.776411389117418,3.5,0.7932603968906908,0.6,0.00023326864681579048,1.0001026369352881,0.00023324470729386165,198.92859245323376,0.0,4.791224206367831e-06,13.578329400846432,0.037875570996017065,7.881907656166152e-05,0.00015444957025412896,0.0005564176719733097,0.09228462333990693,0.09228462333990693,0.09228462333990693,0.09227696837577751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.06174401776,595.7060334614347,0.0,0.09228462333990693,0.09228462334586393,0.09228462334586393,0.3697606689130192,0.3697606689130192,0.5,10.052227440676484,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27707.07460971696,20993.3430879835,0.757688907389056,0.760039616822871,0.491630295692714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515356475746526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.612320721295,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6625888952371,260.6625888952371,-12.487411104762884,244.89835420404293,276.4268235865665,114123.54601721468,114206.93438315428,-83.38836593961065,0.0,nan,276.4268235865665,3.276823586566536,270.12112970998936,-3.028870290010616,263.8154358334356,-9.334564166564405,257.5097419569273,-15.640258043072663,251.20404808046084,-21.94595191953914,244.89835420404293,-28.251645795957046,1.0,1.0,25762.5980482374,25762.5980482374,275.83907688758006,2.689076887580086,275.83907688758006,275.83907688758006,81994.68854547013,81996.72567160128,-2.0371261311520357,0.0,8575.796259387458,8575.796259387458,0.9063895636483452,3620.597709744854,275.83907688758006,2.689076887580086,1.0,0.002,0.127700691995275,0.004851769577820222,0.0001971059321765268,0.0018028940670934562,0.0985529660882634,0.0985529660882634,0.0,-7.300171751822848e-13,0.9999165712858161,0.9999165712858161,0.0,0.09227692415839925,7.69918746468866e-06,0.0,0.0,0.0,1599700.162032686,266.2776643736267,0.0,1.0,1285650.1586574093,2593.5121854296995,,,,,,,,,,,,,,,,,,,3.0,14602.52099680707,1568.9596163593421,0.3697606689130192,6.1796691888313084,2.776411389117418
2224.0,-30.00871282077339,5.057788408111902,35.045626288656116,27.67463115686553,5.027909172144016,-26.505050621479995,-40.00496902791781,1.5242469728297414,-6.872402612881217,-6.8724026128660185,40.09104320803431,37779.13383014314,20626.077440371446,20626.077440371446,58405.211270514585,82004.87655192394,81996.58797415863,20626.077440371446,102622.66541453007,102622.66541453007,102622.66541453007,130329.75827877953,125807.53812874148,4522.220150038044,0.0,94691.80696637365,50466.30932925077,49139.44181902543,27707.09286424946,76846.53468327489,20993.351027012002,1568.962244862041,0.0,0.8766841336381587,2.69109399774938,0.0014957518510113484,1.0,1.0,-6.872402612881217,329504.2023095848,1558462.495170708,4.729719634065421,1558462.495170708,4.729719634065421,0.7576886947276877,0.09228449969260673,3.602580369449419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602580369449419,1.28460826927201,1.284907912950709,2.8044194137805203,5942.228216695889,14602.501018849096,6454.680834218869,0.0004236199282496728,26284.43983356445,2680.266944732855,19293.472960721625,1967.3867182699114,0.7340264081292853,0.7340264081292853,32550.475926396783,32395.05729023726,1.0060005963190704,0.8,4308.469764228507,4287.898129693729,1.0060005963190704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.970229074801,3099.015535412006,7.6478699015699725,5.057788408111902,-2.334210136853768,7.39199854496567,2.776442664974631,3.5,0.7932693328498946,0.6,0.00023324470729386165,1.0001026422696586,0.0002332207689848015,198.929406865025,0.0,4.762255401304563e-06,13.496231807297132,0.03788033325141837,7.88113468052517e-05,0.00015443336048860995,0.0005563585928843718,0.09228449969345225,0.09228449969345225,0.09228449969345225,0.09227685955347321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.0909697075,595.7056980827456,0.0,0.09228449969345225,0.09228449969260673,0.09228449969260673,0.36976024771577,0.36976024771577,0.5,10.051998237128993,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27707.09286424946,20993.351027012002,0.7576886947276877,0.760024007734809,0.49161792377302216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515415551256405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.530223127746,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6620451280441,260.6620451280441,-12.487954871955878,244.8974022176466,276.42668803855156,114126.43045537932,114209.61365035936,-83.18319498004205,0.0,nan,276.42668803855156,3.2766880385515833,270.12083087431284,-3.029169125687133,263.8149737100893,-9.335026289910672,257.50911654590703,-15.640883454092943,251.20325938175694,-21.94674061824304,244.8974022176466,-28.252597782353376,1.0,1.0,25762.5980482374,25762.5980482374,275.8389938445651,2.6889938445651183,275.8389938445651,275.8389938445651,81994.58989990948,81996.58797415863,-1.998074249146157,0.0,8575.796259387458,8575.796259387458,0.9063898354607269,3620.5932712966664,275.8389938445651,2.6889938445651183,1.0,0.002,0.12770837610372004,0.004851725588838143,0.00019711776550566465,0.001802882234802321,0.09855888275283232,0.09855888275283232,0.0,3.079858416910053e-13,0.9999167345731593,0.9999167345731593,0.0,0.09227681558434904,7.68410825768285e-06,0.0,0.0,0.0,1599700.0831584937,266.27759738711876,0.0,1.0,1285650.3868540302,2593.511264394992,,,,,,,,,,,,,,,,,,,3.0,14602.501018849096,1568.962244862041,0.36976024771577,6.1796691888313084,2.776442664974631
2225.0,-30.00969303354483,5.057571784639124,35.04561848613405,27.674519118759804,5.027820280934382,-26.50594170210088,-40.00583103680981,1.524068949484078,-6.872469465791312,-6.872469465712729,40.09102760035905,37778.5167261062,20625.994816906205,20625.994816906205,58404.511543012406,82004.7400474502,81996.45072998723,20625.994816906205,102622.44554689343,102622.44554689343,102622.44554689343,130329.55668141498,125807.4445018122,4522.112179602776,0.0,94691.98506350016,50466.00534964432,49139.97745983982,27707.111134521543,76847.08859436137,20993.358986220617,1568.9648708865275,0.0,0.8766838265843218,2.6910872736028555,0.0014957518510113484,1.0,1.0,-6.872469465791312,329503.3300521587,1558461.8209281731,4.729730108285937,1558461.8209281731,4.729730108285937,0.7576884823645162,0.09228437597790266,3.602578214771402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602578214771402,1.2846091512850881,1.2849087644165509,2.804415810962798,5942.220582757462,14602.481007156759,6454.675772739366,0.0004236203978692103,26284.504990132118,2680.273588853698,19293.457831620675,1967.3851755309588,0.734024012963681,0.734024012963681,32550.460351827016,32395.05729023726,1.0059999946371792,0.8,4308.4677027359785,4287.898129693729,1.0059999946371792,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.9883668108146,3099.015535412006,7.647787832802712,5.057571784639124,-2.334314295928314,7.391886080567438,2.7764737853879886,3.5,0.7932782243965681,0.6,0.0002332207689848015,1.0001020340666842,0.00023319697494910902,198.9302164506058,0.0,4.762033622687836e-06,13.495603286697328,0.037885095285041054,7.880365886311707e-05,0.00015441711012168443,0.0005562997169123369,0.09228437598171244,0.09228437598171244,0.09228437598171244,0.09227675111140624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.11812320154,595.7053633788952,0.0,0.09228437598171244,0.09228437597790266,0.09228437597790266,0.369759826122886,0.369759826122886,0.5,10.05176949239995,-7.855760486563668e-11,-7.855760486563668e-11,-7.855760486563668e-11,-7.855760486563668e-11,-7.855760486563668e-11,-7.855760486563668e-11,27707.111134521543,20993.358986220617,0.7576884823645162,0.7600094240564088,0.49160634992329677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515474629818512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.52959460715,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66150303634686,260.66150303634686,-12.48849696365312,244.89645320210755,276.42655287067646,114129.39472681472,114212.32161239443,-82.92688557967728,0.0,nan,276.42655287067646,3.2765528706764826,270.1205329369133,-3.0294670630866563,263.8145130031664,-9.335486996833595,257.5084930694537,-15.641506930546257,251.20247313576348,-21.947526864236494,244.89645320210755,-28.253546797892426,1.0,1.0,25762.5980482374,25762.5980482374,275.83891098805327,2.688910988053294,275.83891098805327,275.83891098805327,81994.45709178178,81996.45072998723,-1.99363820545841,0.0,8575.796259387458,8575.796259387458,0.9063899680738119,3620.591105845259,275.83891098805327,2.688910988053294,1.0,0.002,0.12771604483128976,0.0048516816862430165,0.000197129575145218,0.001802870425541849,0.098564787572609,0.098564787572609,0.0,6.870667229597061e-13,0.999916901140955,0.999916901140955,0.0,0.09227670725155122,7.668726351444022e-06,0.0,0.0,0.0,1599700.0044415472,266.27753053420867,0.0,1.0,1285650.6145954444,2593.510345198021,,,,,,,,,,,,,,,,,,,3.0,14602.481007156759,1568.9648708865275,0.369759826122886,6.1796691888313084,2.7764737853879886
2226.0,-30.0106704515199,5.057355855055744,35.04561069007465,27.67440603291618,5.027731258353431,-26.506830280529606,-40.00668885475022,1.5238910873609788,-6.872535761797451,-6.872535761807666,40.091012181669036,37777.895987965334,20625.911550303317,20625.911550303317,58403.80753826865,82004.6026971535,81996.31727398315,20625.911550303317,102622.22882428646,102622.22882428646,102622.22882428646,130329.3585302832,125807.35408595264,4522.004444330567,0.0,94692.16163816364,50465.69781898362,49140.51535464446,27707.129705996747,76847.64506064121,20993.367200493183,1568.9674975227942,0.0,0.8766835218609689,2.69108060548348,0.0014957518510113484,1.0,1.0,-6.872535761797451,329502.46506267635,1558461.1548497546,4.729740503013572,1558461.1548497546,4.729740503013572,0.7576882709705408,0.0922842522535519,3.602576167959209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602576167959209,1.2846100322474177,1.2849096150167016,2.804412294411654,5942.213131607562,14602.461079800212,6454.670658769642,0.0004236208300533011,26284.568937179458,2680.2801096377925,19293.442545622944,1967.383616792987,0.7340216456177988,0.7340216456177988,32550.44555693759,32395.05729023726,1.0059994230762213,0.8,4308.465744444066,4287.898129693729,1.0059994230762213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.00641443094,3099.015535412006,7.647705782210874,5.057355855055744,-2.334417944419095,7.391773799474839,2.776504751320554,3.5,0.7932870718058725,0.6,0.00023319697494910902,1.0001017439467546,0.0002331732509822765,198.93102373367321,0.0,4.7333526705396836e-06,13.414321468309463,0.03788982863771159,7.87960089868239e-05,0.0001544009659622851,0.0005562412402856094,0.09228425225938747,0.09228425225938747,0.09228425225938747,0.09227664487106069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.1436602087,595.7050292095885,0.0,0.09228425225938747,0.0922842522535519,0.0922842522535519,0.36975940418675457,0.36975940418675457,0.5,10.051541272676841,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27707.129705996747,20993.367200493183,0.7576882709705408,0.7599947596596051,0.4915947126051089,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515533358312844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.44831278876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6609625576347,260.6609625576347,-12.489037442365259,244.89550709880993,276.426418016533,114132.34809740358,114215.02823533425,-82.68013793066308,0.0,nan,276.426418016533,3.2764180165330004,270.1202358329492,-3.0297641670507574,263.8140536493754,-9.335946350624567,257.5078714658331,-15.642128534166886,251.20168928230748,-21.948310717692493,244.89550709880993,-28.254492901190048,1.0,1.0,25762.5980482374,25762.5980482374,275.838829130021,2.68882913002102,275.838829130021,275.838829130021,81994.31942317843,81996.31727398315,-1.997850804720656,0.0,8575.796259387458,8575.796259387458,0.906390094048096,3620.5890487990055,275.838829130021,2.68882913002102,1.0,0.002,0.12772369588554255,0.0048516379572688334,0.00019714135772801655,0.0018028586432048042,0.09857067886400828,0.09857067886400828,0.0,9.328206609926504e-13,0.9999170925376293,0.9999170925376293,0.0,0.09227660120038078,7.651053171121223e-06,0.0,0.0,0.0,1599699.9263802718,266.2774642382025,0.0,1.0,1285650.840439625,2593.509433659025,,,,,,,,,,,,,,,,,,,3.0,14602.461079800212,1568.9674975227942,0.36975940418675457,6.1796691888313084,2.776504751320554
2227.0,-30.011644939954678,5.057140623812553,35.04560290135527,27.67430789479988,5.027643225223465,-26.50771612343853,-40.00754625359548,1.5237144086954313,-6.872601550549007,-6.872601550538552,40.09099680118036,37777.27063252993,20625.82774935902,20625.82774935902,58403.09838188895,82004.48472041523,81996.18525615103,20625.82774935902,102622.01300551006,102622.01300551006,102622.01300551006,130329.16101689881,125807.26407214736,4521.896944751453,0.0,94692.3520541535,50465.38010537205,49141.079943090495,27707.14801138875,76848.22795447924,20993.3752578145,1568.9700991214124,0.0,0.8766832197750614,2.691073988397227,0.0014957518510113484,1.0,1.0,-6.872601550549007,329501.60669330956,1558460.490421545,4.729750807777136,1558460.490421545,4.729750807777136,0.7576880611885922,0.0922841283941635,3.6025727494467286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025727494467286,1.284610907531354,1.284910460027109,2.8044077224673565,5942.203444206214,14602.441175758993,6454.666650911996,0.0004236217897960874,26284.646734391703,2680.2880427456575,19293.430565868235,1967.3823951979764,0.7340190172928621,0.7340190172928621,32550.42084703895,32395.05729023726,1.0059984684755625,0.8,4308.462473774494,4287.898129693729,1.0059984684755625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.024373547858,3099.015535412006,7.647623785552348,5.057140623812553,-2.334521109478791,7.391661733291344,2.7765355655372996,3.5,0.7932958758677999,0.6,0.0002331732509822765,1.0001014397929495,0.00023314960033509225,198.93182860288692,0.0,4.719433009015076e-06,13.374873147548726,0.03789454807072061,7.878836353399017e-05,0.00015438488744828633,0.0005561827884475966,0.09228412839356841,0.09228412839356841,0.09228412839356841,0.09227653918497722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.1667632588,595.7046958331995,0.0,0.09228412839356841,0.0922841283941635,0.0922841283941635,0.3697589821771257,0.3697589821771257,0.5,10.051313596305956,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27707.14801138875,20993.3752578145,0.7576880611885922,0.7599797670869367,0.49158284632024507,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515591919811555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.408864468,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66042375490787,260.66042375490787,-12.48957624509211,244.8945638932634,276.4262836166125,114135.25648843222,114217.68024089045,-82.42375245820756,0.0,nan,276.4262836166125,3.2762836166125453,270.1199396719102,-3.030060328089803,263.81359572721675,-9.336404272783227,257.50725178254936,-15.642748217450617,251.2009078378948,-21.949092162105188,244.8945638932634,-28.255436106736568,1.0,1.0,25762.5980482374,25762.5980482374,275.83874794705406,2.6887479470540825,275.83874794705406,275.83874794705406,81994.20501011805,81996.18525615103,-1.9802460329810856,0.0,8575.796259387458,8575.796259387458,0.9063903044457788,3620.585613193962,275.83874794705406,2.6887479470540825,1.0,0.002,0.12773132866343787,0.00485159439245124,0.00019715311230323912,0.0018028468876208495,0.09857655615161956,0.09857655615161956,0.0,-7.591149930874508e-14,0.9999172904582357,0.9999172904582357,0.0,0.0922764956161919,7.63277797159528e-06,0.0,0.0,0.0,1599699.8489162095,266.27739844945097,0.0,1.0,1285651.0645557065,2593.508529095348,,,,,,,,,,,,,,,,,,,3.0,14602.441175758993,1568.9700991214124,0.3697589821771257,6.1796691888313084,2.7765355655372996
2228.0,-30.012619471380546,5.056926048144308,35.04559509266531,27.67419973332437,5.027558596090033,-26.508601664625893,-40.00839974088592,1.523540789307996,-6.8726701438730515,-6.872670143857223,40.09098064792996,37776.643887936225,20625.7490805615,20625.7490805615,58402.39296849773,82004.34635911744,81996.03493212945,20625.7490805615,102621.78401269094,102621.78401269094,102621.78401269094,130328.94932089283,125807.1597625862,4521.789558306629,0.0,94692.52772073126,50465.06737652521,49141.622604673394,27707.165308201897,76848.7879128753,20993.38240142978,1568.9727207351523,0.0,0.8766829052604576,2.6910670892384565,0.0014957518510113484,1.0,1.0,-6.8726701438730515,329500.71173355344,1558459.7926111955,4.729761536513536,1558459.7926111955,4.729761536513536,0.7576878460105517,0.09228400476656416,3.6025705762066695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025705762066695,1.2846117683571983,1.2849112906702038,2.8044041514688516,5942.1958776888905,14602.421297825633,6454.66161519451,0.00042362225234212914,26284.711351980746,2680.294631905977,19293.41551377168,1967.3808603112868,0.7340166401453665,0.7340166401453665,32550.40513829129,32395.05729023726,1.005997861610324,0.8,4308.460394521814,4287.898129693729,1.005997861610324,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.042245619283,3099.015535412006,7.647543939685493,5.056926048144308,-2.334625857866622,7.39155190601093,2.7765662305373633,3.5,0.7933046372963896,0.6,0.00023314960033509225,1.0001014450782022,0.00023312595085477682,198.9326335133548,0.0,4.7048664920050115e-06,13.333591638342202,0.037899252937212614,7.878075364174478e-05,0.00015436884669334748,0.0005561246649804118,0.09228400477040848,0.09228400477040848,0.09228400477040848,0.09227642369490947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.1849476012,595.7043640177817,0.0,0.09228400477040848,0.09228400476656416,0.09228400476656416,0.36975856017255937,0.36975856017255937,0.5,10.05108616533018,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27707.165308201897,20993.38240142978,0.7576878460105517,0.7599650502583002,0.4915711088477311,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451565030623757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.367582958796,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65988662898934,260.65988662898934,-12.490113371010636,244.89362308212426,276.42615017590464,114138.21563633093,114220.38287772857,-82.1672413976477,0.0,nan,276.42615017590464,3.276150175904661,270.1196447571222,-3.0303552428777607,263.8131393383451,-9.336860661654896,257.50663391959074,-15.643366080409237,251.20012850084922,-21.94987149915076,244.89362308212426,-28.256376917875713,1.0,1.0,25762.5980482374,25762.5980482374,275.8386618248649,2.688661824864937,275.8386618248649,275.8386618248649,81994.09532171549,81996.03493212945,-1.939610413959599,0.0,8575.796259387458,8575.796259387458,0.9063904382011897,3620.583429087703,275.8386618248649,2.688661824864937,1.0,0.002,0.12773895373102234,0.004851550358878186,0.00019716485384009994,0.0018028351467593872,0.09858242692004997,0.09858242692004997,0.0,5.99487039870672e-13,0.9999173739104723,0.9999173739104723,0.0,0.09227637970012434,7.62506643981619e-06,0.0,0.0,0.0,1599699.768149791,266.2773298561269,0.0,1.0,1285651.298225761,2593.5075859709905,,,,,,,,,,,,,,,,,,,3.0,14602.421297825633,1568.9727207351523,0.36975856017255937,6.1796691888313084,2.7765662305373633
2229.0,-30.013587932945047,5.05671216688702,35.045587318058196,27.67409897586333,5.027464313711524,-26.509482708276796,-40.00925263445822,1.523359089042341,-6.872735877316927,-6.872735877322641,40.09096601327689,37776.0233749698,20625.665751103417,20625.665751103417,58401.68912607322,82004.23764104683,81995.91324712167,20625.665751103417,102621.57899822509,102621.57899822509,102621.57899822509,130328.76554383177,125807.08298691803,4521.682556913747,0.0,94692.72235546226,50464.748685733204,49142.19296636562,27707.18654560669,76849.3795119723,20993.392575101938,1568.9754597022795,0.0,0.8766826006101907,2.6910604777412916,0.0014957518510113484,1.0,1.0,-6.872735877316927,329499.85408939014,1558459.1604031296,4.7297719287618705,1558459.1604031296,4.7297719287618705,0.7576876324323407,0.09228388183194682,3.602566988715316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602566988715316,1.2846126669749725,1.2849121591154977,2.8043993970561583,5942.1858036589065,14602.40138654807,6454.657793595314,0.0004236233025036409,26284.79155337786,2680.302810172471,19293.40409075594,1967.3796954878517,0.7340139658926282,0.7340139658926282,32550.379206961177,32395.05729023726,1.0059968598232518,0.8,4308.456962180241,4287.898129693729,1.0059968598232518,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.060023805927,3099.015535412006,7.647462633033184,5.05671216688702,-2.3347286725356726,7.3914408394226925,2.776596734583797,3.5,0.7933133527382277,0.6,0.00023312595085477682,1.0001008139988163,0.00023310245086457127,198.9334334161369,0.0,4.704653400371069e-06,13.332987736651608,0.037903957590612984,7.877314972203676e-05,0.00015435280113274008,0.0005560663059765495,0.0922838818262085,0.0922838818262085,0.0922838818262085,0.09227632600821187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.206834875,595.7040310727115,0.0,0.0922838818262085,0.09228388183194682,0.09228388183194682,0.3697581369835642,0.3697581369835642,0.5,10.050859489473877,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27707.18654560669,20993.392575101938,0.7576876324323407,0.7599500411968175,0.49155925024852937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515708695687979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.3669790571,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65935054924324,260.65935054924324,-12.490649450756734,244.89268519071882,276.42601590780873,114141.03048640526,114223.03768883405,-82.00720242880247,0.0,nan,276.42601590780873,3.2760159078087554,270.1193497643706,-3.0306502356293663,263.8126836209367,-9.337316379063282,257.5060174775148,-15.643982522485203,251.19935133411,-21.950648665889986,244.89268519071882,-28.257314809281155,1.0,1.0,25762.5980482374,25762.5980482374,275.83858190204563,2.688581902045655,275.83858190204563,275.83858190204563,81993.96527244087,81995.91324712167,-1.9479746808065102,0.0,8575.796259387458,8575.796259387458,0.9063906589988124,3620.579823658893,275.83858190204563,2.688581902045655,1.0,0.002,0.12774655300982354,0.004851506942867045,0.0001971765567255073,0.0018028234426108987,0.09858827836275365,0.09858827836275365,0.0,-6.635941796062639e-13,0.9999176532277303,0.9999176532277303,0.0,0.09227628255214544,7.599279801379557e-06,0.0,0.0,0.0,1599699.690750727,266.27726412268305,0.0,1.0,1285651.5221532634,2593.5066821693804,,,,,,,,,,,,,,,,,,,3.0,14602.40138654807,1568.9754597022795,0.3697581369835642,6.1796691888313084,2.776596734583797
2230.0,-30.01455253725577,5.056499082175065,35.04557958616352,27.67398707745599,5.027373222430468,-26.510359961286955,-40.01010112753136,1.5231806464811586,-6.872794213973009,-6.872794213974078,40.090951695633315,37775.41573928521,20625.57016574478,20625.57016574478,58400.985905029986,82004.10812211051,81995.81400009115,20625.57016574478,102621.38416583593,102621.38416583593,102621.38416583593,130328.58717624022,125807.0113045212,4521.575871719015,0.0,94692.90073388413,50464.44796687734,49142.72529667421,27707.203010404293,76849.9283070785,20993.39981626799,1568.9777915879638,0.0,0.8766823353516552,2.691054610226885,0.0014957518510113484,1.0,1.0,-6.872794213973009,329499.09295483073,1558458.5418890344,4.729780977280794,1558458.5418890344,4.729780977280794,0.7576874435281247,0.09228375607770649,3.6025647591678522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025647591678522,1.2846135500493931,1.2849130122058192,2.804395733665844,5942.178041374425,14602.381564385681,6454.652878321852,0.0004236238147458874,26284.85733473866,2680.309518004483,19293.389398674633,1967.3781973125006,0.7340115699686928,0.7340115699686928,32550.363091203686,32395.05729023726,1.0059962372344826,0.8,4308.454829054629,4287.898129693729,1.0059962372344826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.07771557375,3099.015535412006,7.647377028346808,5.056499082175065,-2.334826695467547,7.391325777642612,2.776627090484755,3.5,0.7933220258527872,0.6,0.00023310245086457127,1.000100413244965,0.00023307904664116472,198.9342301386537,0.0,4.67493373683606e-06,13.248762210193394,0.03790863252434982,7.876558570798005e-05,0.0001543368651565912,0.0005560085514535763,0.09228375607337802,0.09228375607337802,0.09228375607337802,0.0922762340364928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.22536825074,595.7036992333185,0.0,0.09228375607337802,0.09228375607770649,0.09228375607770649,0.3697577146562292,0.3697577146562292,0.5,10.050633827472314,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27707.203010404293,20993.39981626799,0.7576874435281247,0.7599354637218416,0.4915478331787303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515766721904566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.28275353064,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6588159662144,260.6588159662144,-12.4911840337856,244.89175038344663,276.42588154901483,114143.9206620591,114225.69890285718,-81.77824079810722,0.0,nan,276.42588154901483,3.275881549014855,270.11905531588485,-3.030944684115127,263.812229082759,-9.33777091724096,257.50540284964285,-15.644597150357129,251.19857661653805,-21.95142338346193,244.89175038344663,-28.258249616553343,1.0,1.0,25762.5980482374,25762.5980482374,275.8385119924711,2.688511992471149,275.8385119924711,275.8385119924711,81993.78914850089,81995.81400009115,-2.0248515902640065,0.0,8575.796259387458,8575.796259387458,0.9063907962196681,3620.5775829636914,275.8385119924711,2.688511992471149,1.0,0.002,0.1277541170099245,0.00485146501071777,0.00019718820814723856,0.0018028117913956494,0.09859410407361928,0.09859410407361928,0.0,-4.571122126650895e-13,0.9999180354059887,0.9999180354059887,0.0,0.09227619207710575,7.5640006007498245e-06,0.0,0.0,0.0,1599699.6220610954,266.27720578602697,0.0,1.0,1285651.7208828067,2593.5058800705265,,,,,,,,,,,,,,,,,,,3.0,14602.381564385681,1568.9777915879638,0.3697577146562292,6.1796691888313084,2.776627090484755
2231.0,-30.01551543505672,5.056286705172228,35.0455718466119,27.673915272485488,5.027300617392684,-26.511233829813676,-40.01094528995452,1.5230190121310943,-6.872858391964712,-6.872858391954059,40.090936011051184,37774.77246047163,20625.485240482816,20625.485240482816,58400.25770095445,82003.99953956463,81995.6794598258,20625.485240482816,102621.16470030861,102621.16470030861,102621.16470030861,130328.38342564402,125806.91397585503,4521.469449788986,0.0,94693.09730638376,50464.10939665916,49143.319899694,27707.218725335406,76850.53862502941,20993.406118537703,1568.9802308750395,0.0,0.8766820432752506,2.6910481552012278,0.0014957518510113484,1.0,1.0,-6.872858391964712,329498.25560833694,1558457.8643253758,4.729790940616875,1558457.8643253758,4.729790940616875,0.7576872412437914,0.09228363166145545,3.6025600254369827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025600254369827,1.2846143543171447,1.2849137865940907,2.8043902929544764,5942.166513159906,14602.361787214892,6454.6498283017945,0.0004236252158202364,26284.946437470586,2680.3186039545194,19293.380281960573,1967.377267666387,0.7340087349182054,0.7340087349182054,32550.328874541032,32395.05729023726,1.0059949153663799,0.8,4308.450300043845,4287.898129693729,1.0059949153663799,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.0953395550177,3099.015535412006,7.647295569420148,5.056286705172228,-2.3349281425433315,7.39121484771556,2.7766573302081268,3.5,0.7933306657737506,0.6,0.00023307904664116472,1.000100236383431,0.00023305568598206382,198.93502545728055,0.0,4.655901165374538e-06,13.194823902671441,0.037913288425515196,7.875806096647446e-05,0.00015432098567469025,0.0005559506140776723,0.09228363165948689,0.09228363165948689,0.09228363165948689,0.09227612541226902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.23500712117,595.7033702183463,0.0,0.09228363165948689,0.09228363166145545,0.09228363166145545,0.36975729423515125,0.36975729423515125,0.5,10.050408639679983,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27707.218725335406,20993.406118537703,0.7576872412437914,0.7599199530129787,0.49153555897354223,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451582451745083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.22881522312,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6582844434783,260.6582844434783,-12.491715556521683,244.89081856237573,276.42575032460775,114146.90573255047,114228.21582278547,-81.31009023496702,0.0,nan,276.42575032460775,3.2757503246077704,270.11876397214775,-3.0312360278522306,263.81177761969116,-9.338222380308821,257.5047912672432,-15.645208732756771,251.197804914804,-21.952195085195967,244.89081856237573,-28.25918143762425,1.0,1.0,25762.5980482374,25762.5980482374,275.83843212612106,2.6884321261210857,275.83843212612106,275.83843212612106,81993.734219748,81995.6794598258,-1.9452400777954608,0.0,8575.796259387458,8575.796259387458,0.9063910875641583,3620.5728255641675,275.83843212612106,2.6884321261210857,1.0,0.002,0.1277616661933413,0.004851422087606379,0.00019719983433365255,0.0018028001654740867,0.09859991716682627,0.09859991716682627,0.0,-1.9226070388511651e-13,0.9999181958539562,0.9999181958539562,0.0,0.09227608247777357,7.549183681881453e-06,0.0,0.0,0.0,1599699.5464934155,266.27714160803527,0.0,1.0,1285651.9395113527,2593.5049976570444,,,,,,,,,,,,,,,,,,,3.0,14602.361787214892,1568.9802308750395,0.36975729423515125,6.1796691888313084,2.7766573302081268
2232.0,-30.016475422569837,5.056074979439801,35.045564187122935,27.673807355482154,5.027214054300296,-26.512106474880028,-40.011789242830105,1.5228451066072124,-6.872926302753569,-6.872926302775007,40.09092284047225,37774.16589585034,20625.407088150274,20625.407088150274,58399.57298400061,82003.86780043498,81995.57074727204,20625.407088150274,102620.97783542231,102620.97783542231,102620.97783542231,130328.22560560961,125806.86178595312,4521.363819656481,0.0,94693.27340281913,50463.809922672604,49143.84831127392,27707.247770187303,76851.09608146122,20993.421764167546,1568.9833934773933,0.0,0.8766817210414405,2.6910413247439755,0.0014957518510113484,1.0,1.0,-6.872926302753569,329497.36956091627,1558457.2953654611,4.729801932689903,1558457.2953654611,4.729801932689903,0.757687011654627,0.09228351292968656,3.6025577868150043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025577868150043,1.2846152158868505,1.2849146183536002,2.8043866694572293,5942.158835404046,14602.342012077703,6454.644892267949,0.000423625711245438,26285.01165182885,2680.3252539683635,19293.36552782509,1967.3757631632711,0.7340063524941487,0.7340063524941487,32550.3126931843,32395.05729023726,1.0059942902436028,0.8,4308.448158235339,4287.898129693729,1.0059942902436028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.1128809057827,3099.015535412006,7.647216857020665,5.056074979439801,-2.3350317448886724,7.391106724328473,2.7766874282825627,3.5,0.7933392652235893,0.6,0.00023305568598206382,1.0000999341983114,0.00023303239807618146,198.93581837770026,0.0,4.647253312936651e-06,13.170315888862469,0.03791793567882813,7.875053875718512e-05,0.0001543051472248787,0.0005558932096806224,0.0922835129265114,0.0922835129265114,0.0922835129265114,0.09227604327965996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.2515103917,595.7030390947046,0.0,0.0922835129265114,0.09228351292968656,0.09228351292968656,0.3697568735662646,0.3697568735662646,0.5,10.050184549578685,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,27707.247770187303,20993.421764167546,0.757687011654627,0.7599055311078163,0.49152410078589104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515882211187652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.204307209315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6577544202767,260.6577544202767,-12.49224557972326,244.88988956035902,276.42561928021684,114149.79553806146,114230.87623609717,-81.08069803569404,0.0,nan,276.42561928021684,3.2756192802168584,270.1184733362331,-3.031526663766897,263.8113273922549,-9.338672607745082,257.5041814482809,-15.64581855171906,251.1970355043154,-21.95296449568457,244.88988956035902,-28.260110439640954,1.0,1.0,25762.5980482374,25762.5980482374,275.83835153862844,2.688351538628467,275.83835153862844,275.83835153862844,81993.60604680756,81995.57074727204,-1.9647004644793924,0.0,8575.796259387458,8575.796259387458,0.9063912253434204,3620.570575749079,275.83835153862844,2.688351538628467,1.0,0.002,0.12776917931151566,0.0048513786405086825,0.00019721140334027078,0.0018027885962916762,0.09860570167013538,0.09860570167013538,0.0,-3.680528104510472e-13,0.9999185865557565,0.9999185865557565,0.0,0.09227599981105207,7.513118634495855e-06,0.0,0.0,0.0,1599699.4665304122,266.2770736972464,0.0,1.0,1285652.1708559552,2593.5040639203953,,,,,,,,,,,,,,,,,,,3.0,14602.342012077703,1568.9833934773933,0.3697568735662646,6.1796691888313084,2.7766874282825627
