time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2233.0,-30.017432568545956,5.055863939489491,35.045556533918024,27.673716970626288,5.027127616753492,-26.512976550017427,-40.0126290396787,1.522671598225478,-6.872991651132509,-6.872991651141814,40.09090770267589,37773.537124819224,20625.32479413673,20625.32479413673,58398.861918955954,82003.76053764347,81995.44023909656,20625.32479413673,102620.76503323329,102620.76503323329,102620.76503323329,130328.03105307055,125806.77282686946,4521.258226201085,0.0,94693.46705107126,50463.481334876924,49144.42857354926,27707.266019837265,76851.69459338652,20993.4298271491,1568.98597852132,0.0,0.8766814204362989,2.6910347520264684,0.0014957518510113484,1.0,1.0,-6.872991651132509,329496.5169476079,1558456.641422358,4.729812186968164,1558456.641422358,4.729812186968164,0.7576868036030211,0.09228339060376067,3.6025538611842123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025538611842123,1.2846160754500437,1.2849154481995544,2.8043817371054756,5942.148384342547,14602.322263146687,6454.641326790218,0.0004236268607601673,26285.094047128037,2680.3336559506088,19293.35487037355,1967.3746764056586,0.7340036461646817,0.7340036461646817,32550.284317673057,32395.05729023726,1.005993194032967,0.8,4308.444402375286,4287.898129693729,1.005993194032967,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.1303303919344,3099.015535412006,7.647136870519549,5.055863939489491,-2.3351335988587074,7.3909975383481985,2.7767173688619007,3.5,0.7933478196748288,0.6,0.00023303239807618146,1.0000996391635095,0.00023300918123627306,198.93660895664888,0.0,4.632798615009821e-06,13.129351274937832,0.037922568477443144,7.874305425015312e-05,0.00015428934382602836,0.0005558356713400369,0.09228339060603827,0.09228339060603827,0.09228339060603827,0.09227593829298539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.25598937966,595.7027117835795,0.0,0.09228339060603827,0.09228339060376067,0.09228339060376067,0.3697564551539506,0.3697564551539506,0.5,10.049960980867441,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27707.266019837265,20993.4298271491,0.7576868036030211,0.7598903606216834,0.4915120912385168,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515939730985383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.16334259539,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6572258936996,260.6572258936996,-12.492774106300374,244.8889633567888,276.4254884306286,114152.62279309116,114233.47454368584,-80.85175059471335,0.0,nan,276.4254884306286,3.275488430628627,270.11818341585257,-3.031816584147407,263.81087840107773,-9.339121598922247,257.5035733863057,-15.646426613694302,251.19626837154422,-21.953731628455756,244.8889633567888,-28.261036643211185,1.0,1.0,25762.5980482374,25762.5980482374,275.83827097206245,2.688270972062469,275.83827097206245,275.83827097206245,81993.50633619576,81995.44023909656,-1.9339029007969657,0.0,8575.796259387458,8575.796259387458,0.90639146695203,3620.5666304901333,275.83827097206245,2.688270972062469,1.0,0.002,0.12777667451051097,0.004851335732252255,0.00019722294572216992,0.001802777054621323,0.09861147286108496,0.09861147286108496,0.0,3.4349302915903657e-13,0.9999187806293445,0.9999187806293445,0.0,0.09227589540485388,7.495198906795665e-06,0.0,0.0,0.0,1599699.3895845127,266.27700834886747,0.0,1.0,1285652.393471374,2593.5031654163,,,,,,,,,,,,,,,,,,,3.0,14602.322263146687,1568.98597852132,0.3697564551539506,6.1796691888313084,2.7767173688619007
2234.0,-30.018386822336815,5.05565359146701,35.04554889027827,27.673607097845547,5.027040987349529,-26.513844041372995,-40.01346841743214,1.5224982063728811,-6.87305636221555,-6.873056362231842,40.09089267207054,37772.938174881325,20625.24176286729,20625.24176286729,58398.17993774862,82003.62718038849,81995.31234795078,20625.24176286729,102620.55411081806,102620.55411081806,102620.55411081806,130327.83839937183,125806.68551503636,4521.15288433547,0.0,94693.64024813937,50463.188199139106,49144.94672111141,27707.28428855377,76852.23100966518,20993.43794475644,1568.9885493787262,0.0,0.8766811229173631,2.6910282434204906,0.0014957518510113484,1.0,1.0,-6.87305636221555,329495.67265093856,1558455.9921111155,4.729822335973784,1558455.9921111155,4.729822335973784,0.7576865970018251,0.09228326819896682,3.6025518543560855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025518543560855,1.2846169343226004,1.2849162774459681,2.8043782999449327,5942.141101411804,14602.302539141547,6454.6362197440385,0.0004236272666475233,26285.15676565182,2680.3400514601644,19293.339605070756,1967.373119777983,0.7340013140146977,0.7340013140146977,32550.26981177924,32395.05729023726,1.005992633637338,0.8,4308.44248233562,4287.898129693729,1.005992633637338,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.147694714813,3099.015535412006,7.647056853165074,5.05565359146701,-2.3352348876714366,7.390888479138447,2.7767471634426233,3.5,0.7933563324121781,0.6,0.00023300918123627306,1.0000993388490196,0.00023298603667155248,198.93739715224257,0.0,4.618679402066047e-06,13.089337425455177,0.03792718715684521,7.87355741353485e-05,0.00015427360710092456,0.0005557786693396379,0.09228326819303513,0.09228326819303513,0.09228326819303513,0.09227583499451344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.25823279505,595.7023852042765,0.0,0.09228326819303513,0.09228326819896682,0.09228326819896682,0.369756036697971,0.369756036697971,0.5,10.049737983547057,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27707.28428855377,20993.43794475644,0.7576865970018251,0.7598761827799674,0.49150086703573875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515997080959475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.1233287459,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.656698837119,260.656698837119,-12.493301162880982,244.88803994067166,276.42535773358156,114155.49877907483,114236.12565588581,-80.62687681099369,0.0,nan,276.42535773358156,3.275357733581586,270.11789417499125,-3.0321058250087276,263.81043061640275,-9.339569383597222,257.5029670578224,-15.647032942177589,251.19550349924455,-21.954496500755425,244.88803994067166,-28.261960059328317,1.0,1.0,25762.5980482374,25762.5980482374,275.8381913479379,2.6881913479379023,275.8381913479379,275.8381913479379,81993.37256882084,81995.31234795078,-1.9397791299415985,0.0,8575.796259387458,8575.796259387458,0.9063915904651242,3620.564613627866,275.8381913479379,2.6881913479379023,1.0,0.002,0.1277841504731561,0.004851293014286072,0.00019723445866758283,0.0018027655406580292,0.09861722933379141,0.09861722933379141,0.0,-6.743880627546606e-13,0.9999189889615188,0.9999189889615188,0.0,0.09227579223557558,7.4759633912409e-06,0.0,0.0,0.0,1599699.3133889516,266.2769436377844,0.0,1.0,1285652.6139157033,2593.502275675447,,,,,,,,,,,,,,,,,,,3.0,14602.302539141547,1568.9885493787262,0.369756036697971,6.1796691888313084,2.7767471634426233
2235.0,-30.019338189739624,5.055443939082994,35.045541256761126,27.673512347415112,5.0269552874565235,-26.514708842020955,-40.01430360423399,1.5223259397311202,-6.873120591332452,-6.8731205913241915,40.09087767666536,37772.320202118055,20625.158286261532,20625.158286261532,58397.47848837959,82003.51353956372,81995.18574640891,20625.158286261532,102620.34403267044,102620.34403267044,102620.34403267044,130327.64627648186,125806.59847652502,4521.047799956839,0.0,94693.82754470692,50462.87042526342,49145.50791049277,27707.30224381141,76852.81015430418,20993.44587090311,1568.9910933108677,0.0,0.8766808279086468,2.6910217833026473,0.0014957518510113484,1.0,1.0,-6.873120591332452,329494.83464424044,1558455.3443203683,4.729832399354762,1558455.3443203683,4.729832399354762,0.75768639206266,0.09228314571035473,3.602548453776766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602548453776766,1.2846177877845073,1.2849171013732825,2.8043737896466743,5942.1315446310155,14602.282841171651,6454.632238422344,0.0004236282091252786,26285.233567208164,2680.347883039383,19293.327704633783,1967.3719062711307,0.7339987166293606,0.7339987166293606,32550.245231472996,32395.05729023726,1.005991684044415,0.8,4308.439228819251,4287.898129693729,1.005991684044415,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.164975622118,3099.015535412006,7.646976908227206,5.055443939082994,-2.3353357042241054,7.390779643307099,2.776776815021657,3.5,0.793364804291902,0.6,0.00023298603667155248,1.0000990391310982,0.00023296296422199787,198.93818296921967,0.0,4.6043194637343844e-06,13.048641360223245,0.03793179147630894,7.872813202021389e-05,0.00015425790465133858,0.0005557215758845236,0.09228314570841281,0.09228314570841281,0.09228314570841281,0.09227573203871041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.25781833776,595.7020594905565,0.0,0.09228314570841281,0.09228314571035473,0.09228314571035473,0.3697556184037709,0.3697556184037709,0.5,10.049515573014236,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27707.30224381141,20993.44587090311,0.75768639206266,0.7598613293532117,0.4914891222100952,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516054258071323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.08263268068,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6561733301626,260.6561733301626,-12.493826669837404,244.88711931220757,276.4252273481302,114158.3302949405,114238.72011683501,-80.38982189451795,0.0,nan,276.4252273481302,3.2752273481302154,270.1176057409376,-3.0323942590623574,263.8099841337501,-9.340015866249871,257.50236252656526,-15.647637473434713,251.1947409193844,-21.955259080615576,244.88711931220757,-28.262880687792403,1.0,1.0,25762.5980482374,25762.5980482374,275.83811235618816,2.688112356188185,275.83811235618816,275.83811235618816,81993.26239081784,81995.18574640891,-1.9233555910759605,0.0,8575.796259387458,8575.796259387458,0.906391799758562,3620.56119604565,275.83811235618816,2.688112356188185,1.0,0.002,0.12779160670334522,0.00485125046924268,0.0001972459413479779,0.001802754058415301,0.09862297067398894,0.09862297067398894,0.0,-2.367212328935331e-13,0.999919202684719,0.999919202684719,0.0,0.09227568947993565,7.456230419081009e-06,0.0,0.0,0.0,1599699.2377608337,266.2768794086675,0.0,1.0,1285652.8327180946,2593.5013925621047,,,,,,,,,,,,,,,,,,,3.0,14602.282841171651,1568.9910933108677,0.3697556184037709,6.1796691888313084,2.776776815021657
2236.0,-30.02028673583481,5.055234981218311,35.04553363771928,27.67341473316776,5.026870209597617,-26.515571041297363,-40.01513837194068,1.5221545150329823,-6.873184667309317,-6.873184667309678,40.09086282701299,37771.71533520556,20625.074943979587,20625.074943979587,58396.79027918515,82003.39522428067,81995.06110568857,20625.074943979587,102620.13604966816,102620.13604966816,102620.13604966816,130327.45671079315,125806.5137015757,4520.943009217439,0.0,94694.01061116077,50462.56621786598,49146.049325883105,27707.32066112499,76853.3699870081,20993.454140285485,1568.9936553790267,0.0,0.8766805331798851,2.6910153385997657,0.0014957518510113484,1.0,1.0,-6.873184667309317,329493.99863725796,1558454.7028258834,4.72984245319016,1558454.7028258834,4.72984245319016,0.7576861868762554,0.09228302350889989,3.602545405078202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602545405078202,1.2846186371608912,1.2849179213067277,2.804369562191712,5942.122587161231,14602.263169217269,6454.627974844129,0.0004236290123238731,26285.30662727489,2680.3553330928394,19293.31496051318,1967.3706067324908,0.733996191640143,0.733996191640143,32550.223194651986,32395.05729023726,1.0059908327122422,0.8,4308.4363119655245,4287.898129693729,1.0059908327122422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.1821744393715,3099.015535412006,7.646897246852321,5.055234981218311,-2.335436251275306,7.390671232493617,2.7768063258715907,3.5,0.7933732359633117,0.6,0.00023296296422199787,1.0000987461816733,0.00023293996229016258,198.93896646128678,0.0,4.5899911910434765e-06,13.008035035417212,0.03793638146749999,7.87206942893499e-05,0.00015424226993264798,0.0005556647808146927,0.09228302350089136,0.09228302350089136,0.09228302350089136,0.09227563070690255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.25509750645,595.7017345335701,0.0,0.09228302350089136,0.09228302350889989,0.09228302350889989,0.3697552003385255,0.3697552003385255,0.5,10.049293787237847,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27707.32066112499,20993.454140285485,0.7576861868762554,0.7598468393651053,0.4914776715919001,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611126266438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.04202635587,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6556494041101,260.6556494041101,-12.494350595889898,244.88620145752074,276.42509735070945,114161.16818647535,114241.31616813807,-80.14798166274693,0.0,nan,276.42509735070945,3.2750973507094727,270.1173181720641,-3.032681827935903,263.80953899342524,-9.340461006574742,257.5017598147886,-15.648240185211364,251.19398063615228,-21.9560193638477,244.88620145752074,-28.263798542479236,1.0,1.0,25762.5980482374,25762.5980482374,275.83803374619134,2.6880337461913655,275.83803374619134,275.83803374619134,81993.14761165557,81995.06110568857,-1.913494032996823,0.0,8575.796259387458,8575.796259387458,0.9063919873949419,3620.5581321035934,275.83803374619134,2.6880337461913655,1.0,0.002,0.12779904199691092,0.004851208035763496,0.00019725739177171302,0.0018027426072488113,0.09862869588585652,0.09862869588585652,0.0,-9.794756151981776e-13,0.9999194294396775,0.9999194294396775,0.0,0.09227558821398751,7.435294912367671e-06,0.0,0.0,0.0,1599699.162312977,266.27681533269066,0.0,1.0,1285653.0509987166,2593.500511555111,,,,,,,,,,,,,,,,,,,3.0,14602.263169217269,1568.9936553790267,0.3697552003385255,6.1796691888313084,2.7768063258715907
2237.0,-30.021232447381998,5.055026715848059,35.04552603518564,27.673314918670826,5.026785521323091,-26.51643065051346,-40.015968948695786,1.521983724446692,-6.873248652298457,-6.87324865228359,40.09084806492048,37771.10872032364,20624.991844602886,20624.991844602886,58396.10056492653,82003.2736175152,81994.93747034734,20624.991844602886,102619.92931495023,102619.92931495023,102619.92931495023,130327.26857600178,125806.43005906288,4520.83851693889,0.0,94694.19044421085,50462.26031764648,49146.58902951596,27707.339261051537,76853.9282905675,20993.46254965732,1568.9962234223588,0.0,0.8766802386135006,2.6910089030604696,0.0014957518510113484,1.0,1.0,-6.873248652298457,329493.1638190626,1558454.0651137095,4.729852501490795,1558454.0651137095,4.729852501490795,0.7576859817488151,0.09228290155330779,3.602542623900502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602542623900502,1.2846194834270486,1.284918738219776,2.8043655497811733,5942.114085344775,14602.243522070838,6454.623498877413,0.00042362970995626567,26285.376838008007,2680.3624925951276,19293.30158154913,1967.3692424578355,0.7339937220778776,0.7339937220778776,32550.203091541174,32395.05729023726,1.0059900560837878,0.8,4308.433651062953,4287.898129693729,1.0059900560837878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.199291646555,3099.015535412006,7.646817907924031,5.055026715848059,-2.335536567540739,7.390563283388798,2.7768356968142163,3.5,0.7933816276612047,0.6,0.00023293996229016258,1.0000984518470268,0.00023291703117823907,198.9397476174587,0.0,4.575980545925488e-06,12.968328867152833,0.03794095744804592,7.871329454434916e-05,0.00015422666774581343,0.0005556081442964336,0.09228290155480859,0.09228290155480859,0.09228290155480859,0.0922755300571444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.2497085349,595.7014104480763,0.0,0.09228290155480859,0.09228290155330779,0.09228290155330779,0.3697547826600603,0.3697547826600603,0.5,10.04907264289652,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27707.339261051537,20993.46254965732,0.7576859817488151,0.7598323451228666,0.4914662081750659,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516168098634339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.0023201876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6551270646305,260.6551270646305,-12.494872935369472,244.8852863654348,276.424967763835,114164.00702031198,114243.91229511065,-79.90527479864349,0.0,nan,276.424967763835,3.2749677638350363,270.1170314841476,-3.0329685158523603,263.8090952044658,-9.340904795534186,257.50115892478897,-15.64884107521101,251.19322264511075,-21.956777354889226,244.8852863654348,-28.26471363456517,1.0,1.0,25762.5980482374,25762.5980482374,275.83795534444056,2.6879553444405815,275.83795534444056,275.83795534444056,81993.02952799689,81994.93747034734,-1.9079423504590522,0.0,8575.796259387458,8575.796259387458,0.9063921585663282,3620.5553370200046,275.83795534444056,2.6879553444405815,1.0,0.002,0.12780645579790195,0.004851165713516565,0.0001972688090555514,0.001802731191223484,0.09863440452777571,0.09863440452777571,0.0,2.7903547528129735e-13,0.9999196622512005,0.9999196622512005,0.0,0.09227548775274431,7.413800563474271e-06,0.0,0.0,0.0,1599699.0869721975,266.2767513477015,0.0,1.0,1285653.2689693058,2593.499631799888,,,,,,,,,,,,,,,,,,,3.0,14602.243522070838,1568.9962234223588,0.3697547826600603,6.1796691888313084,2.7768356968142163
2238.0,-30.02217810844046,5.054819106532496,35.045518422012385,27.6732261403464,5.026703483507613,-26.517289949252874,-40.0167994556017,1.5218153243036947,-6.873314969391799,-6.873314969380243,40.09083255307819,37770.49277394919,20624.913118118635,20624.913118118635,58395.40589206782,82003.16228842092,81994.79689001542,20624.913118118635,102619.71000813406,102619.71000813406,102619.71000813406,130327.0666095204,125806.3324258321,4520.734183688318,0.0,94694.37838190027,50461.94360398026,49147.149753244455,27707.356601386342,76854.5063546308,20993.46989575662,1568.9987882294495,0.0,0.8766799341239108,2.6910022329735805,0.0014957518510113484,1.0,1.0,-6.873314969391799,329492.2985754429,1558453.3950120087,4.729862888298053,1558453.3950120087,4.729862888298053,0.7576857726913656,0.09228277979039558,3.602538958295797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602538958295797,1.2846203183681075,1.2849195438960304,2.8043608736254555,5942.104177131932,14602.223900091649,6454.6197231611795,0.00042363074006818266,26285.45575165578,2680.3705395477336,19293.29029568064,1967.3680916195276,0.7339910891392976,0.7339910891392976,32550.176595546054,32395.05729023726,1.005989032483995,0.8,4308.43014398078,4287.898129693729,1.005989032483995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.2163275633084,3099.015535412006,7.646740421726343,5.054819106532496,-2.335638167858937,7.390457274391433,2.7768649283962206,3.5,0.7933899795417773,0.6,0.00023291703117823907,1.000098447353442,0.00023289410337013004,198.94052873733915,0.0,4.56190961864993e-06,12.928451859253903,0.03794551935766457,7.870589606462446e-05,0.0001542111351136146,0.0005555516220498135,0.09228277978090448,0.09228277978090448,0.09228277978090448,0.09227542012918939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.2389963291,595.7010880562276,0.0,0.09228277978090448,0.09228277979039558,0.09228277979039558,0.3697543654411988,0.3697543654411988,0.5,10.048851850944864,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27707.356601386342,20993.46989575662,0.7576857726913656,0.7598175912107626,0.491454497146391,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622476518405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.962443179706,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.654606268795,260.654606268795,-12.495393731204956,244.88437356647387,276.42483897112265,114166.82300058896,114246.49213526907,-79.6691346801093,0.0,nan,276.42483897112265,3.2748389711226764,270.11674589018776,-3.033254109812219,263.8086528092559,-9.341347190744102,257.50055972832956,-15.649440271670414,251.1924666474005,-21.957533352599484,244.88437356647387,-28.26562643352611,1.0,1.0,25762.5980482374,25762.5980482374,275.83787263465825,2.6878726346582766,275.83787263465825,275.83787263465825,81992.94659328349,81994.79689001542,-1.850296731936396,0.0,8575.796259387458,8575.796259387458,0.90639238417091,3620.551653087276,275.83787263465825,2.6878726346582766,1.0,0.002,0.1278138582331905,0.004851123010964178,0.00019728020784968287,0.0018027197909436623,0.09864010392484143,0.09864010392484143,0.0,-1.2066550016121003e-12,0.9999197852858799,0.9999197852858799,0.0,0.09227537735359648,7.4024367990965014e-06,0.0,0.0,0.0,1599699.00888536,266.2766850306082,0.0,1.0,1285653.494884331,2593.4987199804286,,,,,,,,,,,,,,,,,,,3.0,14602.223900091649,1568.9987882294495,0.3697543654411988,6.1796691888313084,2.7768649283962206
2239.0,-30.0231208373374,5.054612147761234,35.04551081339233,27.673116023093485,5.026615500645477,-26.518147203534028,-40.01762591125441,1.5216418668382876,-6.873381509651551,-6.873381509683614,40.09081745802491,37769.890505582785,20624.835052878898,20624.835052878898,58394.72555846168,82003.0332282594,81994.66159230398,20624.835052878898,102619.49664518288,102619.49664518288,102619.49664518288,130326.87233641985,125806.24224640435,4520.630090015504,0.0,94694.55123997731,50461.642504761214,49147.67637246233,27707.375691236968,76855.0520636993,20993.478489463127,1569.0014408242764,0.0,0.8766796268061705,2.6909955404539945,0.0014957518510113484,1.0,1.0,-6.873381509651551,329491.4304219477,1558452.7429180075,4.729873371584349,1558452.7429180075,4.729873371584349,0.7576855608199209,0.09228265862385514,3.602536957917023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602536957917023,1.284621176956135,1.2849203732289667,2.8043574421317796,5942.0969062086015,14602.204247600197,6454.614641632633,0.00042363114774590134,26285.51832948563,2680.3769207105006,19293.275106651756,1967.3665427696264,0.7339887638818077,0.7339887638818077,32550.162136257924,32395.05729023726,1.0059884738893121,0.8,4308.42823010997,4287.898129693729,1.0059884738893121,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.233276456902,3099.015535412006,7.646663428374937,5.054612147761234,-2.335739753878312,7.390351901639546,2.776894010779106,3.5,0.7933982887940303,0.6,0.00023289410337013004,1.0000981428470916,0.00023287124872277458,198.9413074406292,0.0,4.5612702679997704e-06,12.92663993951135,0.03795008062793257,7.869853431324852e-05,0.00015419556905688151,0.0005554952362744622,0.09228265862639633,0.09228265862639633,0.09228265862639633,0.09227531429656403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.22806705075,595.7007657551492,0.0,0.09228265862639633,0.09228265862385514,0.09228265862385514,0.36975394752911545,0.36975394752911545,0.5,10.048631522171986,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,27707.375691236968,20993.478489463127,0.7576855608199209,0.7598033439631624,0.4914431711565064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516281429130982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.960631259964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65408646204315,260.65408646204315,-12.495913537956824,244.8834630961274,276.424709827965,114169.62042339779,114249.13825240252,-79.51782900473357,0.0,nan,276.424709827965,3.2747098279650118,270.116460481593,-3.0335395184069966,263.8082111352255,-9.341788864774458,257.499961788857,-15.650038211142999,251.1917124424912,-21.958287557508783,244.8834630961274,-28.266536903872577,1.0,1.0,25762.5980482374,25762.5980482374,275.83779031766113,2.687790317661154,275.83779031766113,275.83779031766113,81992.82097188199,81994.66159230398,-1.8406204219936626,0.0,8575.796259387458,8575.796259387458,0.9063925072868819,3620.549642706608,275.83779031766113,2.687790317661154,1.0,0.002,0.12782124519656,0.004851080341331526,0.0001972915826695532,0.0018027084178683685,0.09864579133477659,0.09864579133477659,0.0,5.379217037082551e-13,0.9999199528631784,0.9999199528631784,0.0,0.09227527166125402,7.386962601128162e-06,0.0,0.0,0.0,1599698.9305356874,266.2766184903484,0.0,1.0,1285653.7215595096,2593.497805093372,,,,,,,,,,,,,,,,,,,3.0,14602.204247600197,1569.0014408242764,0.36975394752911545,6.1796691888313084,2.776894010779106
2240.0,-30.02405793150684,5.054405899849535,35.045503212920195,27.673009677696996,5.026525555563489,-26.518999582795143,-40.018451598566,1.5214672068413022,-6.873443646257101,-6.873443646305025,40.09080247570639,37769.302361450886,20624.749749556755,20624.749749556755,58394.05211100764,82002.91404017378,81994.5387150255,20624.749749556755,102619.28846458225,102619.28846458225,102619.28846458225,130326.68008856992,125806.1539227797,4520.52616579022,0.0,94694.72956051833,50461.35044957237,49148.19901216218,27707.391623987674,76855.59063614985,20993.48511012268,1569.0038360654898,0.0,0.8766793432324353,2.6909892908592576,0.0014957518510113484,1.0,1.0,-6.873443646257101,329490.61972473684,1558452.0956943554,4.729883044914353,1558452.0956943554,4.729883044914353,0.7576853640725809,0.09228253549834181,3.6025344863153332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025344863153332,1.2846220410183635,1.2849212081313284,2.804353631874074,5942.088832729742,14602.18462232768,6454.609965350484,0.0004236317459933307,26285.58586190578,2680.3838071008736,19293.261128931477,1967.3651174388276,0.7339863463683385,0.7339863463683385,32550.144270838708,32395.05729023726,1.005987783708242,0.8,4308.42586539436,4287.898129693729,1.005987783708242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.2501379968967,3099.015535412006,7.646584000130464,5.054405899849535,-2.3358384362798885,7.390244336129424,2.776922943393996,3.5,0.7934065552554275,0.6,0.00023287124872277458,1.000097556966046,0.00023284853272637356,198.9420814949099,0.0,4.5467334259891545e-06,12.885442529253265,0.03795462736135856,7.869118004166571e-05,0.0001541800686811089,0.0005554390145261614,0.09228253549500498,0.09228253549500498,0.09228253549500498,0.09227521101517978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.21482162335,595.7004442123686,0.0,0.09228253549500498,0.09228253549834181,0.09228253549834181,0.36975352937137795,0.36975352937137795,0.5,10.048411787062248,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,27707.391623987674,20993.48511012268,0.7576853640725809,0.7597892570685856,0.49143207473687267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516337917803506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.9194338497,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6535677984043,260.6535677984043,-12.496432201595667,244.88255548644207,276.4245801103719,114172.38993074218,114251.73289101859,-79.34296027643481,0.0,nan,276.4245801103719,3.2745801103719145,270.11617518558194,-3.0338248144180398,263.80777026079625,-9.34222973920373,257.499365336009,-15.650634663990957,251.1909604112248,-21.95903958877517,244.88255548644207,-28.267444513557905,1.0,1.0,25762.5980482374,25762.5980482374,275.83771385265845,2.687713852658476,275.83771385265845,275.83771385265845,81992.68042291798,81994.5387150255,-1.8582921075139893,0.0,8575.796259387458,8575.796259387458,0.9063926594048601,3620.54715874691,275.83771385265845,2.687713852658476,1.0,0.002,0.12782861149789435,0.004851038544246368,0.00019730292737691048,0.0018026970722684543,0.09865146368845525,0.09865146368845525,0.0,-3.546351580452356e-13,0.9999201766440999,0.9999201766440999,0.0,0.09227516919666737,7.366301674444619e-06,0.0,0.0,0.0,1599698.8573711605,266.2765563537429,0.0,1.0,1285653.9332331833,2593.496950754552,,,,,,,,,,,,,,,,,,,3.0,14602.18462232768,1569.0038360654898,0.36975352937137795,6.1796691888313084,2.776922943393996
2241.0,-30.024992401499095,5.054200370939774,35.045495611134044,27.67291807048025,5.026443078036688,-26.519848853538882,-40.01927299015222,1.5212995300714371,-6.873504929029423,-6.873504929016412,40.0907872368774,37768.69940547109,20624.663469369145,20624.663469369145,58393.36287484023,82002.80162045886,81994.41369395077,20624.663469369145,102619.07716331992,102619.07716331992,102619.07716331992,130326.48307340076,125806.06062363046,4520.422449770292,0.0,94694.91336029222,50461.04304082345,49148.744799409746,27707.40591008084,76856.15070949058,20993.490600896886,1569.0061328301133,0.0,0.8766790653320102,2.6909831271528226,0.0014957518510113484,1.0,1.0,-6.873504929029423,329489.8201690344,1558451.4373885198,4.729892524718989,1558451.4373885198,4.729892524718989,0.7576851715756899,0.0922824117035961,3.602531150222018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602531150222018,1.2846228721352406,1.284922010258751,2.8043492205880294,5942.079485743953,14602.165078513242,6454.6059489579,0.00042363264919282093,26285.661223069877,2680.3914918009596,19293.249123665268,1967.363893242368,0.7339837853016363,0.7339837853016363,32550.120156631514,32395.05729023726,1.0059868521226782,0.8,4308.422673572133,4287.898129693729,1.0059868521226782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.2669234200594,3099.015535412006,7.64650442649467,5.054200370939774,-2.3359363991565925,7.390136770096366,2.776951745520236,3.5,0.7934147844343532,0.6,0.00023284853272637356,1.0000972845064362,0.0002328258823753211,198.942853386872,0.0,4.519167607250629e-06,12.807320998948283,0.03795914652896581,7.868386466186806e-05,0.0001541646680645055,0.0005553830189660185,0.09228241169624413,0.09228241169624413,0.09228241169624413,0.09227510548396131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.19770000695,595.7001239169709,0.0,0.09228241169624413,0.0922824117035961,0.0922824117035961,0.36975311149557766,0.36975311149557766,0.5,10.048192598882697,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27707.40591008084,20993.490600896886,0.7576851715756899,0.7597747523885493,0.4914206482735964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639406925714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.8413123194,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6530509874727,260.6530509874727,-12.496949012527296,244.8816507384492,276.42445123649946,114175.20208363536,114254.26162498463,-79.05954134925719,0.0,nan,276.42445123649946,3.2744512364994875,270.1158911368877,-3.0341088631122943,263.8073310372764,-9.342668962723565,257.4987709376668,-15.651229062333186,251.1902108380566,-21.959789161943377,244.8816507384492,-28.26834926155078,1.0,1.0,25762.5980482374,25762.5980482374,275.8376379915836,2.6876379915836424,275.8376379915836,275.8376379915836,81992.57139497268,81994.41369395077,-1.8422989780956414,0.0,8575.796259387458,8575.796259387458,0.9063928647290519,3620.5438059731277,275.8376379915836,2.6876379915836424,1.0,0.002,0.12783595933676598,0.004850996978811118,0.0001973142439302539,0.0018026857551631363,0.09865712196512695,0.09865712196512695,0.0,-9.066098566323788e-13,0.9999203765958952,0.9999203765958952,0.0,0.09227506386383726,7.347839758844078e-06,0.0,0.0,0.0,1599698.7852119526,266.27649507097055,0.0,1.0,1285654.1419981255,2593.496108156083,,,,,,,,,,,,,,,,,,,3.0,14602.165078513242,1569.0061328301133,0.36975311149557766,6.1796691888313084,2.776951745520236
2242.0,-30.025924030540832,5.053995539901114,35.0454880438973,27.672824647184484,5.026360867741865,-26.520695540712765,-40.020090190786846,1.521132377891385,-6.873567398317846,-6.873567398334206,40.090773029494216,37768.09425474546,20624.579724793926,20624.579724793926,58392.67397953939,82002.68666819499,81994.29966620862,20624.579724793926,102618.87939100256,102618.87939100256,102618.87939100256,130326.30487802968,125805.98565912983,4520.319218899856,0.0,94695.09447732699,50460.73323346129,49149.29027096189,27707.425487027118,76856.715757989,20993.499817762076,1569.008709968605,0.0,0.8766787769522406,2.6909768441203195,0.0014957518510113484,1.0,1.0,-6.873567398317846,329489.0051344422,1558450.8236389235,4.7299023620015035,1558450.8236389235,4.7299023620015035,0.7576849688756335,0.09228229016090002,3.6025280357330347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025280357330347,1.2846237006641148,1.2849228098818644,2.8043449874625757,5942.0705162590775,14602.145556033347,6454.601756947298,0.0004236334649802148,26285.734222761886,2680.3989356979077,19293.236593465048,1967.3626155175364,0.7339812702191233,0.7339812702191233,32550.097644237827,32395.05729023726,1.0059859824188957,0.8,4308.419693770309,4287.898129693729,1.0059859824188957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.2836348492683,3099.015535412006,7.646426003673316,5.053995539901114,-2.3360349124969417,7.390030452398055,2.776980420798874,3.5,0.7934229773711069,0.6,0.0002328258823753211,1.0000969894717566,0.00023280330290594904,198.94362293741003,0.0,4.50612546859173e-06,12.770359577988962,0.0379636526544344,7.867658723093513e-05,0.00015414929514438595,0.0005553271574461365,0.09228229015429307,0.09228229015429307,0.09228229015429307,0.09227501124648874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.18161653227,595.6998033343986,0.0,0.09228229015429307,0.09228229016090002,0.09228229016090002,0.36975269371999164,0.36975269371999164,0.5,10.047974230008917,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,27707.425487027118,20993.499817762076,0.7576849688756335,0.7597602031735224,0.4914091616101823,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516450063881041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.80435089844,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65253597494967,260.65253597494967,-12.497464025050306,244.8807488249815,276.42432312492014,114178.00871814248,114256.79314603763,-78.78442789512349,0.0,nan,276.42432312492014,3.2743231249201585,270.11560826493235,-3.0343917350676293,263.8068934049415,-9.343106595058487,257.49817854495484,-15.651821455045138,251.18946368496776,-21.960536315032215,244.8807488249815,-28.269251175018468,1.0,1.0,25762.5980482374,25762.5980482374,275.8375622258046,2.6875622258046405,275.8375622258046,275.8375622258046,81992.45990449813,81994.29966620862,-1.839761710492894,0.0,8575.796259387458,8575.796259387458,0.9063930564142542,3620.5406759117,275.8375622258046,2.6875622258046405,1.0,0.002,0.12784327996418005,0.004850955314463882,0.00019732551799970732,0.00180267448118511,0.09866275899985366,0.09866275899985366,0.0,-8.151825568736282e-13,0.9999206713631372,0.9999206713631372,0.0,0.09227496953261498,7.320628285039213e-06,0.0,0.0,0.0,1599698.7116555916,266.27643260168213,0.0,1.0,1285654.3548049591,2593.4952492445022,,,,,,,,,,,,,,,,,,,3.0,14602.145556033347,1569.008709968605,0.36975269371999164,6.1796691888313084,2.776980420798874
2243.0,-30.02685288948452,5.05379140368828,35.045480509664394,27.672729652281873,5.026278827877125,-26.521539717753704,-40.02090700725091,1.5209656561247977,-6.873629819189205,-6.873629819186879,40.09075884664948,37767.5003219799,20624.496345713203,20624.496345713203,58391.9966676931,82002.56972538124,81994.1854721479,20624.496345713203,102618.6818178611,102618.6818178611,102618.6818178611,130326.12676428155,125805.91040040346,4520.216363878084,0.0,94695.27331872571,50460.43437682149,49149.821046560246,27707.444946420448,76857.2659929807,20993.50895743289,1569.0112795274213,0.0,0.8766784887430203,2.6909705659690513,0.0014957518510113484,1.0,1.0,-6.873629819189205,329488.1907331249,1558450.2109530715,4.729912193470288,1558450.2109530715,4.729912193470288,0.7576847666044018,0.09228216902956356,3.6025251072079314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025251072079314,1.2846245270346244,1.2849236074371342,2.804340903815573,5942.061863501103,14602.12605931816,6454.597421049674,0.0004236342079453072,26285.805234017505,2680.406176830774,19293.22363317689,1967.3612939359407,0.7339787943117209,0.7339787943117209,32550.076476039303,32395.05729023726,1.0059851646444957,0.8,4308.416891889823,4287.898129693729,1.0059851646444957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.3002692689056,3099.015535412006,7.646347935635437,5.05379140368828,-2.33613321549635,7.3899246191846295,2.777008964053778,3.5,0.7934311325867938,0.6,0.00023280330290594904,1.0000967018070899,0.0002327807925826505,198.94439020500266,0.0,4.492041440881319e-06,12.730445443457658,0.03796814469587528,7.866931384299235e-05,0.00015413398906295668,0.0005552715654734142,0.09228216902142261,0.09228216902142261,0.09228216902142261,0.09227491674791466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.1618026284,595.699483965611,0.0,0.09228216902142261,0.09228216902956356,0.09228216902956356,0.3697522771419252,0.3697522771419252,0.5,10.047756659730593,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27707.444946420448,20993.50895743289,0.7576847666044018,0.7597459513200221,0.49139791578624675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516505888682274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.76443676391,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6520227011768,260.6520227011768,-12.497977298823173,244.87984971069056,276.42419569166543,114180.80820943574,114259.3266509587,-78.5184415229516,0.0,nan,276.42419569166543,3.2741956916654544,270.1153264954699,-3.034673504530076,263.8064572992749,-9.343542700725095,257.4975881030769,-15.65241189692307,251.1887189068834,-21.961281093116582,244.87984971069056,-28.270150289309413,1.0,1.0,25762.5980482374,25762.5980482374,275.8374864890968,2.687486489096841,275.8374864890968,275.8374864890968,81992.34635835995,81994.1854721479,-1.8391137879516464,0.0,8575.796259387458,8575.796259387458,0.9063932366540163,3620.537732743971,275.8374864890968,2.687486489096841,1.0,0.002,0.1278505738527122,0.004850913769232324,0.00019733675081453914,0.0018026632481494848,0.09866837540726957,0.09866837540726957,0.0,-1.0359759924916112e-12,0.9999209610062192,0.9999209610062192,0.0,0.09227487513977956,7.293889784007436e-06,0.0,0.0,0.0,1599698.6381561847,266.2763701808108,0.0,1.0,1285654.5674467846,2593.4943909993294,,,,,,,,,,,,,,,,,,,3.0,14602.12605931816,1569.0112795274213,0.3697522771419252,6.1796691888313084,2.777008964053778
2244.0,-30.027752740070177,5.053587929362893,35.04547298261494,27.672654180228733,5.026199823233717,-26.52235748390303,-40.0216972810216,1.520804566893944,-6.8736942981425955,-6.873694298146903,40.09074398531335,37766.90494681253,20624.41691925804,20624.41691925804,58391.321866070575,82002.4796589336,81994.05588243234,20624.41691925804,102618.47280169038,102618.47280169038,102618.47280169038,130325.93592535122,125805.8221717632,4520.113753588029,0.0,94695.46456506084,50460.11309671939,49150.39052037939,27707.463123660847,76857.85364404024,20993.51703834679,1569.01383767236,0.0,0.8766781918411823,2.6909640808326825,0.0014957518510113484,1.0,1.0,-6.8736942981425955,329487.3494818019,1558449.5689553707,4.729922321468206,1558449.5689553707,4.729922321468206,0.75768456118306,0.09228204822994045,3.602520740372166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602520740372166,1.2846253269202086,1.2849243785901072,2.8043357583560455,5942.050960889803,14602.10658704297,6454.594198404672,0.00042363548175916734,26285.8901834603,2680.4148392631837,19293.214000475324,1967.3603116737443,0.7339760558162519,0.7339760558162519,32550.04491132264,32395.05729023726,1.005983945229817,0.8,4308.412713897844,4287.898129693729,1.005983945229817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.3168268223853,3099.015535412006,7.646271551849897,5.053587929362893,-2.3362326256977006,7.389820555060593,2.7770373755294084,3.5,0.7934392501512596,0.6,0.0002327807925826505,1.0000936823602575,0.00023275898717136116,198.94513351573127,0.0,4.478302541944115e-06,12.691509403869624,0.03797262299841723,7.86622773976115e-05,0.00015411851518503902,0.0005552151474294656,0.09228204822036765,0.09228204822036765,0.09228204822036765,0.0922748135648309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.1361626205,595.699166457465,0.0,0.09228204822036765,0.09228204822994045,0.09228204822994045,0.3697518616861427,0.3697518616861427,0.5,10.04753961763415,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27707.463123660847,20993.51703834679,0.75768456118306,0.7597313624773386,0.4913864121385216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451656154790274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.72550072432,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6515137630685,260.6515137630685,-12.498486236931456,244.87895792476178,276.42406960137663,114183.67609239505,114261.53128226059,-77.85518986553285,0.0,nan,276.42406960137663,3.2740696013766524,270.11504726605506,-3.0349527339449196,263.80602493072945,-9.343975069270527,257.4970025954049,-15.652997404595055,251.1879802600833,-21.962019739916684,244.87895792476178,-28.2710420752382,1.0,1.0,25762.5980482374,25762.5980482374,275.8374068990367,2.6874068990367164,275.8374068990367,275.8374068990367,81992.28479652097,81994.05588243234,-1.7710859113722108,0.0,8575.796259387458,8575.796259387458,0.9063935054163175,3620.533344074027,275.8374068990367,2.6874068990367164,1.0,0.002,0.1278578504340812,0.004850871925264287,0.00019734795607979466,0.0018026520427041892,0.09867397803989733,0.09867397803989733,0.0,-1.2160160031693401e-12,0.9999211484431434,0.9999211484431434,0.0,0.0922747716467676,7.276583172847324e-06,0.0,0.0,0.0,1599698.5622333672,266.2763057018574,0.0,1.0,1285654.7870995556,2593.4935044576637,,,,,,,,,,,,,,,,,,,3.0,14602.10658704297,1569.01383767236,0.3697518616861427,6.1796691888313084,2.7770373755294084
2245.0,-30.028677830513928,5.053385148346773,35.045465508502026,27.67255293382334,5.026111770946462,-26.523198870367022,-40.022509592212714,1.5206328107915577,-6.873756366056227,-6.873756366048278,40.0907304575778,37766.310298321514,20624.333722135012,20624.333722135012,58390.64402045653,82002.36486018197,81993.9508633319,20624.333722135012,102618.28458546691,102618.28458546691,102618.28458546691,130325.76932235516,125805.75769223185,4520.011630123299,0.0,94695.64247742115,50459.817401460605,49150.91675106727,27707.484736888247,76858.40148795552,20993.52775820921,1569.0164996695646,0.0,0.876677903050673,2.6909578382044597,0.0014957518510113484,1.0,1.0,-6.873756366056227,329486.53968869714,1558448.9845696765,4.7299321727743955,1558448.9845696765,4.7299321727743955,0.7576843570452124,0.09228192837264367,3.602517939992293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602517939992293,1.2846261752399155,1.2849251990940365,2.8043317265581096,5942.042417993779,14602.087664939922,6454.590061403822,0.0004236362369276996,26285.960002082247,2680.4219587812604,19293.201634702935,1967.3590507158851,0.7339736358563514,0.7339736358563514,32550.02466938556,32395.05729023726,1.005983163239262,0.8,4308.410034619848,4287.898129693729,1.005983163239262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.3333023948526,3099.015535412006,7.646194003471318,5.053385148346773,-2.336330367706827,7.3897155160536,2.7770656464473973,3.5,0.7934473275563992,0.6,0.00023275898717136116,1.0000963108979908,0.00023273657210310663,198.9458976806497,0.0,4.338080460323914e-06,12.294120024557971,0.037976961078877554,7.86550453416951e-05,0.00015410394182966607,0.0005551622150649008,0.09228192837194138,0.09228192837194138,0.09228192837194138,0.09227472565820174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.11234041885,595.6988484234886,0.0,0.09228192837194138,0.09228192837264367,0.09228192837264367,0.36975144627602013,0.36975144627602013,0.5,10.047323536171943,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27707.484736888247,20993.52775820921,0.7576843570452124,0.7597171277314027,0.49137517261844005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661546926889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.32811134501,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6510052552779,260.6510052552779,-12.498994744722097,244.8780676929069,276.4239428176504,114186.34768670089,114264.13704854557,-77.78936184471296,0.0,nan,276.4239428176504,3.273942817650436,270.1147677927045,-3.0352322072954507,263.80559276775057,-9.34440723224941,257.4964177428,-15.653582257199957,251.18724271785493,-21.96275728214505,244.8780676929069,-28.271932307093067,1.0,1.0,25762.5980482374,25762.5980482374,275.83733258514707,2.6873325851470895,275.83733258514707,275.83733258514707,81992.14826928289,81993.9508633319,-1.8025940490188077,0.0,8575.796259387458,8575.796259387458,0.9063936777690925,3620.5305296922547,275.83733258514707,2.6873325851470895,1.0,0.002,0.1278650944205557,0.004850830654998237,0.00019735911200817,0.0018026408879477452,0.098679556004085,0.098679556004085,0.0,-4.408496137586759e-14,0.9999215015672753,0.9999215015672753,0.0,0.0922746843858976,7.243986746062954e-06,0.0,0.0,0.0,1599698.4891494496,266.27624363394375,0.0,1.0,1285654.9985388522,2593.4926510668633,,,,,,,,,,,,,,,,,,,3.0,14602.087664939922,1569.0164996695646,0.36975144627602013,6.1796691888313084,2.7770656464473973
