time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2246.0,-30.02959825396405,5.053183087636361,35.045458041570775,27.67246946403759,5.026031269611043,-26.52403530160391,-40.02331764260305,1.5204683172271158,-6.873816268408177,-6.873816268388709,40.09071571642657,37765.70665147858,20624.24728544312,20624.24728544312,58389.953936921695,82002.26249271353,81993.83331224369,20624.24728544312,102618.08059768681,102618.08059768681,102618.08059768681,130325.58003657489,125805.67037579913,4519.9096607757465,0.0,94695.83007195278,50459.50253839114,49151.47503729071,27707.499438888077,76858.97447617879,20993.53365364652,1569.0187801938403,0.0,0.876677630813604,2.6909518133936063,0.0014957518510113484,1.0,1.0,-6.873816268408177,329485.7581509175,1558448.3477626832,4.72994145940855,1558448.3477626832,4.72994145940855,0.7576841677810029,0.09228180616209687,3.602514067211559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602514067211559,1.2846269908527503,1.2849259861002218,2.804326931368746,5942.032257562924,14602.068207203361,6454.586481431207,0.0004236373370699796,26286.040333285873,2680.430150284335,19293.190933925216,1967.357959540232,0.7339709857134454,0.7339709857134454,32549.996675826813,32395.05729023726,1.0059820817867118,0.8,4308.40632931607,4287.898129693729,1.0059820817867118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.349702154228,3099.015535412006,7.646115469926518,5.053183087636361,-2.336426576674426,7.389609664310787,2.777093787389806,3.5,0.7934553678256588,0.6,0.00023273657210310663,1.00009582571978,0.00023271427209048046,198.9466579955693,0.0,4.459385875470004e-06,12.637899571081991,0.03798142046475302,7.86478518298212e-05,0.00015408872027328544,0.0005551067823831377,0.09228180615978746,0.09228180615978746,0.09228180615978746,0.09227462452775131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.0796054546,595.6985332274447,0.0,0.09228180615978746,0.09228180616209687,0.09228180616209687,0.3697510326505158,0.3697510326505158,0.5,10.047108086677195,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,27707.499438888077,20993.53365364652,0.7576841677810029,0.759702485426978,0.4913636554334127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516670903471207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.671890891535,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65049821028526,260.65049821028526,-12.499501789714714,244.8771796073267,276.4238168132454,114189.07364303446,114266.6392319534,-77.56558891894633,0.0,nan,276.4238168132454,3.273816813245446,270.1144893720626,-3.035510627937356,263.80516193087453,-9.344838069125444,257.4958344896917,-15.654165510308303,251.1865070485104,-21.96349295148957,244.8771796073267,-28.27282039267328,1.0,1.0,25762.5980482374,25762.5980482374,275.8372589754977,2.687258975497741,275.8372589754977,275.8372589754977,81992.0493302898,81993.83331224369,-1.7839819538930897,0.0,8575.796259387458,8575.796259387458,0.9063939161239977,3620.526637547617,275.8372589754977,2.687258975497741,1.0,0.002,0.12787231686533454,0.004850789860832363,0.0001973702355610126,0.001802629764153143,0.0986851177805063,0.0986851177805063,0.0,-2.858446986053753e-13,0.9999217348969363,0.9999217348969363,0.0,0.09227458371702668,7.2224450701851435e-06,0.0,0.0,0.0,1599698.4186153943,266.2761837315918,0.0,1.0,1285655.2026009182,2593.491827451706,,,,,,,,,,,,,,,,,,,3.0,14602.068207203361,1569.0187801938403,0.3697510326505158,6.1796691888313084,2.777093787389806
2247.0,-30.03051607358654,5.05298171888119,35.045450612055575,27.67236385205763,5.025951438032565,-26.52486932242143,-40.02412530882282,1.5203046868748493,-6.8738778439133625,-6.873877843923033,40.0907018614164,37765.13509381488,20624.16425085377,20624.16425085377,58389.29934466865,82002.1285843808,81993.72332014074,20624.16425085377,102617.8875709945,102617.8875709945,102617.8875709945,130325.40682947938,125805.59863463687,4519.808194842511,0.0,94695.99331767605,50459.22746887159,49151.96205422718,27707.519258484892,76859.48131271207,20993.543116763725,1569.0213448670036,0.0,0.8766773459833659,2.6909456203128137,0.0014957518510113484,1.0,1.0,-6.8738778439133625,329484.95478525833,1558447.749238482,4.72995117562864,1558447.749238482,4.72995117562864,0.7576839673344217,0.09228168632197999,3.6025124337585916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025124337585916,1.2846278021917799,1.2849267689793817,2.804323888687549,5942.02581048658,14602.048812125895,6454.581109331351,0.00042363756781560924,26286.09756632466,2680.4359864300923,19293.174876359248,1967.3563221241961,0.733968776752769,0.733968776752769,32549.984868763175,32395.05729023726,1.0059816256540262,0.8,4308.404766500927,4287.898129693729,1.0059816256540262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.3660315208567,3099.015535412006,7.646038398142515,5.05298171888119,-2.3365236358845234,7.3895053547657135,2.7771218076560764,3.5,0.7934633736160218,0.6,0.00023271427209048046,1.0000955553406428,0.00023269203712360825,198.94741616470586,0.0,4.436512985236064e-06,12.573077800159004,0.03798585697773826,7.864066234573966e-05,0.0001540736097447408,0.0005550520948194976,0.09228168632198128,0.09228168632198128,0.09228168632198128,0.09227453301201907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.0470552431,595.6982180145617,0.0,0.09228168632198128,0.09228168632197999,0.09228168632197999,0.3697506195009813,0.3697506195009813,0.5,10.046893487778505,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27707.519258484892,20993.543116763725,0.7576839673344217,0.759688958960115,0.4913529788233006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516726058414509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.60706912061,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6499926597302,260.6499926597302,-12.500007340269804,244.87629373363006,276.4236915858319,114191.86671691043,114269.20369360935,-77.3369766989014,0.0,nan,276.4236915858319,3.273691585831898,270.1142120153909,-3.035787984609101,263.80473244494794,-9.345267555052033,257.4952528745094,-15.654747125490587,251.18577330407075,-21.964226695929227,244.87629373363006,-28.273706266369913,1.0,1.0,25762.5980482374,25762.5980482374,275.837184574087,2.6871845740870413,275.837184574087,275.837184574087,81991.91882628728,81993.72332014074,-1.8044938534585526,0.0,8575.796259387458,8575.796259387458,0.9063940166567788,3620.5249959273847,275.837184574087,2.6871845740870413,1.0,0.002,0.12787951113946852,0.0048507488842536904,0.00019738131495242652,0.001802618685242279,0.09869065747621326,0.09869065747621326,0.0,1.9470536294363683e-13,0.9999220400715795,0.9999220400715795,0.0,0.0922744920483198,7.1942736601867585e-06,0.0,0.0,0.0,1599698.3461111735,266.2761221560866,0.0,1.0,1285655.4123626389,2593.49098083256,,,,,,,,,,,,,,,,,,,3.0,14602.048812125895,1569.0213448670036,0.3697506195009813,6.1796691888313084,2.7771218076560764
2248.0,-30.03143108599193,5.052781040090647,35.045443222402064,27.672278985288017,5.025870621527238,-26.525700915241917,-40.0249288190156,1.5201404507476146,-6.873939289329314,-6.873939289313168,40.090688151745134,37764.53702526376,20624.081455019583,20624.081455019583,58388.618480283345,82002.02579518555,81993.61506065643,20624.081455019583,102617.69651567601,102617.69651567601,102617.69651567601,130325.23587194431,125805.52872819296,4519.707143751358,0.0,94696.17893381763,50458.91708910039,49152.51316079694,27707.539356268302,76860.05251706524,20993.552793910498,1569.023918590094,0.0,0.8766770613081829,2.6909394403272144,0.0014957518510113484,1.0,1.0,-6.873939289329314,329484.1531183854,1558447.15699244,4.729960886563433,1558447.15699244,4.729960886563433,0.7576837670054994,0.09228156707521624,3.6025087067528134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025087067528134,1.2846286162306793,1.2849275546425676,2.804319210421446,5942.0158978020845,14602.029438530992,6454.577444942865,0.00042363861520969704,26286.176284962752,2680.4440134972447,19293.16392325684,1967.3552052185855,0.7339661620657117,0.7339661620657117,32549.95792889907,32395.05729023726,1.0059805849083243,0.8,4308.401200667045,4287.898129693729,1.0059805849083243,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.382286211162,3099.015535412006,7.645961627481766,5.052781040090647,-2.3366204334336143,7.389401473524261,2.777149699894327,3.5,0.7934713428269505,0.6,0.00023269203712360825,1.0000952637791019,0.0002326698721123077,198.9481720200035,0.0,4.423589207733277e-06,12.536451814716107,0.03799028056694599,7.863351045967093e-05,0.00015405852666393734,0.0005549971836563447,0.09228156708285878,0.09228156708285878,0.09228156708285878,0.09227444249322445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.0110454717,595.6979039333319,0.0,0.09228156708285878,0.09228156707521624,0.09228156707521624,0.3697502077100321,0.3697502077100321,0.5,10.046679752445527,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27707.539356268302,20993.552793910498,0.7576837670054994,0.7596744546501489,0.4913415459464967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516781057726071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.57044313517,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64948849755496,260.64948849755496,-12.500511502445022,244.87541014558442,276.423566849527,114194.57293485737,114271.69752274857,-77.12458789121148,0.0,nan,276.423566849527,3.2735668495270147,270.1139355087391,-3.036064491260902,263.8043041679476,-9.3456958320524,257.4946728271588,-15.655327172841169,251.18504148637305,-21.964958513626925,244.87541014558442,-28.274589854415552,1.0,1.0,25762.5980482374,25762.5980482374,275.83711050485635,2.6871105048563777,275.83711050485635,275.83711050485635,81991.8193173598,81993.61506065643,-1.7957432966359193,0.0,8575.796259387458,8575.796259387458,0.906394246039663,3620.5212502865775,275.83711050485635,2.6871105048563777,1.0,0.002,0.12788667648268848,0.0048507080527575835,0.00019739234973902372,0.0018026076514234231,0.09869617486951186,0.09869617486951186,0.0,1.1624468748694383e-12,0.9999223534895461,0.9999223534895461,0.0,0.09227440173355363,7.165341662612082e-06,0.0,0.0,0.0,1599698.2737600761,266.27606071067066,0.0,1.0,1285655.6216811333,2593.490136002735,,,,,,,,,,,,,,,,,,,3.0,14602.029438530992,1569.023918590094,0.3697502077100321,6.1796691888313084,2.777149699894327
2249.0,-30.032343365917843,5.052581053510208,35.045435865463006,27.67219174364584,5.025790270051923,-26.52653000232174,-40.025728138256795,1.5199769064279818,-6.874000306628602,-6.874000306660722,40.09067431572704,37763.93710716737,20623.998389868713,20623.998389868713,58387.93549703608,82001.91928398599,81993.50533508332,20623.998389868713,102617.50372495202,102617.50372495202,102617.50372495202,130325.06220085359,125805.45574578314,4519.606455070445,0.0,94696.36103405336,50458.60508476018,49153.06216588131,27707.558475901566,76860.62064178288,20993.561798512023,1569.0264349568868,0.0,0.8766767794685606,2.6909333034113563,0.0014957518510113484,1.0,1.0,-6.874000306628602,329483.35703859286,1558446.5592887166,4.729970500774561,1558446.5592887166,4.729970500774561,0.7576835691521145,0.09228144789799483,3.6025052709849277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025052709849277,1.2846294268905365,1.2849283370157607,2.804314766247292,5942.006481130338,14602.010090580017,6454.573548757983,0.0004236395475988176,26286.251902738593,2680.451724364446,19293.152277299494,1967.3540176614333,0.7339636076183789,0.7339636076183789,32549.933094180844,32395.05729023726,1.0059796254891893,0.8,4308.397913476011,4287.898129693729,1.0059796254891893,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.398466548172,3099.015535412006,7.6458849686605594,5.052581053510208,-2.3367167835429914,7.389297837053199,2.7771774646573153,3.5,0.7934792756163758,0.6,0.0002326698721123077,1.0000949799926169,0.0002326477752283342,198.94892562315405,0.0,4.409688481045785e-06,12.497057155283755,0.03799469025542704,7.862639647305541e-05,0.0001540434756392523,0.0005549424329512447,0.0922814478962918,0.0922814478962918,0.0922814478962918,0.09227435037600701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.9705236775,595.6975913126078,0.0,0.0922814478962918,0.09228144789799483,0.09228144789799483,0.3697497973377711,0.3697497973377711,0.5,10.046466826502927,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,27707.558475901566,20993.561798512023,0.7576835691521145,0.7596599534260761,0.49133010886251133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516835889214494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.531048475736,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6489857620127,260.6489857620127,-12.501014237987249,244.8745289038206,276.4234426202052,114197.28391955844,114274.19026742691,-76.9063478684559,0.0,nan,276.4234426202052,3.2734426202052305,270.11365987693125,-3.036340123068726,263.8038771336503,-9.346122866349674,257.4940943903717,-15.655905609628292,251.18431164709733,-21.965688352902646,244.8745289038206,-28.275471096179388,1.0,1.0,25762.5980482374,25762.5980482374,275.8370366927117,2.687036692711729,275.8370366927117,275.8370366927117,81991.71617838394,81993.50533508332,-1.789156699378509,0.0,8575.796259387458,8575.796259387458,0.9063944574978966,3620.517797339852,275.8370366927117,2.687036692711729,1.0,0.002,0.12789381466256408,0.004850667405163533,0.00019740334276974883,0.0018025966570437762,0.09870167138487441,0.09870167138487441,0.0,-1.8647496741186487e-13,0.9999226477254561,0.9999226477254561,0.0,0.09227430971810173,7.138179893110851e-06,0.0,0.0,0.0,1599698.201913029,266.2759996933714,0.0,1.0,1285655.829541137,2593.489297059898,,,,,,,,,,,,,,,,,,,3.0,14602.010090580017,1569.0264349568868,0.3697497973377711,6.1796691888313084,2.7771774646573153
2250.0,-30.0332528960328,5.052381756416542,35.04542854115221,27.67210261607545,5.0257102110091525,-26.527356585326803,-40.02652707332743,1.519813900291875,-6.874061237273679,-6.874061237300983,40.09066054263871,37763.348781675435,20623.915651340325,20623.915651340325,58387.264433015764,82001.81008185557,81993.39600582363,20623.915651340325,102617.31165716395,102617.31165716395,102617.31165716395,130324.88932416911,125805.38317550231,4519.506148666793,0.0,94696.54036011481,50458.30458573198,49153.595304869814,27707.577667005164,76861.17297187497,20993.5708631228,1569.028952068997,0.0,0.8766764978622529,2.6909271752218906,0.0014957518510113484,1.0,1.0,-6.874061237273679,329482.5620908648,1558445.964303293,4.729980107030685,1558445.964303293,4.729980107030685,0.7576833715104023,0.09228132916816026,3.602502063832533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602502063832533,1.2846302348936147,1.2849291168190435,2.8043105058405153,5941.997453839613,14601.990766869301,6454.569472413665,0.0004236403899737234,26286.32508245439,2680.459186618712,19293.14009283354,1967.3527751916852,0.7339611007744606,0.7339611007744606,32549.90991195685,32395.05729023726,1.0059787299096627,0.8,4308.394845013621,4287.898129693729,1.0059787299096627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.414573597674,3099.015535412006,7.645808639579344,5.052381756416542,-2.3368128975672464,7.389194653983789,2.7772051037723675,3.5,0.7934871725063907,0.6,0.0002326477752283342,1.0000946943953088,0.00023262574687390067,198.9496769597953,0.0,4.396151326151537e-06,12.458692858313455,0.03799908640675319,7.861928650016364e-05,0.00015402848872817055,0.0005548879485322404,0.09228132916188146,0.09228132916188146,0.09228132916188146,0.09227425862577986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.926410437,595.6972798623807,0.0,0.09228132916188146,0.09228132916816026,0.09228132916816026,0.3697493881752055,0.3697493881752055,0.5,10.046254708825282,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,27707.577667005164,20993.5708631228,0.7576833715104023,0.7596457635948495,0.4913189237366153,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516890557354787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.49268417877,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64848447028163,260.64848447028163,-12.501515529718347,244.8736500593668,276.42331888119725,114199.99545547158,114276.68093517386,-76.68547970228533,0.0,nan,276.42331888119725,3.2733188811972695,270.11338511683294,-3.036614883167033,263.80345135246614,-9.346548647533837,257.49351758809496,-15.656482411905017,251.18358382373177,-21.96641617626821,244.8736500593668,-28.276349940633168,1.0,1.0,25762.5980482374,25762.5980482374,275.8369630134874,2.6869630134874,275.8369630134874,275.8369630134874,81991.6103447543,81993.39600582363,-1.785661069327034,0.0,8575.796259387458,8575.796259387458,0.9063946548856633,3620.514574151696,275.8369630134874,2.6869630134874,1.0,0.002,0.12790092576953374,0.004850626887821231,0.00019741429404595515,0.0018025857051724304,0.09870714702297757,0.09870714702297757,0.0,-7.8161435657087e-13,0.9999229409873103,0.9999229409873103,0.0,0.09227421806004486,7.111108115394282e-06,0.0,0.0,0.0,1599698.130167963,266.2759387627263,0.0,1.0,1285656.0371058783,2593.488459309166,,,,,,,,,,,,,,,,,,,3.0,14601.990766869301,1569.028952068997,0.3697493881752055,6.1796691888313084,2.7772051037723675
2251.0,-30.03415966377421,5.052183145752025,35.04542124831474,27.672011881973617,5.025630350099459,-26.528180662392284,-40.027325589302905,1.519651348695635,-6.874122106562652,-6.874122106563515,40.09064680151676,37762.77174463401,20623.833279884773,20623.833279884773,58386.60502451878,82001.69873824573,81993.2866114852,20623.833279884773,102617.11989136996,102617.11989136996,102617.11989136996,130324.71666827319,125805.31045144297,4519.406216830223,0.0,94696.71730499124,50458.01513242897,49154.11352506919,27707.596776903232,76861.71030197242,20993.579877199263,1569.0314630875102,0.0,0.876676216469361,2.690921053214409,0.0014957518510113484,1.0,1.0,-6.874122106562652,329481.76794513996,1558445.370698681,4.7299897060105875,1558445.370698681,4.7299897060105875,0.7576831742657413,0.09228121083871103,3.602499051825547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602499051825547,1.2846310406302752,1.2849298944433856,2.80430640229436,5941.988758917722,14601.971467837135,6454.565244041339,0.0004236411557748108,26286.396177399183,2680.4664362854987,19293.127453945694,1967.3514863838002,0.7339586348673295,0.7339586348673295,32549.888140296487,32395.05729023726,1.0059778888234097,0.8,4308.391963257281,4287.898129693729,1.0059778888234097,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.430607554104,3099.015535412006,7.6457326546707485,5.052183145752025,-2.3369087921452802,7.389091937897305,2.777232617571629,3.5,0.793495033591894,0.6,0.00023262574687390067,1.0000944074836753,0.00023260378733564499,198.9504260195043,0.0,4.3825339985035076e-06,12.420101351758941,0.03800346894075169,7.86121808508577e-05,0.000154013566023043,0.0005548337255662836,0.09228121084486231,0.09228121084486231,0.09228121084486231,0.09227416675100505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.8786113168,595.6969696118367,0.0,0.09228121084486231,0.09228121083871103,0.09228121083871103,0.3697489802255313,0.3697489802255313,0.5,10.046043387943385,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27707.596776903232,20993.579877199263,0.7576831742657413,0.7596318738567085,0.49130798151996036,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516945061104831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.45409267221,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6479846289855,260.6479846289855,-12.502015371014465,244.872773655285,276.42319560268714,114202.70532629814,114279.16892417015,-76.46359787200768,0.0,nan,276.42319560268714,3.273195602687167,270.11311121320784,-3.036888786792133,263.8030268237266,-9.346973176273366,257.49294243424157,-15.657057565758407,251.18285804476488,-21.967141955235093,244.872773655285,-28.27722634471499,1.0,1.0,25762.5980482374,25762.5980482374,275.8368893880521,2.6868893880521227,275.8368893880521,275.8368893880521,81991.50241761027,81993.2866114852,-1.7841938749188557,0.0,8575.796259387458,8575.796259387458,0.9063948402629294,3620.5115470846745,275.8368893880521,2.6868893880521227,1.0,0.002,0.12790801018848963,0.004850586498821821,0.00019742520415149715,0.0018025747968048475,0.09871260207574857,0.09871260207574857,0.0,9.563448123695029e-13,0.9999232301173798,0.9999232301173798,0.0,0.0922741264209869,7.084417724135532e-06,0.0,0.0,0.0,1599698.0584950892,266.2758778934373,0.0,1.0,1285656.2444615392,2593.487622402709,,,,,,,,,,,,,,,,,,,3.0,14601.971467837135,1569.0314630875102,0.3697489802255313,6.1796691888313084,2.777232617571629
2252.0,-30.035063622597484,5.051985226141072,35.04541399027812,27.67193951820957,5.0255503022004895,-26.529002230113655,-40.02811998417599,1.5194889097185198,-6.874182375838586,-6.874182375827587,40.090633219281415,37762.171208056774,20623.750353409665,20623.750353409665,58385.92156146644,82001.61376221466,81993.18024627051,20623.750353409665,102616.93059968017,102616.93059968017,102616.93059968017,130324.54659342613,125805.23991802263,4519.306675403496,0.0,94696.9131824123,50457.6947332111,49154.68716577911,27707.615993745956,76862.30315952506,20993.589010283424,1569.0339642844779,0.0,0.8766759377594481,2.690914991564872,0.0014957518510113484,1.0,1.0,-6.874182375838586,329480.98162911495,1558444.783959547,4.729999213471547,1558444.783959547,4.729999213471547,0.7576829783920063,0.09228109286881876,3.6024942375479037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024942375479037,1.2846318456990842,1.2849306714880933,2.8043008972640417,5941.977094419063,14601.952193826846,6454.562481852668,0.0004236426217776556,26286.485678564,2680.475562864383,19293.119197578908,1967.3506444686932,0.7339558217670757,0.7339558217670757,32549.85334129336,32395.05729023726,1.005976544463067,0.8,4308.387357166324,4287.898129693729,1.005976544463067,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.4465685504774,3099.015535412006,7.6456566717064645,5.051985226141072,-2.3370041316582606,7.388989357799333,2.7772600062818604,3.5,0.7935028589376744,0.6,0.00023260378733564499,1.0000941157194958,0.0002325818977229991,198.9511727637858,0.0,4.368859491160614e-06,12.38134779794918,0.038007837800242854,7.860511246260268e-05,0.0001539986748730423,0.000554779338820148,0.09228109286730331,0.09228109286730331,0.09228109286730331,0.09227407665012613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.8275601493,595.6966604261556,0.0,0.09228109286730331,0.09228109286881876,0.09228109286881876,0.3697485734504603,0.3697485734504603,0.5,10.045832901163715,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27707.615993745956,20993.589010283424,0.7576829783920063,0.7596171225872386,0.49129637879420146,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516999399708264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.4153391184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64748621277084,260.64748621277084,-12.502513787229134,244.87189973135105,276.4230726941913,114205.34633670514,114281.59193211321,-76.24559540804982,0.0,nan,276.4230726941913,3.2730726941913417,270.1128381016247,-3.0371618983753024,263.8026035090534,-9.34739649094655,257.49236891648536,-15.657631083514616,251.18213432391946,-21.96786567608052,244.87189973135105,-28.278100268648927,1.0,1.0,25762.5980482374,25762.5980482374,275.8368167158331,2.6868167158331175,275.8368167158331,275.8368167158331,81991.42066165012,81993.18024627051,-1.7595846203912515,0.0,8575.796259387458,8575.796259387458,0.9063951365627968,3620.5067087356433,275.8368167158331,2.6868167158331175,1.0,0.002,0.1279150665867581,0.004850546326908038,0.00019743607124758576,0.0018025639286291639,0.09871803562379287,0.09871803562379287,0.0,-1.2325036824467617e-13,0.9999235336504734,0.9999235336504734,0.0,0.09227403647051675,7.056398302006233e-06,0.0,0.0,0.0,1599697.9875286734,266.2758176241614,0.0,1.0,1285656.4497731351,2593.4867937466524,,,,,,,,,,,,,,,,,,,3.0,14601.952193826846,1569.0339642844779,0.3697485734504603,6.1796691888313084,2.7772600062818604
2253.0,-30.03596494735302,5.051787993034963,35.04540676106427,27.671843545418255,5.025471531595396,-26.529821299453747,-40.028910188097484,1.5193278836912325,-6.874242677992584,-6.8742426779990025,40.09061953428825,37761.59098780095,20623.667972945736,20623.667972945736,58385.25896074668,82001.49403260551,81993.07161668252,20623.667972945736,102616.73958962825,102616.73958962825,102616.73958962825,130324.37426429373,125805.16677007526,4519.207494218469,0.0,94697.08242125176,50457.40280887902,49155.19956930304,27707.634674665478,76862.83424396852,20993.59775858088,1569.0364402134526,0.0,0.876675659263454,2.6909089266193544,0.0014957518510113484,1.0,1.0,-6.874242677992584,329480.194885612,1558444.192780433,4.730008713639037,1558444.192780433,4.730008713639037,0.7576827832863124,0.09228097517769876,3.602491865126622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602491865126622,1.284632644016083,1.2849314418692181,2.804297307800253,5941.969488776019,14601.93294586296,6454.557742139326,0.0004236431346756052,26286.549967802162,2680.4821185422306,19293.10503025855,1967.3491998040668,0.7339534877680892,0.7339534877680892,32549.836192736875,32395.05729023726,1.0059758819775761,0.8,4308.385087336621,4287.898129693729,1.0059758819775761,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.4624580673203,3099.015535412006,7.645581094656715,5.051787993034963,-2.3370993083505995,7.388887301385562,2.7772872724421434,3.5,0.7935106492691838,0.6,0.0002325818977229991,1.0000938421545147,0.00023256007378462105,198.95191733703604,0.0,4.354964107246224e-06,12.341968279935799,0.0380121927643501,7.859808194763829e-05,0.0001539838157753608,0.0005547254436918936,0.09228097517839963,0.09228097517839963,0.09228097517839963,0.09227398497212275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.7722479701,595.6963526205409,0.0,0.09228097517839963,0.09228097517769876,0.09228097517769876,0.3697481680071622,0.3697481680071622,0.5,10.045623195358115,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27707.634674665478,20993.59775858088,0.7576827832863124,0.7596032534453179,0.49128543540227476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517053570372296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.37595960039,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6469893181081,260.6469893181081,-12.503010681891851,244.87102830321325,276.42295033300366,114208.06773673717,114284.08057163609,-76.01283489891286,0.0,nan,276.42295033300366,3.2729503330036778,270.11256592704547,-3.037434072954511,263.8021815210869,-9.347818478913098,257.49179711512835,-15.658202884871628,251.18141270917107,-21.968587290828907,244.87102830321325,-28.278971696786726,1.0,1.0,25762.5980482374,25762.5980482374,275.83674374666435,2.6867437466643764,275.83674374666435,275.83674374666435,81991.30438552337,81993.07161668252,-1.7672311591450125,0.0,8575.796259387458,8575.796259387458,0.9063952825759486,3620.5043244522553,275.83674374666435,2.6867437466643764,1.0,0.002,0.12792209684654088,0.004850506261492423,0.0001974468979830978,0.0018025531021894174,0.0987234489915489,0.0987234489915489,0.0,1.725152139198105e-13,0.9999238168016015,0.9999238168016015,0.0,0.09227394491785838,7.030259840372195e-06,0.0,0.0,0.0,1599697.9165234915,266.2757573220074,0.0,1.0,1285656.6551966695,2593.4859646392056,,,,,,,,,,,,,,,,,,,3.0,14601.93294586296,1569.0364402134526,0.3697481680071622,6.1796691888313084,2.7772872724421434
2254.0,-30.036866079878997,5.051591438508174,35.04539956250695,27.671748271118872,5.025392441535916,-26.530640227738317,-40.029704094026215,1.5191665893642743,-6.874303255791688,-6.874303255812539,40.0906059598008,37761.02436462675,20623.58654336109,20623.58654336109,58384.61090798784,82001.37589918997,81992.96317057083,20623.58654336109,102616.54971393192,102616.54971393192,102616.54971393192,130324.20364556763,125805.09494885933,4519.108696708301,0.0,94697.25272980123,50457.124560476965,49155.697965915846,27707.65393163571,76863.35189755156,20993.606905191224,1569.0389497296032,0.0,0.8766753788286286,2.690902833961484,0.0014957518510113484,1.0,1.0,-6.874303255791688,329479.4045473455,1558443.606375519,4.730018279948585,1558443.606375519,4.730018279948585,0.7576825868039805,0.09228085816511586,3.602489395553447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602489395553447,1.2846334434532642,1.284932213455123,2.804293640269461,5941.961717718362,14601.913720536271,6454.553093431152,0.00042364368796271975,26286.615262958458,2680.488776795181,19293.091134958726,1967.3477828778152,0.7339511360424332,0.7339511360424332,32549.818341935636,32395.05729023726,1.0059751923629578,0.8,4308.382724555887,4287.898129693729,1.0059751923629578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.4782759770114,3099.015535412006,7.645506073961372,5.051591438508174,-2.337194475756932,7.388785914265106,2.7773144158320355,3.5,0.7935184045234387,0.6,0.00023256007378462105,1.000093822832186,0.00023253825638681525,198.9526617564043,0.0,4.341914384155177e-06,12.30498536469577,0.038016534678734254,7.859101908101753e-05,0.00015396905470360352,0.0005546718868131203,0.09228085816714467,0.09228085816714467,0.09228085816714467,0.09227389411438075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.71368686314,595.6960458764073,0.0,0.09228085816714467,0.09228085816511586,0.09228085816511586,0.3697477636905623,0.3697477636905623,0.5,10.045414274477197,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,27707.65393163571,20993.606905191224,0.7576825868039805,0.7595897064937607,0.4912747549047442,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517107583571538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.33897668515,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64649365678275,260.64649365678275,-12.503506343217225,244.87015894738937,276.42282836617653,114210.76234023189,114286.58650392746,-75.82416369557724,0.0,nan,276.42282836617653,3.2728283661765545,270.1122944824185,-3.0377055175814576,263.8017605986604,-9.348239401339583,257.49122671490454,-15.658773285095435,251.18069283114716,-21.969307168852822,244.87015894738937,-28.279841052610607,1.0,1.0,25762.5980482374,25762.5980482374,275.8366705232482,2.6866705232482104,275.8366705232482,275.8366705232482,81991.1895657089,81992.96317057083,-1.7736048619262874,0.0,8575.796259387458,8575.796259387458,0.9063954345683778,3620.5018425312146,275.8366705232482,2.6866705232482104,1.0,0.002,0.12792910088284684,0.004850466255134869,0.00019745768412852822,0.0018025423162117116,0.0987288420642641,0.0987288420642641,0.0,3.4023998896071106e-13,0.9999241008782529,0.9999241008782529,0.0,0.09227385412902706,7.004036088801252e-06,0.0,0.0,0.0,1599697.845193689,266.2756967442083,0.0,1.0,1285656.8615591335,2593.485131742537,,,,,,,,,,,,,,,,,,,3.0,14601.913720536271,1569.0389497296032,0.3697477636905623,6.1796691888313084,2.7773144158320355
2255.0,-30.037761730746105,5.051395566718591,35.045392394438586,27.67167129730808,5.02531301138748,-26.531454256533745,-40.03048975775016,1.5190055371701676,-6.874363270846857,-6.8743632708403455,40.09059244180366,37760.42961539706,20623.50461493937,20623.50461493937,58383.934230336425,82001.28491411217,81992.85627348254,20623.50461493937,102616.36088842191,102616.36088842191,102616.36088842191,130324.03373750162,125805.02347598993,4519.010261511692,0.0,94697.44181668214,50456.808505176596,49156.25923500616,27707.672849079707,76863.93208408587,20993.615848198882,1569.04142889201,0.0,0.8766751012658156,2.6908967979126572,0.0014957518510113484,1.0,1.0,-6.874363270846857,329478.62155246834,1558443.0224117304,4.730027748290654,1558443.0224117304,4.730027748290654,0.7576823922582214,0.09228074135306732,3.6024851492948353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024851492948353,1.2846342417454206,1.2849329839041046,2.804288592214522,5941.951021495696,14601.894469016423,6454.549866611427,0.0004236449276106195,26286.69873496039,2680.497288570551,19293.08148977863,1967.3467993431632,0.7339484384975092,0.7339484384975092,32549.78764872379,32395.05729023726,1.0059740066187808,0.8,4308.378661918662,4287.898129693729,1.0059740066187808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.4940215538804,3099.015535412006,7.6454310742306255,5.051395566718591,-2.3372891136199616,7.388684680338552,2.777341435204846,3.5,0.7935261243442417,0.6,0.00023253825638681525,1.0000932527604227,0.00023251657357448537,198.95340165228328,0.0,4.34062936606327e-06,12.301343623423309,0.03802087530810032,7.858403011760346e-05,0.0001539542262692118,0.0005546178138060122,0.09228074134816648,0.09228074134816648,0.09228074134816648,0.09227380371441328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.65158768377,595.6957402851159,0.0,0.09228074134816648,0.09228074135306732,0.09228074135306732,0.3697473605239384,0.3697473605239384,0.5,10.045206144324288,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27707.672849079707,20993.615848198882,0.7576823922582214,0.7595751693585866,0.49126330896120113,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161585634892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.33533494388,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64599947197297,260.64599947197297,-12.504000528027007,244.86929223083865,276.42270671310797,114213.40022303275,114288.99851626363,-75.59829323086684,0.0,nan,276.42270671310797,3.2727067131079934,270.1120238166539,-3.0379761833460748,263.80134092019773,-9.348659079802246,257.49065802374633,-15.659341976253643,251.17997512729335,-21.97002487270663,244.86929223083865,-28.280707769161324,1.0,1.0,25762.5980482374,25762.5980482374,275.83659804324515,2.6865980432451693,275.83659804324515,275.83659804324515,81991.10181612658,81992.85627348254,-1.754457355957129,0.0,8575.796259387458,8575.796259387458,0.9063956959086557,3620.4975750413096,275.83659804324515,2.6865980432451693,1.0,0.002,0.12793607835273257,0.00485042645776642,0.0001974684294941585,0.001802531569930103,0.09873421474707925,0.09873421474707925,0.0,-5.757386754845495e-13,0.9999243886583101,0.9999243886583101,0.0,0.09227376388240148,6.977470665841663e-06,0.0,0.0,0.0,1599697.7745264606,266.2756367291531,0.0,1.0,1285657.0660045096,2593.484306583788,,,,,,,,,,,,,,,,,,,3.0,14601.894469016423,1569.04142889201,0.3697473605239384,6.1796691888313084,2.777341435204846
2256.0,-30.03865485061335,5.051200379751759,35.045385255103966,27.671590831037634,5.0252343399517345,-26.53226593155653,-40.03127500237895,1.5188454208853308,-6.874422856884962,-6.874422856882588,40.09057893417198,37759.84757809272,20623.4224362152,20623.4224362152,58383.27001430792,82001.18793498998,81992.74991028212,20623.4224362152,102616.17234649732,102616.17234649732,102616.17234649732,130323.86368636816,125804.95150194902,4518.912184419143,0.0,94697.62574256155,50456.50672634006,49156.79890691276,27707.691339870842,76864.4902467836,20993.624515956508,1569.043876799714,0.0,0.8766748260182867,2.6908908050231783,0.0014957518510113484,1.0,1.0,-6.874422856884962,329477.8441562875,1558442.438894241,4.730037137656502,1558442.438894241,4.730037137656502,0.7576821994457215,0.0922806247267961,3.6024813207628834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024813207628834,1.2846350353833553,1.2849337498706497,2.8042838794972194,5941.941035813243,14601.875297274722,6454.5463266839515,0.0004236460053772551,26286.77772644434,2680.505343460238,19293.07090869851,1967.3457203732685,0.73394583046555,0.73394583046555,32549.759974957466,32395.05729023726,1.0059729375224578,0.8,4308.37499894348,4287.898129693729,1.0059729375224578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.5096961887793,3099.015535412006,7.645356183650922,5.051200379751759,-2.337383302531098,7.388583682282857,2.7773683329458354,3.5,0.7935338094130958,0.6,0.00023251657357448537,1.0000929899086668,0.00023249495388995766,198.954139462143,0.0,4.313869270416938e-06,12.2255055123616,0.03802518917737074,7.857704545643429e-05,0.0001539395281180511,0.0005545642745723318,0.09228062472436126,0.09228062472436126,0.09228062472436126,0.0922737131994531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.58576025744,595.6954359062325,0.0,0.09228062472436126,0.0922806247267961,0.0922806247267961,0.36974695853803463,0.36974695853803463,0.5,10.044998798086244,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27707.691339870842,20993.624515956508,0.7576821994457215,0.7595610122029135,0.49125216932890264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517215259579745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.25949683281,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64550679428,260.64550679428,-12.504493205719996,244.86842811776012,276.4225854708012,114216.04791418799,114291.41565455122,-75.36774036324837,0.0,nan,276.4225854708012,3.272585470801232,270.11175400019056,-3.038245999809419,263.80092252958184,-9.349077470418138,257.4900910589769,-15.659908941023104,251.17925958836918,-21.9707404116308,244.86842811776012,-28.28157188223986,1.0,1.0,25762.5980482374,25762.5980482374,275.8365260544828,2.68652605448284,275.8365260544828,275.8365260544828,81991.00817525308,81992.74991028212,-1.7417350290343165,0.0,8575.796259387458,8575.796259387458,0.9063959315394265,3620.493727366698,275.8365260544828,2.68652605448284,1.0,0.002,0.12794302950204714,0.004850386850502517,0.00019747913440533452,0.0018025208653369804,0.09873956720266726,0.09873956720266726,0.0,-2.576849324198438e-13,0.9999246737931939,0.9999246737931939,0.0,0.09227367357737373,6.9511494223629606e-06,0.0,0.0,0.0,1599697.7043643473,266.275577143115,0.0,1.0,1285657.2689883278,2593.4834873243676,,,,,,,,,,,,,,,,,,,3.0,14601.875297274722,1569.043876799714,0.36974695853803463,6.1796691888313084,2.7773683329458354
2257.0,-30.03954514922952,5.051005863697273,35.04537813813339,27.67148270448672,5.025151801338904,-26.53307545417164,-40.03205612590534,1.518682106275204,-6.874483131995589,-6.8744831319968585,40.09056530034074,37759.28676824887,20623.341926691133,20623.341926691133,58382.62869494001,82001.06038595745,81992.63933786441,20623.341926691133,102615.98126455555,102615.98126455555,102615.98126455555,130323.69102319723,125804.87657542784,4518.814447769385,0.0,94697.7852807878,50456.23228564207,49157.28110571747,27707.709758641682,76864.99086435915,20993.633087720118,1569.0463375733848,0.0,0.8766745474716645,2.6908847428405966,0.0014957518510113484,1.0,1.0,-6.874483131995589,329477.05777149816,1558441.8499262603,4.730046639566281,1558441.8499262603,4.730046639566281,0.7576820051383882,0.0922805086186905,3.602479933269903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602479933269903,1.2846358438505636,1.2849345307509823,2.804281034594084,5941.935007804877,14601.856146382357,6454.540856540008,0.0004236461534910404,26286.83213644785,2680.5108917365105,19293.054558072203,1967.3440530733944,0.7339436892938321,0.7339436892938321,32549.749945744552,32395.05729023726,1.0059725500727348,0.8,4308.373671449507,4287.898129693729,1.0059725500727348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.5253009122634,3099.015535412006,7.64528211087274,5.051005863697273,-2.3374777393576585,7.388483603054931,2.777395110822039,3.5,0.7935414602348683,0.6,0.00023249495388995766,1.0000926968290895,0.00023247340434252747,198.95487494616242,0.0,4.301325730653502e-06,12.189957120672023,0.03802949050310139,7.85700980214258e-05,0.00015392485586853186,0.0005545112044978481,0.09228050862428357,0.09228050862428357,0.09228050862428357,0.09227362071713581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.515897464,595.6951328329161,0.0,0.09228050862428357,0.0922805086186905,0.0922805086186905,0.36974655771306425,0.36974655771306425,0.5,10.044792162493772,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27707.709758641682,20993.633087720118,0.7576820051383882,0.7595477217705745,0.49124167379244615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517268782226056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.223948441126,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64501525460327,260.64501525460327,-12.504984745396712,244.86756658694793,276.4224639222597,114218.72299371779,114293.9166455613,-75.19365184348555,0.0,nan,276.4224639222597,3.2724639222597034,270.11148445519564,-3.0385155448043406,263.8005049881325,-9.349495011867475,257.4895255210728,-15.660474478927199,251.17854605401098,-21.971453945988998,244.86756658694793,-28.282433413052047,1.0,1.0,25762.5980482374,25762.5980482374,275.83645288582323,2.6864528858232575,275.83645288582323,275.83645288582323,81990.86960331231,81992.63933786441,-1.7697345521009993,0.0,8575.796259387458,8575.796259387458,0.9063960169340263,3620.4923329362523,275.83645288582323,2.6864528858232575,1.0,0.002,0.1279499569867657,0.004850347219468947,0.00019748980250861034,0.0018025101982793062,0.09874490125430517,0.09874490125430517,0.0,7.879166069590937e-13,0.9999249301533385,0.9999249301533385,0.0,0.09227358113505865,6.927483631850495e-06,0.0,0.0,0.0,1599697.6333908045,266.2755168680044,0.0,1.0,1285657.4743194575,2593.482658591399,,,,,,,,,,,,,,,,,,,3.0,14601.856146382357,1569.0463375733848,0.36974655771306425,6.1796691888313084,2.777395110822039
2258.0,-30.040431889104823,5.05081213604177,35.045371106912924,27.671414845995628,5.0250809887967245,-26.53388060132107,-40.03283277908338,1.5185297009836136,-6.874534871158346,-6.8745348711523935,40.090553538912296,37758.69146955375,20623.247318903916,20623.247318903916,58381.938788457664,82000.96727904398,81992.57603983968,20623.247318903916,102615.8233587436,102615.8233587436,102615.8233587436,130323.55227753546,125804.83495432138,4518.717323214076,0.0,94697.9715383321,50455.91545045663,49157.84009763941,27707.728918791858,76865.56901643127,20993.642772690815,1569.048625318058,0.0,0.8766743085957165,2.690879539171512,0.0014957518510113484,1.0,1.0,-6.874534871158346,329476.3827529226,1558441.3418441922,4.730054788214917,1558441.3418441922,4.730054788214917,0.7576818307346932,0.09228039155140697,3.602475515121452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602475515121452,1.2846366011505648,1.2849352605422824,2.8042759422352987,5941.924217707678,14601.837022238393,6454.537731713711,0.0004236474236011006,26286.916077801437,2680.51945137243,19293.045217757288,1967.3431006263393,0.7339409902879297,0.7339409902879297,32549.71801004523,32395.05729023726,1.005971316329273,0.8,4308.369444353251,4287.898129693729,1.005971316329273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.540833944899,3099.015535412006,7.645203015794339,5.05081213604177,-2.337566665929576,7.3883788019713466,2.777421765778522,3.5,0.7935490759367205,0.6,0.00023247340434252747,1.00009232695223,0.0002324519427631122,198.95560749504287,0.0,4.28738751412006e-06,12.15045621501625,0.03803377789061551,7.856319090941814e-05,0.00015391021343310934,0.0005544577754198932,0.09228039155203936,0.09228039155203936,0.09228039155203936,0.09227355167359474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.4481481589,595.6948291640766,0.0,0.09228039155203936,0.09228039155140697,0.09228039155140697,0.36974615776271813,0.36974615776271813,0.5,10.044586966631366,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27707.728918791858,20993.642772690815,0.7576818307346932,0.7595330332619742,0.49123023419604445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517322136176345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.18444753547,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6445260355544,260.6445260355544,-12.50547396444557,244.86670789019055,276.4223441809194,114221.41901731527,114296.25766886429,-74.83865154900194,0.0,nan,276.4223441809194,3.272344180919447,270.11121692277106,-3.0387830772289135,263.80008966462674,-9.349910335373238,257.48896240648236,-15.66103759351762,251.17783514833624,-21.972164851663734,244.86670789019055,-28.283292109809423,1.0,1.0,25762.5980482374,25762.5980482374,275.83639376565924,2.686393765659261,275.83639376565924,275.83639376565924,81990.76496977897,81992.57603983968,-1.8110700607066974,0.0,8575.796259387458,8575.796259387458,0.9063962888531722,3620.487892697059,275.83639376565924,2.686393765659261,1.0,0.002,0.1279568347403241,0.00485030932897549,0.00019750039730789655,0.0018024996029233158,0.09875019865394827,0.09875019865394827,0.0,2.3121218481469974e-13,0.9999254689613449,0.9999254689613449,0.0,0.09227351379797714,6.877753429822717e-06,0.0,0.0,0.0,1599697.5724682417,266.27546512884163,0.0,1.0,1285657.6505722613,2593.481947221206,,,,,,,,,,,,,,,,,,,3.0,14601.837022238393,1569.048625318058,0.36974615776271813,6.1796691888313084,2.777421765778522
