time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2259.0,-30.0413169656481,5.050619053676026,35.04536412773487,27.671348000317835,5.025009557628257,-26.534684313321733,-40.03361299457026,1.518376905288024,-6.874596180311187,-6.874596180326967,40.09054097705829,37758.11431144808,20623.169884153463,20623.169884153463,58381.28419560155,82000.87696063357,81992.4754328803,20623.169884153463,102615.64531703376,102615.64531703376,102615.64531703376,130323.39801865401,125804.77717904048,4518.620839613529,0.0,94698.15927825062,50455.61591968907,49158.38150951283,27707.752701620255,76866.13421113309,20993.655132775595,1569.0513663694367,0.0,0.8766740202502066,2.690873373010438,0.0014957518510113484,1.0,1.0,-6.874596180311187,329475.58288021444,1558440.7991840355,4.730064624396245,1558440.7991840355,4.730064624396245,0.7576816264694017,0.09228027902792153,3.6024709604836325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024709604836325,1.2846373600957162,1.2849359920920955,2.8042707400438815,5941.9131948883105,14601.81793971125,6454.534739218356,0.00042364875119496945,26287.001426803276,2680.5281545485236,19293.036272988415,1967.342188513755,0.7339382670446567,0.7339382670446567,32549.68508775171,32395.05729023726,1.0059700444719117,0.8,4308.365086668696,4287.898129693729,1.0059700444719117,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.556316592527,3099.015535412006,7.645130430568376,5.050619053676026,-2.337661331213499,7.388280384889525,2.777448334375274,3.5,0.793556666964364,0.6,0.0002324519427631122,1.0000921544277768,0.00023243052326124322,198.9563386745675,0.0,4.2699015703673005e-06,12.10090105042093,0.03803804779218588,7.855625268149132e-05,0.0001538956900816209,0.0005544047544626282,0.0922802790293813,0.0922802790293813,0.0922802790293813,0.09227347107588356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.3719111839,595.6945282152654,0.0,0.0922802790293813,0.09228027902792153,0.09228027902792153,0.3697457616170459,0.3697457616170459,0.5,10.04438272878053,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27707.752701620255,20993.655132775595,0.7576816264694017,0.7595189324240239,0.491219113579141,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517375277230193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.13489237087,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6440388101793,260.6440388101793,-12.505961189820653,244.8658517938861,276.4222258264737,114224.07826118617,114298.61192942447,-74.53366823829786,0.0,nan,276.4222258264737,3.2722258264737434,270.11095101995414,-3.039048980045834,263.79967621343735,-9.350323786562626,257.4884014069208,-15.66159859307919,251.17712660040388,-21.972873399596097,244.8658517938861,-28.284148206113883,1.0,1.0,25762.5980482374,25762.5980482374,275.836320724984,2.686320724984,275.836320724984,275.836320724984,81990.70699477062,81992.4754328803,-1.7684381096769357,0.0,8575.796259387458,8575.796259387458,0.9063965691725574,3620.4833152860506,275.836320724984,2.686320724984,1.0,0.002,0.12796368215671047,0.004850269841999804,0.0001975109414022965,0.0018024890589590959,0.09875547070114825,0.09875547070114825,0.0,3.6139233966503426e-13,0.9999257976239159,0.9999257976239159,0.0,0.09227343161195195,6.847415969578426e-06,0.0,0.0,0.0,1599697.5002770224,266.2754038196888,0.0,1.0,1285657.8594257897,2593.481104272288,,,,,,,,,,,,,,,,,,,3.0,14601.81793971125,1569.0513663694367,0.3697457616170459,6.1796691888313084,2.777448334375274
2260.0,-30.04219819357996,5.050426686176644,35.04535725178851,27.671240537334256,5.024925623397999,-26.53548581187563,-40.03438531709833,1.5182132417403176,-6.874652368805528,-6.874652368800768,40.09052999526889,37757.55482828388,20623.084100202876,20623.084100202876,58380.638928486755,82000.75457593947,81992.40961905349,20623.084100202876,102615.49371925637,102615.49371925637,102615.49371925637,130323.27202825493,125804.74697777547,4518.525050479447,0.0,94698.31982244522,50455.338393513106,49158.868254369016,27707.778308998553,76866.64656336757,20993.66916558374,1569.0540668021708,0.0,0.8766737539467189,2.690867721868781,0.0014957518510113484,1.0,1.0,-6.874652368805528,329474.8498157518,1558440.3247825038,4.730073708673094,1558440.3247825038,4.730073708673094,0.7576814326815118,0.09228016703000923,3.6024694674865754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024694674865754,1.284638169784369,1.2849367744512294,2.8042678103603778,5941.906987240519,14601.798860948196,6454.529388802721,0.0004236489462803418,26287.056886151975,2680.5338098282264,19293.02028023803,1967.3405577070694,0.7339361102231873,0.7339361102231873,32549.674295917637,32395.05729023726,1.0059696275607604,0.8,4308.363658232107,4287.898129693729,1.0059696275607604,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.5717244638504,3099.015535412006,7.645054963015587,5.050426686176644,-2.33775263349123,7.3881793196678744,2.77747477475501,3.5,0.7935642213585743,0.6,0.00023243052326124322,1.0000917543547547,0.00023240919870517698,198.95706667938896,0.0,4.261545668086207e-06,12.077220423356309,0.03804230933785396,7.854938520125319e-05,0.00015388113805999003,0.0005543521014832005,0.09228016702391235,0.09228016702391235,0.09228016702391235,0.0922734080694599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.29623813514,595.6942271603928,0.0,0.09228016702391235,0.09228016703000923,0.09228016703000923,0.3697453673582976,0.3697453673582976,0.5,10.04417995889253,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27707.778308998553,20993.66916558374,0.7576814326815118,0.7595054752435276,0.49120856075277314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742831897346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.11121174381,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64355242922517,260.64355242922517,-12.50644757077481,244.86499837632002,276.4221064821308,114226.6934232807,114301.0979163104,-74.40449302971504,0.0,nan,276.4221064821308,3.2721064821308232,270.11068486096787,-3.0393151390321123,263.79926323980584,-9.350736760194138,257.48784161864415,-15.662158381355823,251.17641999748253,-21.97358000251745,244.86499837632002,-28.28500162367996,1.0,1.0,25762.5980482374,25762.5980482374,275.836256862141,2.686256862141022,275.836256862141,275.836256862141,81990.53824886904,81992.40961905349,-1.8713701844535535,0.0,8575.796259387458,8575.796259387458,0.9063966610604098,3620.4818148240083,275.836256862141,2.686256862141022,1.0,0.002,0.12797047951326546,0.004850231482803898,0.0001975214103019365,0.0018024785890744417,0.09876070515096826,0.09876070515096826,0.0,-6.236218139110683e-13,0.9999263399978201,0.9999263399978201,0.0,0.09227336967270464,6.7973573045918605e-06,0.0,0.0,0.0,1599697.4341153058,266.27534763119445,0.0,1.0,1285658.0508354069,2593.480331728684,,,,,,,,,,,,,,,,,,,3.0,14601.798860948196,1569.0540668021708,0.3697453673582976,6.1796691888313084,2.77747477475501
2261.0,-30.04307790682117,5.0502349913041344,35.04535035388261,27.671175577584677,5.024859354121306,-26.53628418073018,-40.03515715068204,1.5180656280178706,-6.874711165295935,-6.874711165288513,40.090515610187886,37756.96994671354,20623.00338484816,20623.00338484816,58379.973331561705,82000.65805168035,81992.28780228198,20623.00338484816,102615.29118713015,102615.29118713015,102615.29118713015,130323.08286559417,125804.6536129154,4518.429252678772,0.0,94698.50217820577,50455.03199784328,49159.411311513875,27707.79167846403,76867.2029899779,20993.674220510045,1569.0562484603822,0.0,0.8766734864039448,2.6908618084387133,0.0014957518510113484,1.0,1.0,-6.874711165295935,329474.0827273849,1558439.7033614952,4.730082835228612,1558439.7033614952,4.730082835228612,0.7576812495247481,0.09228005220720999,3.6024651660459446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024651660459446,1.284638904211958,1.2849374816537502,2.8042628587959677,5941.896495469705,14601.779829783107,6454.5261586485585,0.0004236501523103257,26287.13889332248,2680.542172232361,19293.01062509108,1967.3395731560809,0.7339334532900397,0.7339334532900397,32549.64320379941,32395.05729023726,1.0059684264073105,0.8,4308.359542794545,4287.898129693729,1.0059684264073105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.587070417479,3099.015535412006,7.644981550736948,5.0502349913041344,-2.337845363226588,7.3880803545307225,2.777501108982157,3.5,0.7935717454234734,0.6,0.00023240919870517698,1.0000915972971534,0.00023238791260049167,198.9577934375757,0.0,4.242671123180361e-06,12.023729963093142,0.03804655200897714,7.854252262321125e-05,0.00015386667608196573,0.0005542993408005562,0.09228005220559117,0.09228005220559117,0.09228005220559117,0.09227330542954859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.20234428725,595.6939318623371,0.0,0.09228005220559117,0.09228005220720999,0.09228005220720999,0.3697449770402589,0.3697449770402589,0.5,10.043977555393012,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27707.79167846403,20993.674220510045,0.7576812495247481,0.7594913182826933,0.491197396003031,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517481130441119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.05772128354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6430684827567,260.6430684827567,-12.506931517243288,244.86414757266496,276.4219893928492,114229.39374832335,114303.42582325901,-74.03207493564156,0.0,nan,276.4219893928492,3.271989392849207,270.1104210288111,-3.0395789711888597,263.79885266477476,-9.351147335225221,257.48728430073817,-15.66271569926181,251.175715936702,-21.974284063297972,244.86414757266496,-28.285852427335016,1.0,1.0,25762.5980482374,25762.5980482374,275.8361838609348,2.6861838609348183,275.8361838609348,275.8361838609348,81990.49068620427,81992.28780228198,-1.797116077708779,0.0,8575.796259387458,8575.796259387458,0.9063969257963801,3620.477491876174,275.8361838609348,2.6861838609348183,1.0,0.002,0.1279772650731419,0.004850192706832225,0.00019753185993430356,0.0018024681399535364,0.09876592996715178,0.09876592996715178,0.0,-1.1216028106275644e-13,0.9999264677486839,0.9999264677486839,0.0,0.09227326664721962,6.785559990365409e-06,0.0,0.0,0.0,1599697.3648826382,266.27528883470404,0.0,1.0,1285658.2511292608,2593.4795233279956,,,,,,,,,,,,,,,,,,,3.0,14601.779829783107,1569.0562484603822,0.3697449770402589,6.1796691888313084,2.777501108982157
2262.0,-30.043956273342648,5.050043962338001,35.04534355446865,27.67108065253126,5.024777187132336,-26.537082927296996,-40.03592898426575,1.517903841069629,-6.8747701499524965,-6.874770149942671,40.0905046542946,37756.40855464132,20622.923476295113,20622.923476295113,58379.332030936435,82000.55021317505,81992.21349212852,20622.923476295113,102615.13696842363,102615.13696842363,102615.13696842363,130322.9564801471,125804.62212587426,4518.334354272842,0.0,94698.67306791125,50454.748981866476,49159.91565116086,27707.819511723475,76867.73516288433,20993.689669381012,1569.0591219902303,0.0,0.8766732046469078,2.690855876094229,0.0014957518510113484,1.0,1.0,-6.8747701499524965,329473.31318551773,1558439.2300788555,4.730092446672121,1558439.2300788555,4.730092446672121,0.7576810459768715,0.09227994269487376,3.60246259297768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60246259297768,1.2846397048500446,1.2849382551315234,2.804259108119497,5941.888548236333,14601.760799588055,6454.521682019276,0.0004236507597959669,26287.205105892957,2680.5489240355228,19292.99724414658,1967.3382086794757,0.733931095619654,0.733931095619654,32549.624604877597,32395.05729023726,1.005967707892262,0.8,4308.357080990531,4287.898129693729,1.005967707892262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.6023477230633,3099.015535412006,7.644908632920669,5.050043962338001,-2.337938031042621,7.387981993380622,2.777527325505911,3.5,0.7935792358588317,0.6,0.00023238791260049167,1.0000914577265947,0.00023236666087395175,198.95851908787094,0.0,4.235036419069404e-06,12.002093211642691,0.03805078704539621,7.853566059946462e-05,0.00015385225200102704,0.0005542469826790753,0.0922799426864342,0.0922799426864342,0.0922799426864342,0.09227324133200443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.1184703722,595.6936334745749,0.0,0.0922799426864342,0.09227994269487376,0.09227994269487376,0.3697445862601217,0.3697445862601217,0.5,10.043776512927137,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27707.819511723475,20993.689669381012,0.7576810459768715,0.7594777172402624,0.4911866919798626,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517533851500304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.0360845321,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64258520532513,260.64258520532513,-12.507414794674844,244.86329899575773,276.42187141489336,114231.95766507315,114305.88739323548,-73.92972816232171,0.0,nan,276.42187141489336,3.2718714148933827,270.11015693107015,-3.0398430689298266,263.7984424472397,-9.351557552760255,257.4867279634052,-15.663272036594776,251.1750134795845,-21.974986520415484,244.86329899575773,-28.286701004242246,1.0,1.0,25762.5980482374,25762.5980482374,275.83611621117814,2.6861162111781596,275.83611621117814,275.83611621117814,81990.35694305123,81992.21349212852,-1.8565490772889461,0.0,8575.796259387458,8575.796259387458,0.9063970841580877,3620.4749059425685,275.83611621117814,2.6861162111781596,1.0,0.002,0.12798400511431884,0.0048501540826228744,0.0001975422392301719,0.0018024577598557256,0.09877111961508594,0.09877111961508594,0.0,-9.141025610059916e-13,0.9999269609152669,0.9999269609152669,0.0,0.0922732026523201,6.740042553657086e-06,0.0,0.0,0.0,1599697.2954283545,266.2752298500475,0.0,1.0,1285658.452064048,2593.4787123408173,,,,,,,,,,,,,,,,,,,3.0,14601.760799588055,1569.0591219902303,0.3697445862601217,6.1796691888313084,2.777527325505911
2263.0,-30.044833087254496,5.04985355987788,35.04533670851556,27.67100305007773,5.024708433381209,-26.53787893517979,-40.0367004336789,1.5177542813151,-6.874831632261817,-6.874831632306437,40.09048971356135,37755.84478290516,20622.84829551347,20622.84829551347,58378.693078418626,82000.44140989905,81992.07573282447,20622.84829551347,102614.92402833793,102614.92402833793,102614.92402833793,130322.75636663835,125804.5171077991,4518.239258839252,0.0,94698.84497930355,50454.465521846665,49160.42161939654,27707.832338300414,76868.25395769696,20993.694161516556,1569.0613413522565,0.0,0.8766729244916509,2.690849692560874,0.0014957518510113484,1.0,1.0,-6.874831632261817,329472.51105958794,1558438.5846541286,4.730102003478741,1558438.5846541286,4.730102003478741,0.7576808573544408,0.09227982928851045,3.6024593650050876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024593650050876,1.284640448230646,1.2849389713826376,2.80425497263986,5941.879785651226,14601.741767048516,6454.5176038911595,0.0004236515589096137,26287.276381025833,2680.5561920763803,19292.985054348726,1967.3369656660254,0.7339286419293864,0.7339286419293864,32549.601272103904,32395.05729023726,1.0059668064988108,0.8,4308.3539926009735,4287.898129693729,1.0059668064988108,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.617555853248,3099.015535412006,7.644837664540825,5.04985355987788,-2.338032083360649,7.387885643238529,2.777553423419968,3.5,0.7935866924057052,0.6,0.00023236666087395175,1.0000912967140474,0.00023234544849798,198.9592434601585,0.0,4.22821204044434e-06,11.982752922619259,0.03805501525743665,7.852880254504491e-05,0.00015383785832890685,0.0005541946334292964,0.09227982928758252,0.09227982928758252,0.09227982928758252,0.09227313031849146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.014975704,595.6933412702731,0.0,0.09227982928758252,0.09227982928851045,0.09227982928851045,0.36974419900942895,0.36974419900942895,0.5,10.043575543952016,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,27707.832338300414,20993.694161516556,0.7576808573544408,0.7594642791098947,0.4911760426311153,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517586492215704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.01674424307,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64210383582497,260.64210383582497,-12.507896164175008,244.86245263085445,276.4217550407968,114234.63421110706,114308.27207279774,-73.63786169071912,0.0,nan,276.4217550407968,3.2717550407968474,270.10989455881236,-3.0401054411876203,263.79803407682215,-9.35196592317783,257.4861735948226,-15.66382640517736,251.17431311284116,-21.975686887158815,244.86245263085445,-28.28754736914553,1.0,1.0,25762.5980482374,25762.5980482374,275.83603866508105,2.686038665081071,275.83603866508105,275.83603866508105,81990.3012619815,81992.07573282447,-1.7744708429672755,0.0,8575.796259387458,8575.796259387458,0.9063972828263888,3620.471661830113,275.83603866508105,2.686038665081071,1.0,0.002,0.12799074314238576,0.004850115021577297,0.00019755261440413457,0.0018024473856279308,0.09877630720206729,0.09877630720206729,0.0,3.206549609169329e-14,0.9999269826531672,0.9999269826531672,0.0,0.0922730912602096,6.738028300835243e-06,0.0,0.0,0.0,1599697.2230330408,266.27516836773816,0.0,1.0,1285658.661507166,2593.4778670137857,,,,,,,,,,,,,,,,,,,3.0,14601.741767048516,1569.0613413522565,0.36974419900942895,6.1796691888313084,2.777553423419968
2264.0,-30.04570462081098,5.04966378628414,35.04532991402262,27.670932956412457,5.024623509487192,-26.53867180778101,-40.03746385043485,1.5175906964644144,-6.8748927476448785,-6.8748927476480235,40.09047750543253,37755.25139816271,20622.77283133903,20622.77283133903,58378.02422950174,82000.37441070465,81991.97744127829,20622.77283133903,102614.75027261731,102614.75027261731,102614.75027261731,130322.60659028943,125804.46182430029,4518.144765989142,0.0,94699.04412050272,50454.136951259046,49161.0079658263,27707.856317672118,76868.86428349842,20993.706701737836,1569.064081965185,0.0,0.8766726358473316,2.690843545942008,0.0014957518510113484,1.0,1.0,-6.8748927476448785,329471.71372227103,1558438.057275632,4.730111849872857,1558438.057275632,4.730111849872857,0.7576806542174832,0.0922797195244516,3.6024542057968842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024542057968842,1.284641257127251,1.284939753215501,2.8042491908229605,5941.867534675015,14601.722736334037,6454.515235949247,0.0004236531787458674,26287.36930732329,2680.565667921593,19292.977976411887,1967.3362439173304,0.7339257782267751,0.7339257782267751,32549.56397975955,32395.05729023726,1.0059653658185213,0.8,4308.3490564845715,4287.898129693729,1.0059653658185213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.632688529351,3099.015535412006,7.644766805736549,5.04966378628414,-2.3381257512409386,7.387789537525078,2.777579391948395,3.5,0.7935941119852556,0.6,0.00023234544849798,1.0000907475313041,0.0002323243656353368,198.959963474739,0.0,4.2203982753299025e-06,11.960608712284943,0.03805923565571198,7.852201644462929e-05,0.0001538234320533507,0.0005541418697507045,0.09227971952255754,0.09227971952255754,0.09227971952255754,0.09227305033034523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.9203898026,595.6930463033663,0.0,0.09227971952255754,0.0922797195244516,0.0922797195244516,0.36974381013870894,0.36974381013870894,0.5,10.043375467821367,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27707.856317672118,20993.706701737836,0.7576806542174832,0.7594495479235779,0.4911644233342433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517639040246488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.99460003274,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64162303737436,260.64162303737436,-12.508376962625618,244.86160884082855,276.42163723392196,114237.07734188704,114310.62784676284,-73.55050487579625,0.0,nan,276.42163723392196,3.271637233921979,270.10963155530516,-3.0403684446948205,263.797625876687,-9.352374123312984,257.48562019805803,-15.664379801941948,251.17361451944544,-21.97638548055454,244.86160884082855,-28.288391159171425,1.0,1.0,25762.5980482374,25762.5980482374,275.8359660882328,2.685966088232817,275.8359660882328,275.8359660882328,81990.22071224313,81991.97744127829,-1.7567290351580596,0.0,8575.796259387458,8575.796259387458,0.9063976003540811,3620.4664768258685,275.8359660882328,2.685966088232817,1.0,0.002,0.12799745122054956,0.004850076148105095,0.00019756294349677797,0.001802437056333645,0.09878147174838899,0.09878147174838899,0.0,-1.695770260323748e-13,0.9999273071226417,0.9999273071226417,0.0,0.09227301144611755,6.708078334052785e-06,0.0,0.0,0.0,1599697.1510697273,266.2751072523551,0.0,1.0,1285658.8697002628,2593.4770267323597,,,,,,,,,,,,,,,,,,,3.0,14601.722736334037,1569.064081965185,0.36974381013870894,6.1796691888313084,2.777579391948395
2265.0,-30.046573736119203,5.049474685647695,35.04532308967132,27.670840336382412,5.024545879167518,-26.539461774589814,-40.03823058502746,1.5174339176195264,-6.874950550813821,-6.874950550807071,40.090463055517475,37754.70879401208,20622.69207650225,20622.69207650225,58377.40087051433,82000.26280597808,81991.85529765452,20622.69207650225,102614.54737415677,102614.54737415677,102614.54737415677,130322.41538104003,125804.36522662114,4518.050154418895,0.0,94699.2102282631,50453.87144250487,49161.48753973136,27707.86800688326,76869.35554661462,20993.710628541994,1569.0661569004214,0.0,0.8766723740053345,2.690837732455949,0.0014957518510113484,1.0,1.0,-6.874950550813821,329470.95959890186,1558437.433055989,4.730120781974932,1558437.433055989,4.730120781974932,0.7576804762938341,0.09227960521560025,3.6024518279246585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024518279246585,1.2846420339251639,1.2849405031085672,2.80424564414846,5941.860019697337,14601.703782175546,6454.510580919152,0.0004236536895206999,26287.432768481598,2680.5721391587954,19292.96406221542,1967.3348250641575,0.7339234771281095,0.7339234771281095,32549.54679176385,32395.05729023726,1.0059647018108846,0.8,4308.346781434586,4287.898129693729,1.0059647018108846,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.647746775619,3099.015535412006,7.644694197436138,5.049474685647695,-2.3382171921409967,7.387691877788692,2.777605232847413,3.5,0.7936014950992608,0.6,0.0002323243656353368,1.0000904963676214,0.0002323033430266066,198.96068149607197,0.0,4.194645581436361e-06,11.887625577790649,0.038063430301293416,7.851520139726792e-05,0.00015380916423806887,0.0005540901048609952,0.0922796052138614,0.0922796052138614,0.0922796052138614,0.0922729454392986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.8136030836,595.6927551930479,0.0,0.0922796052138614,0.09227960521560025,0.09227960521560025,0.36974342293387985,0.36974342293387985,0.5,10.04317567424966,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27707.86800688326,20993.710628541994,0.7576804762938341,0.7594365850395803,0.49115422557584876,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769127218218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.921616898246,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64114358903754,260.64114358903754,-12.508856410962437,244.86076764152244,276.42151953655446,114239.68416933462,114313.02813917174,-73.34396983712092,0.0,nan,276.42151953655446,3.2715195365544787,270.10936915754934,-3.040630842450639,263.79721877854337,-9.35278122145661,257.48506839952813,-15.664931600471846,251.1729180205277,-21.977081979472274,244.86076764152244,-28.289232358477534,1.0,1.0,25762.5980482374,25762.5980482374,275.83589404224193,2.685894042241955,275.83589404224193,275.83589404224193,81990.11231581615,81991.85529765452,-1.7429818383679958,0.0,8575.796259387458,8575.796259387458,0.9063977467021175,3620.4640870642816,275.83589404224193,2.685894042241955,1.0,0.002,0.12800414924096234,0.004850037913920871,0.00019757325840521117,0.0018024267414265204,0.09878662920260559,0.09878662920260559,0.0,-1.6826861085061928e-13,0.9999274160246923,0.9999274160246923,0.0,0.09227290719501387,6.698020586376977e-06,0.0,0.0,0.0,1599697.0830064937,266.27504944918616,0.0,1.0,1285659.0666100418,2593.476231991514,,,,,,,,,,,,,,,,,,,3.0,14601.703782175546,1569.0661569004214,0.36974342293387985,6.1796691888313084,2.777605232847413
2266.0,-30.047440188650498,5.04928624486228,35.04531627671839,27.670747122634225,5.024468112403432,-26.54024935855131,-40.03898935681207,1.5172772822827296,-6.875008976461345,-6.875008976446263,40.09044973547276,37754.147771851225,20622.612894362697,20622.612894362697,58376.76066621392,82000.15111944271,81991.74706555915,20622.612894362697,102614.35995992184,102614.35995992184,102614.35995992184,130322.2450932069,125804.28917018321,4517.955923023689,0.0,94699.37547816966,50453.58667938727,49161.98755420266,27707.885133285065,76869.87268748772,20993.71842029881,1569.0685063274493,0.0,0.8766721044023515,2.690831856374921,0.0014957518510113484,1.0,1.0,-6.875008976461345,329470.1973558077,1558436.8576429733,4.730129978827665,1558436.8576429733,4.730129978827665,0.7576802891780208,0.09227949279170684,3.6024495171761584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024495171761584,1.2846428099283569,1.2849412522841048,2.8042421514639257,5941.85261911792,14601.68484741151,6454.505878352049,0.0004236541746466943,26287.495501783294,2680.5785361752787,19292.950005927654,1967.3333917217046,0.7339211909563182,0.7339211909563182,32549.53008895702,32395.05729023726,1.0059640565471764,0.8,4308.344570605524,4287.898129693729,1.0059640565471764,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.6627389543405,3099.015535412006,7.644622360153283,5.04928624486228,-2.338308839680491,7.387595084542771,2.777630960465892,3.5,0.7936088458473977,0.6,0.0002323033430266066,1.0000902197357315,0.00023228238657107506,198.9613973220995,0.0,4.182672559783367e-06,11.853694034426063,0.0380676129738532,7.850845766491275e-05,0.00015379488536169386,0.0005540383105153967,0.09227949279176899,0.09227949279176899,0.09227949279176899,0.09227285372657135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.70928253804,595.6924633361363,0.0,0.09227949279176899,0.09227949279170684,0.09227949279170684,0.36974303495649063,0.36974303495649063,0.5,10.042976502444448,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27707.885133285065,20993.71842029881,0.7576802891780208,0.7594231475254679,0.491143623007412,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517743359547162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.88768535488,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6406654750091,260.6406654750091,-12.50933452499089,244.85992902059158,276.4214019294277,114242.28279246301,114315.42264570812,-73.13985324509994,0.0,nan,276.4214019294277,3.271401929427725,270.10910734766236,-3.040892652337618,263.79681276589605,-9.353187234103927,257.48451818411996,-15.665481815880014,251.172223602357,-21.97777639764297,244.85992902059158,-28.290070979408398,1.0,1.0,25762.5980482374,25762.5980482374,275.83582299595594,2.6858229959559594,275.83582299595594,275.83582299595594,81989.99984450196,81991.74706555915,-1.7472210571868345,0.0,8575.796259387458,8575.796259387458,0.9063978889189365,3620.4617647620394,275.83582299595594,2.6858229959559594,1.0,0.002,0.12801082656115256,0.0048499996543432825,0.00019758354110829837,0.001802416458966202,0.09879177055414919,0.09879177055414919,0.0,7.450030176103795e-14,0.999927640260569,0.999927640260569,0.0,0.09227281547165361,6.677320053231156e-06,0.0,0.0,0.0,1599697.014210246,266.27499102353863,0.0,1.0,1285659.2656402604,2593.47542869278,,,,,,,,,,,,,,,,,,,3.0,14601.68484741151,1569.0685063274493,0.36974303495649063,6.1796691888313084,2.777630960465892
2267.0,-30.04830657879101,5.049098431939644,35.045309449575406,27.670682162884646,5.024393591217518,-26.541036561794566,-40.039751830603905,1.517123574200466,-6.87506937609561,-6.875069376085711,40.090435700432096,37753.57423270045,20622.53755105426,20622.53755105426,58376.111783754706,82000.0724737803,81991.62331281528,20622.53755105426,102614.16086386955,102614.16086386955,102614.16086386955,130322.06164393824,125804.19979968577,4517.861844252476,0.0,94699.5660095359,50453.28228371678,49162.53747313236,27707.900780068692,76870.43825320105,20993.725016348544,1569.0708330151979,0.0,0.8766718267080846,2.690825781773495,0.0014957518510113484,1.0,1.0,-6.87506937609561,329469.40936079563,1558436.2513453644,4.730139451698688,1558436.2513453644,4.730139451698688,0.7576800993689894,0.09227938044982946,3.6024446780345096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024446780345096,1.284643572104807,1.284941987714643,2.8042367207988534,5941.841112190294,14601.665937021264,6454.503198697566,0.0004236556273648781,26287.58370307685,2680.5875302041827,19292.94199626108,1967.3325749630183,0.7339184237767324,0.7339184237767324,32549.49511013339,32395.05729023726,1.005962705243698,0.8,4308.339940713035,4287.898129693729,1.005962705243698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.677663415903,3099.015535412006,7.644552138575819,5.049098431939644,-2.338401545129,7.387499977068644,2.7776565719717046,3.5,0.793616163420487,0.6,0.00023228238657107506,1.0000902138793921,0.00023226143336613794,198.96211310112795,0.0,4.169525675474791e-06,11.816435764295559,0.038071782499528674,7.850168156966681e-05,0.00015378070500140825,0.000553986482316718,0.09227938045104131,0.09227938045104131,0.09227938045104131,0.09227275301682464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.5998205941,595.6921731155376,0.0,0.09227938045104131,0.09227938044982946,0.09227938044982946,0.36974264756929304,0.36974264756929304,0.5,10.042777680136348,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27707.900780068692,20993.725016348544,0.7576800993689894,0.7594091189056517,0.491132548358124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517795287683337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.85042708475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6401887534096,260.6401887534096,-12.509811246590402,244.85909254952264,276.42128495729696,114244.81602130845,114317.74286648232,-72.9268451738734,0.0,nan,276.42128495729696,3.2712849572969844,270.1088464757447,-3.0411535242552645,263.7964079941907,-9.353592005809276,257.48396951262697,-15.666030487373007,251.17153103107563,-21.978468968924346,244.85909254952264,-28.290907450477334,1.0,1.0,25762.5980482374,25762.5980482374,275.8357481658496,2.6857481658496454,275.8357481658496,275.8357481658496,81989.9490389496,81991.62331281528,-1.6742738656757865,0.0,8575.796259387458,8575.796259387458,0.9063981867475754,3620.456901424682,275.8357481658496,2.6857481658496454,1.0,0.002,0.1280174925407253,0.004849961086378572,0.00019759380550465823,0.0018024061948297837,0.09879690275232911,0.09879690275232911,0.0,3.344416757422586e-13,0.9999277630711488,0.9999277630711488,0.0,0.09227271447078947,6.665979039984005e-06,0.0,0.0,0.0,1599696.9430895755,266.27493062390437,0.0,1.0,1285659.4713949063,2593.4745982542136,,,,,,,,,,,,,,,,,,,3.0,14601.665937021264,1569.0708330151979,0.36974264756929304,6.1796691888313084,2.7776565719717046
2268.0,-30.049167601306365,5.048911277371992,35.04530265574518,27.670600090082758,5.024311421928557,-26.541819698980078,-40.04050613204015,1.5169635196046176,-6.8751274116293075,-6.875127411616841,40.09042300666959,37753.00323012214,20622.458548326274,20622.458548326274,58375.461778448414,81999.98549556814,81991.52423438427,20622.458548326274,102613.98278271055,102613.98278271055,102613.98278271055,130321.90281050427,125804.1346382364,4517.768172267875,0.0,94699.7475397329,50452.978442759,49163.076774415444,27707.920027793723,76870.99680220916,20993.734364698194,1569.0732729658096,0.0,0.8766715568386488,2.690819944948076,0.0014957518510113484,1.0,1.0,-6.8751274116293075,329468.6522100692,1558435.7029885817,4.7301486576480825,1558435.7029885817,4.7301486576480825,0.7576799104241476,0.09227926894205767,3.6024409863121223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024409863121223,1.284644363958668,1.2849427528336292,2.8042321185383154,5941.83136055247,14601.64699899916,6454.499646743953,0.0004236566653052555,26287.6610330482,2680.5954156667367,19292.931379234036,1967.331492327557,0.7339158609424946,0.7339158609424946,32549.468425207382,32395.05729023726,1.0059616743506872,0.8,4308.336408623453,4287.898129693729,1.0059616743506872,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.6925151787636,3099.015535412006,7.644480767282597,5.048911277371992,-2.338492614641984,7.387403892013976,2.777682058814813,3.5,0.7936234453756609,0.6,0.00023226143336613794,1.0000896555785879,0.0002322406116997244,198.96282445012932,0.0,4.16889393052995e-06,11.81464539912188,0.038075951393459206,7.849497863407796e-05,0.00015376645473205998,0.0005539345788466805,0.09227926894192522,0.09227926894192522,0.09227926894192522,0.09227266794448943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.49302355037,595.6918820941038,0.0,0.09227926894192522,0.09227926894205767,0.09227926894205767,0.3697422596865381,0.3697422596865381,0.5,10.0425796504197,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27707.920027793723,20993.734364698194,0.7576799104241476,0.7593951452021601,0.4911215516986398,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517847212435087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.84863671957,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63971296375666,260.63971296375666,-12.510287036243312,244.85825869503935,276.4211672324744,114247.30801179739,114320.09229204299,-72.78428024560114,0.0,nan,276.4211672324744,3.2711672324743972,270.10858552498894,-3.041414475011038,263.7960038175021,-9.353996182497895,257.4834221100099,-15.666577889990094,251.17084040252539,-21.97915959747459,244.85825869503935,-28.291741304960624,1.0,1.0,25762.5980482374,25762.5980482374,275.8356785770553,2.6856785770553415,275.8356785770553,275.8356785770553,81989.84460256279,81991.52423438427,-1.6796318214765051,0.0,8575.796259387458,8575.796259387458,0.9063984139573276,3620.453191243683,275.8356785770553,2.6856785770553415,1.0,0.002,0.1280241315633547,0.004849923055134837,0.00019760402924900015,0.001802395970840896,0.09880201462450007,0.09880201462450007,0.0,8.989597261033211e-14,0.999928055101368,0.999928055101368,0.0,0.0922726299194078,6.6390226498758445e-06,0.0,0.0,0.0,1599696.8747525883,266.27487258837067,0.0,1.0,1285659.6690960508,2593.473800320443,,,,,,,,,,,,,,,,,,,3.0,14601.64699899916,1569.0732729658096,0.3697422596865381,6.1796691888313084,2.777682058814813
2269.0,-30.050026221525584,5.048724801555025,35.04529585564651,27.670515013765566,5.024236335222205,-26.542599965855665,-40.041263786237664,1.5168100795261958,-6.8751837299208205,-6.875183729929875,40.09040923826357,37752.462672059555,20622.377098220815,20622.377098220815,58374.83977028037,81999.88140016003,81991.4135887718,20622.377098220815,102613.79068699261,102613.79068699261,102613.79068699261,130321.72402476027,125804.04941256404,4517.674612196238,0.0,94699.91663045945,50452.710458291745,49163.56241351968,27707.933337767674,76871.49575128735,20993.739558155085,1569.0753887324574,0.0,0.8766713005281557,2.6908142808410127,0.0014957518510113484,1.0,1.0,-6.8751837299208205,329467.91746436874,1558435.1082091848,4.730157401069943,1558435.1082091848,4.730157401069943,0.7576797338955368,0.09227915535943503,3.602438140001987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602438140001987,1.284645124605076,1.2849434869068705,2.8042282424957197,5941.823147683322,14601.628139628809,6454.495375348509,0.00042365734645198106,26287.72874095965,2680.602319952242,19292.91861174721,1967.3301904062255,0.733913484951873,0.733913484951873,32549.447851182256,32395.05729023726,1.0059608795343613,0.8,4308.333685389379,4287.898129693729,1.0059608795343613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.707300213637,3099.015535412006,7.644408678653791,5.048724801555025,-2.338582434766698,7.387307236321723,2.7777074312401373,3.5,0.7936306946400392,0.6,0.0002322406116997244,1.0000894060536833,0.0002322198498393633,198.9635338189019,0.0,4.142737559399266e-06,11.740518243337519,0.03808009413101861,7.848824643756687e-05,0.00015375236526215752,0.0005538833847359129,0.09227915535719576,0.09227915535719576,0.09227915535719576,0.09227257115721929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.37860467745,595.6915934977875,0.0,0.09227915535719576,0.09227915535943503,0.09227915535943503,0.3697418730881517,0.3697418730881517,0.5,10.042382124028718,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27707.933337767674,20993.739558155085,0.7576797338955368,0.7593821246713907,0.4911113320105694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517898815844208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.77450956379,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63923879886437,260.63923879886437,-12.510761201135608,244.85742746072546,276.42105013700376,114249.8950599158,114322.43079095538,-72.53573103955277,0.0,nan,276.42105013700376,3.271050137003783,270.10832560175027,-3.041674398249711,263.7956010664926,-9.354398933507355,257.4828765312334,-15.66712346876659,251.1701519959808,-21.979848004019175,244.85742746072546,-28.292572539274516,1.0,1.0,25762.5980482374,25762.5980482374,275.83560935666196,2.6856093566619847,275.83560935666196,275.83560935666196,81989.74363559028,81991.4135887718,-1.669953181524761,0.0,8575.796259387458,8575.796259387458,0.9063985891355061,3620.4503307019972,275.83560935666196,2.6856093566619847,1.0,0.002,0.12803075342769382,0.004849885404576,0.00019761422720339052,0.0018023857725915895,0.09880711360169527,0.09880711360169527,0.0,-2.0502002873179492e-13,0.9999282409491358,0.9999282409491358,0.0,0.09227253349483189,6.621864603143694e-06,0.0,0.0,0.0,1599696.8084376126,266.27481627007916,0.0,1.0,1285659.8609472555,2593.4730259977414,,,,,,,,,,,,,,,,,,,3.0,14601.628139628809,1569.0753887324574,0.3697418730881517,6.1796691888313084,2.7777074312401373
2270.0,-30.050882287062084,5.048538982901759,35.045289082666585,27.670428819861286,5.024161310356378,-26.543377927325572,-40.042013477627165,1.5166569506024592,-6.875241241736887,-6.875241241741969,40.09039642000216,37751.90402849363,20622.298238554577,20622.298238554577,58374.202267048204,81999.77607688002,81991.31274332668,20622.298238554577,102613.61098188125,102613.61098188125,102613.61098188125,130321.56262374092,125803.98112127019,4517.581502470721,0.0,94700.08406639403,50452.42392397348,49164.06682491172,27707.95164185966,76872.01846677138,20993.748262812205,1569.077771116475,0.0,0.8766710340117438,2.6908084967071035,0.0014957518510113484,1.0,1.0,-6.875241241736887,329467.1671489028,1558434.554474685,4.730166492645837,1558434.554474685,4.730166492645837,0.7576795475236789,0.09227904390391961,3.602435428392645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602435428392645,1.2846458836735473,1.2849442194786105,2.804224474756572,5941.815164296184,14601.609299683707,6454.491000036649,0.00042365797487976635,26287.795006681867,2680.6090771753725,19292.905533647267,1967.3288568111707,0.7339111374211252,0.7339111374211252,32549.42825081382,32395.05729023726,1.005960122332485,0.8,4308.331091031159,4287.898129693729,1.005960122332485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.7220227459343,3099.015535412006,7.644337728156191,5.048538982901759,-2.3386728124333294,7.387211795335088,2.777732696497639,3.5,0.7936379132850397,0.6,0.0002322198498393633,1.0000891406550474,0.00023219915145490116,198.9642410815094,0.0,4.130853106095731e-06,11.706837702675303,0.038084224984124705,7.848158552063638e-05,0.00015373826431872692,0.0005538321700813747,0.09227904391073885,0.09227904391073885,0.09227904391073885,0.0922724848582538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.26513172686,595.6913046403332,0.0,0.09227904391073885,0.09227904390391961,0.09227904390391961,0.36974148662186423,0.36974148662186423,0.5,10.04218535451061,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27707.95164185966,20993.748262812205,0.7576795475236789,0.7593686679670182,0.4911007253544699,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517950275626146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.740829023125,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63876620118697,260.63876620118697,-12.51123379881301,244.85659881201212,276.4209335903625,114252.4738532417,114324.7698380905,-72.2959848488139,0.0,nan,276.4209335903625,3.2709335903625174,270.10806663469367,-3.0419333653063063,263.7951996790242,-9.354800320975755,257.48233272334795,-15.667667276652026,251.16946576768115,-21.98053423231883,244.85659881201212,-28.293401187987854,1.0,1.0,25762.5980482374,25762.5980482374,275.83554008554006,2.685540085540083,275.83554008554006,275.83554008554006,81989.64148349628,81991.31274332668,-1.6712598304002313,0.0,8575.796259387458,8575.796259387458,0.9063987560233812,3620.4476055346086,275.83554008554006,2.685540085540083,1.0,0.002,0.12803735016935786,0.004849847647498678,0.0001976243858949742,0.001802375615110496,0.0988121929474871,0.0988121929474871,0.0,1.005470012804821e-12,0.9999285131266631,0.9999285131266631,0.0,0.0922724471635964,6.5967403232108686e-06,0.0,0.0,0.0,1599696.740717211,266.2747587582631,0.0,1.0,1285660.056864204,2593.4722352658005,,,,,,,,,,,,,,,,,,,3.0,14601.609299683707,1569.077771116475,0.36974148662186423,6.1796691888313084,2.777732696497639
2271.0,-30.051735686126452,5.048353825194743,35.04528233993848,27.670361415389948,5.024085996088624,-26.54415351790394,-40.0427628197707,1.5165038278517873,-6.8752982006146794,-6.875298200616861,40.090383746318324,37751.3349844166,20622.218924996178,20622.218924996178,58373.553909412774,81999.69781172962,81991.21470449034,20622.218924996178,102613.43362948652,102613.43362948652,102613.43362948652,130321.40357442085,125803.91481420022,4517.488760220631,0.0,94700.27098145682,50452.11938250367,49164.61288772573,27707.969944934335,76872.58283266006,20993.757007630436,1569.0801393019212,0.0,0.8766707699751253,2.6908027681934747,0.0014957518510113484,1.0,1.0,-6.8752982006146794,329466.4240485468,1558434.0069860995,4.730175499632899,1558434.0069860995,4.730175499632899,0.7576793626293284,0.09227893278367517,3.6024308703226597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024308703226597,1.2846466425829328,1.2849449519727445,2.8042192700395416,5941.804136125345,14601.590482296742,6454.488126637838,0.0004236593210549071,26287.880153818132,2680.6177597669066,19292.896944865934,1967.3279809992132,0.7339084335434242,0.7339084335434242,32549.395303638237,32395.05729023726,1.0059588495167104,0.8,4308.326730053147,4287.898129693729,1.0059588495167104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.73667964085,3099.015535412006,7.644266796172863,5.048353825194743,-2.3387626676102107,7.387116492804954,2.7777578492064956,3.5,0.7936450997732845,0.6,0.00023219915145490116,1.0000888636098129,0.00023217851923356105,198.96494614555343,0.0,4.118238356124686e-06,11.671087501257361,0.03808834322248083,7.847492822895363e-05,0.00015372422322594754,0.0005537808872655251,0.09227893279409044,0.09227893279409044,0.09227893279409044,0.09227239989207477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.14857117704,595.6910167936193,0.0,0.09227893279409044,0.09227893278367517,0.09227893278367517,0.36974110130907284,0.36974110130907284,0.5,10.041989370611073,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27707.969944934335,20993.757007630436,0.7576793626293284,0.7593546588187773,0.4910897174691726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518001582644882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.70507882171,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6382951018772,260.6382951018772,-12.511704898122787,244.8557727367344,276.4208174670207,114254.97916403766,114327.04593533174,-72.06677129408273,0.0,nan,276.4208174670207,3.27081746702072,270.10780852096497,-3.0421914790350115,263.7947995749066,-9.355200425093358,257.48179062884515,-15.66820937115483,251.1687816827912,-21.98121831720877,244.8557727367344,-28.294227263265583,1.0,1.0,25762.5980482374,25762.5980482374,275.8354716946263,2.685471694626301,275.8354716946263,275.8354716946263,81989.56635683919,81991.21470449034,-1.648347651149379,0.0,8575.796259387458,8575.796259387458,0.9063990365528511,3620.443024674273,275.8354716946263,2.685471694626301,1.0,0.002,0.1280439205160744,0.004849810098051979,0.0001976345040680012,0.0018023654974929817,0.0988172520340006,0.0988172520340006,0.0,1.560982679921219e-12,0.9999287990832878,0.9999287990832878,0.0,0.09227236243906775,6.570344607421125e-06,0.0,0.0,0.0,1599696.6736478515,266.2747017993853,0.0,1.0,1285660.2508974741,2593.471452136818,,,,,,,,,,,,,,,,,,,3.0,14601.590482296742,1569.0801393019212,0.36974110130907284,6.1796691888313084,2.7777578492064956
