time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2272.0,-30.05258642390568,5.048169331339334,35.04527562638203,27.670271379780047,5.024011585729862,-26.54492662294144,-40.04351174281908,1.5163517847458468,-6.8753546571686,-6.875354657134919,40.09037110198929,37750.79898039879,20622.139262742105,20622.139262742105,58372.93824314089,81999.5869790743,81991.11757914312,20622.139262742105,102613.25684188522,102613.25684188522,102613.25684188522,130321.24475577554,125803.84837720092,4517.396378574618,0.0,94700.43282749725,50451.85538112803,49165.08605152136,27707.987913890316,76873.07396541168,20993.765547062743,1569.0824791747864,0.0,0.8766705085832986,2.6907970902095175,0.0014957518510113484,1.0,1.0,-6.8753546571686,329465.68750294356,1558433.4607657588,4.730184416402498,1558433.4607657588,4.730184416402498,0.7576791794592324,0.09227882189403694,3.6024286193495354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024286193495354,1.2846473963069291,1.2849456793652547,2.804215872546586,5941.796937245461,14601.571689792585,6454.48338775038,0.00042365976803261467,26287.941506692958,2680.6240160190237,19292.88278001419,1967.3265365863158,0.7339061818553647,0.7339061818553647,32549.379032887464,32395.05729023726,1.0059582209449445,0.8,4308.324576412201,4287.898129693729,1.0059582209449445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.7512722022434,3099.015535412006,7.644195917997928,5.048169331339334,-2.338852029111738,7.387021360451072,2.777782891603049,3.5,0.7936522547437282,0.6,0.00023217851923356105,1.0000885870989766,0.0002321579530339974,198.96564901527807,0.0,4.1050888077966375e-06,11.63382168129567,0.03809244831128863,7.84682751822308e-05,0.00015371024405133024,0.0005537301822577137,0.09227882188915407,0.09227882188915407,0.09227882188915407,0.092272315271499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.0283725409,595.6907301309723,0.0,0.09227882188915407,0.09227882189403694,0.09227882189403694,0.3697407172722424,0.3697407172722424,0.5,10.041794170955187,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,27707.987913890316,20993.765547062743,0.7576791794592324,0.7593417985262987,0.49107960737181405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518052730197324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.667813001746,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6378255526101,260.6378255526101,-12.512174447389896,244.85494923488625,276.4207018703347,114257.55589175205,114329.38554389578,-71.82965214369763,0.0,nan,276.4207018703347,3.270701870334733,270.1075513432451,-3.042448656754857,263.79440081615456,-9.355599183845413,257.4812502890636,-15.668749710936368,251.16809976197612,-21.981900238023854,244.85494923488625,-28.29505076511373,1.0,1.0,25762.5980482374,25762.5980482374,275.8354039125888,2.6854039125888107,275.8354039125888,275.8354039125888,81989.45463085774,81991.11757914312,-1.6629482853750233,0.0,8575.796259387458,8575.796259387458,0.9063991750904514,3620.440762446283,275.8354039125888,2.6854039125888107,1.0,0.002,0.12805046452821545,0.0048497727414624605,0.00019764458179518242,0.0018023554176593865,0.0988222908975912,0.0988222908975912,0.0,-5.454308879548897e-13,0.9999290843480206,0.9999290843480206,0.0,0.09227227788121843,6.5440128185032494e-06,0.0,0.0,0.0,1599696.6071699334,266.2746453428314,0.0,1.0,1285660.4432194964,2593.470675914891,,,,,,,,,,,,,,,,,,,3.0,14601.571689792585,1569.0824791747864,0.3697407172722424,6.1796691888313084,2.777782891603049
2273.0,-30.053434560356575,5.047985498644514,35.04526894604753,27.67019768888133,5.023937745254927,-26.545697329788684,-40.04425654476506,1.5162005146925113,-6.875410995871562,-6.875410995858535,40.090358632794036,37750.24152864673,20622.059923486173,20622.059923486173,58372.3014521329,81999.49811088547,81991.02250719134,20622.059923486173,102613.08243067752,102613.08243067752,102613.08243067752,130321.08880078772,125803.78440844543,4517.304392342299,0.0,94700.61048713801,50451.56379617408,49165.607434404366,27708.0063701102,76873.61380451456,20993.774448407617,1569.0848386683758,0.0,0.8766702471649113,2.69079142408755,0.0014957518510113484,1.0,1.0,-6.875410995871562,329464.95249614154,1558432.922110733,4.730193334081519,1558432.922110733,4.730193334081519,0.7576789960267402,0.0922787116056407,3.6024248321208265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024248321208265,1.2846481462797792,1.2849464030905358,2.8042112873887777,5941.787221846269,14601.552922156203,6454.4798929300605,0.00042366080863978287,26288.018459884333,2680.6318630607125,19292.872333762385,1967.3254713650824,0.7339036361072029,0.7339036361072029,32549.35165758736,32395.05729023726,1.005957163382323,0.8,4308.320952942822,4287.898129693729,1.005957163382323,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.7658015834286,3099.015535412006,7.644125339339038,5.047985498644514,-2.338941134957037,7.386926633601551,2.777807825665325,3.5,0.7936593787615215,0.6,0.0002321579530339974,1.000088316826061,0.00023213745139108065,198.96634974017846,0.0,4.091967243959474e-06,11.596635169381148,0.038096540278532584,7.846165926242286e-05,0.00015369629377157454,0.0005536793452876577,0.09227871160810931,0.09227871160810931,0.09227871160810931,0.09227223220817479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.9050755946,595.690444484049,0.0,0.09227871160810931,0.0922787116056407,0.0922787116056407,0.3697403345133422,0.3697403345133422,0.5,10.041599789787176,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27708.0063701102,20993.774448407617,0.7576789960267402,0.7593281824966692,0.49106890726697916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810371859113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.63062648983,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63735755985584,260.63735755985584,-12.512642440144134,244.85412829307626,276.42058682663554,114260.07775004065,114331.6692940211,-71.59154398044882,0.0,nan,276.42058682663554,3.270586826635565,270.107295119925,-3.0427048800749503,263.79400341321053,-9.355996586789445,257.48071170649905,-15.669288293500927,251.16741999978865,-21.98258000021133,244.85412829307626,-28.29587170692372,1.0,1.0,25762.5980482374,25762.5980482374,275.8353364877865,2.6853364877865147,275.8353364877865,275.8353364877865,81989.3689570467,81991.02250719134,-1.6535501446487615,0.0,8575.796259387458,8575.796259387458,0.9063994081778255,3620.436956281431,275.8353364877865,2.6853364877865147,1.0,0.002,0.1280569811139749,0.004849735528391947,0.00019765461723548363,0.001802345383174944,0.09882730861774182,0.09882730861774182,0.0,4.1042733447960167e-13,0.9999293814888298,0.9999293814888298,0.0,0.09227219502041441,6.5165852262931284e-06,0.0,0.0,0.0,1599696.5408307428,266.2745890041284,0.0,1.0,1285660.6351399864,2593.4699013138807,,,,,,,,,,,,,,,,,,,3.0,14601.552922156203,1569.0848386683758,0.3697403345133422,6.1796691888313084,2.777807825665325
2274.0,-30.05428014705875,5.047802324328664,35.04526229983022,27.67012190250682,5.023864280268341,-26.546465704328025,-40.04499719068406,1.5160498375231635,-6.875467224874285,-6.875467224846304,40.090346255859636,37749.68119127352,20621.980918067322,20621.980918067322,58371.66210934085,81999.40611334705,81990.92823795723,20621.980918067322,102612.90915602454,102612.90915602454,102612.90915602454,130320.93418202113,125803.72138173468,4517.212800286447,0.0,94700.78511430467,50451.269435248185,49166.12853228499,27708.025025996576,76874.15355828157,20993.78350299863,1569.0872045483238,0.0,0.8766699859936595,2.6907857690077925,0.0014957518510113484,1.0,1.0,-6.875467224874285,329464.2189217958,1558432.3874419779,4.73020224333344,1558432.3874419779,4.73020224333344,0.7576788126653407,0.0922786018660011,3.6024212953698567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024212953698567,1.2846488933471687,1.284947123992588,2.8042069035561172,5941.777933030907,14601.534178275173,6454.476199513806,0.00042366175044860965,26288.09274362838,2680.639437894529,19292.86129389404,1967.3243456118082,0.7339011423173779,0.7339011423173779,32549.326092815245,32395.05729023726,1.0059561757642215,0.8,4308.317569119866,4287.898129693729,1.0059561757642215,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.780267956768,3099.015535412006,7.644055063715734,5.047802324328664,-2.33902999100477,7.386832315333434,2.777832651687953,3.5,0.7936664719108437,0.6,0.00023213745139108065,1.0000880519188775,0.0002321170130426781,198.96704836282967,0.0,4.079137054823762e-06,11.560274413370541,0.03810061941558741,7.84550807711237e-05,0.00015368237061995696,0.0005536286446442557,0.09227860186707365,0.09227860186707365,0.09227860186707365,0.09227214992452733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.77825633745,595.6901599866418,0.0,0.09227860186707365,0.0922786018660011,0.0922786018660011,0.3697399531771443,0.3697399531771443,0.5,10.041406231941451,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,27708.025025996576,20993.78350299863,0.7576788126653407,0.759314534306863,0.4910581703205861,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181545514166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.594265733824,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63689110653735,260.63689110653735,-12.51310889346263,244.85330988966484,276.42047232340946,114262.59915995377,114333.95520714256,-71.35604718877107,0.0,nan,276.42047232340946,3.2704723234094786,270.10703983666326,-3.0429601633367156,263.7936073499111,-9.356392650088878,257.48017486316144,-15.66982513683854,251.166742376414,-21.983257623585985,244.85330988966484,-28.296690110335135,1.0,1.0,25762.5980482374,25762.5980482374,275.83526926632277,2.6852692663227913,275.83526926632277,275.83526926632277,81989.28004581462,81990.92823795723,-1.6481921426020563,0.0,8575.796259387458,8575.796259387458,0.906399625849308,3620.433401846706,275.83526926632277,2.6852692663227913,1.0,0.002,0.12806347012460362,0.004849698446608255,0.00019766461015602803,0.00180233539004324,0.09883230507801402,0.09883230507801402,0.0,1.9926811936632483e-13,0.999929680224869,0.999929680224869,0.0,0.09227211285546849,6.489010532615179e-06,0.0,0.0,0.0,1599696.4746206782,266.2745327751257,0.0,1.0,1285660.826686722,2593.469128221714,,,,,,,,,,,,,,,,,,,3.0,14601.534178275173,1569.0872045483238,0.3697399531771443,6.1796691888313084,2.777832651687953
2275.0,-30.05512215600218,5.047619868215722,35.0452557360294,27.670037594530754,5.0237867926574005,-26.547231261139252,-40.045737417507894,1.5158958978018642,-6.875518939703625,-6.875518939742998,40.09033533982003,37749.13891591051,20621.894733849524,20621.894733849524,58371.03364976004,81999.31049810894,81990.86512913862,20621.894733849524,102612.75986298814,102612.75986298814,102612.75986298814,130320.80584092182,125803.68400003428,4517.121840887538,0.0,94700.95533433667,50450.99209288358,49166.625823836766,27708.045977933678,76874.67180177044,20993.794517638915,1569.0895691222534,0.0,0.8766697439933645,2.6907805679371606,0.0014957518510113484,1.0,1.0,-6.875518939703625,329463.5442413638,1558431.9158816051,4.730210498615603,1558431.9158816051,4.730210498615603,0.7576786372578599,0.09227849263594759,3.6024183150142313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024183150142313,1.2846496555440903,1.284947860108969,2.804202919813567,5941.769491958479,14601.515457202893,6454.4721007118715,0.000423662494319582,26288.16174391523,2680.646473965649,19292.849042300764,1967.3230962969785,0.733898749948401,0.733898749948401,32549.30454984352,32395.05729023726,1.0059553435164355,0.8,4308.314717633377,4287.898129693729,1.0059553435164355,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.794671476082,3099.015535412006,7.643982305950058,5.047619868215722,-2.3391158456937884,7.38673571390951,2.777857369933746,3.5,0.7936735342667846,0.6,0.0002321170130426781,1.0000876799525835,0.0002320966628182874,198.96774403384418,0.0,4.0665578550649076e-06,11.524624961253949,0.03810468597344247,7.844850651176106e-05,0.00015366850653091704,0.0005535782423678596,0.09227849263565957,0.09227849263565957,0.09227849263565957,0.09227208515017901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.6520730329,595.6898753539294,0.0,0.09227849263565957,0.09227849263594759,0.09227849263594759,0.3697395732908275,0.3697395732908275,0.5,10.041214007574993,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,27708.045977933678,20993.794517638915,0.7576786372578599,0.7593012403392887,0.4910478058787776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820523176205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.558616281705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63642587231897,260.63642587231897,-12.51357412768101,244.8524941445321,276.42035760010555,114265.08895155996,114336.25850630844,-71.16955474849028,0.0,nan,276.42035760010555,3.2703576001055694,270.1067849089911,-3.0432150910089035,263.7932122178724,-9.356787782127583,257.47963952676395,-15.67036047323603,251.16606683564865,-21.983933164351328,244.8524941445321,-28.297505855467875,1.0,1.0,25762.5980482374,25762.5980482374,275.8352101924804,2.68521019248044,275.8352101924804,275.8352101924804,81989.14599929895,81990.86512913862,-1.7191298396646744,0.0,8575.796259387458,8575.796259387458,0.9063998092770406,3620.4304065893025,275.8352101924804,2.68521019248044,1.0,0.002,0.1280699136839928,0.004849662367290279,0.00019767453475127668,0.001802325465323097,0.09883726737563835,0.09883726737563835,0.0,7.437366694729164e-14,0.9999301726825511,0.9999301726825511,0.0,0.0922720490763486,6.443559598993274e-06,0.0,0.0,0.0,1599696.4137260483,266.27448106029635,0.0,1.0,1285661.0028556553,2593.4684171954173,,,,,,,,,,,,,,,,,,,3.0,14601.515457202893,1569.0895691222534,0.3697395732908275,6.1796691888313084,2.777857369933746
2276.0,-30.055962605370546,5.047438071147742,35.04524917732771,27.669964462425582,5.023724716428165,-26.547993873190986,-40.046473348606355,1.5157559842326718,-6.875574391975135,-6.87557439196233,40.090322359232175,37748.58791524185,20621.81564827553,20621.81564827553,58370.40356351738,81999.20159488413,81990.76204508093,20621.81564827553,102612.57769335646,102612.57769335646,102612.57769335646,130320.63896853782,125803.60785472205,4517.03111381577,0.0,94701.11761444097,50450.71187263589,49167.11749089453,27708.061275181357,76875.17876607589,20993.801212905284,1569.0917555717394,0.0,0.8766694894061984,2.690774990992741,0.0014957518510113484,1.0,1.0,-6.875574391975135,329462.82080282335,1558431.3551367382,4.730219183272965,1558431.3551367382,4.730219183272965,0.7576784605897287,0.09227838307168505,3.602415428455611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602415428455611,1.2846503519576244,1.2849485305398771,2.8041991526846526,5941.761509864352,14601.496779618825,6454.467796122657,0.0004236631330797403,26288.227855786256,2680.6532155003247,19292.836175595537,1967.321784258186,0.7338964148299949,0.7338964148299949,32549.283684863396,32395.05729023726,1.005954537460943,0.8,4308.311955887706,4287.898129693729,1.005954537460943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.809023297452,3099.015535412006,7.643912326703578,5.047438071147742,-2.3392038214416067,7.386641892589348,2.777881999546889,3.5,0.7936805712991112,0.6,0.0002320966628182874,1.0000875181472806,0.0002320763519259392,198.96843842061392,0.0,4.049038237602196e-06,11.474974365364623,0.03810873501168007,7.844197090939186e-05,0.00015365469190889555,0.0005535280327871989,0.09227838307773278,0.09227838307773278,0.09227838307773278,0.09227199568626858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.512994504,595.689594812305,0.0,0.09227838307773278,0.09227838307168505,0.09227838307168505,0.36973919690771956,0.36973919690771956,0.5,10.041022387585624,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27708.061275181357,20993.801212905284,0.7576784605897287,0.759288036794466,0.49103740012244185,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518255698009903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.50896568582,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6359631783567,260.6359631783567,-12.514036821643288,244.8516809838382,276.42024537287443,114267.72790245802,114338.50885924637,-70.78095678834055,0.0,nan,276.42024537287443,3.270245372874456,270.1065324950686,-3.043467504931357,263.7928196172585,-9.35718038274149,257.47910673945427,-15.67089326054571,251.16539386164624,-21.98460613835374,244.8516809838382,-28.29831901616177,1.0,1.0,25762.5980482374,25762.5980482374,275.8351427199128,2.6851427199128466,275.8351427199128,275.8351427199128,81989.07780056391,81990.76204508093,-1.6842445170186693,0.0,8575.796259387458,8575.796259387458,0.9063999869319281,3620.427505597889,275.8351427199128,2.6851427199128466,1.0,0.002,0.1280763376863531,0.004849625698381602,0.00019768442764274882,0.001802315573214096,0.09884221382137441,0.09884221382137441,0.0,8.568449769152942e-13,0.999930384550595,0.999930384550595,0.0,0.09227195907057716,6.424001107900304e-06,0.0,0.0,0.0,1599696.348430505,266.27442560802484,0.0,1.0,1285661.1917563078,2593.4676547836125,,,,,,,,,,,,,,,,,,,3.0,14601.496779618825,1569.0917555717394,0.36973919690771956,6.1796691888313084,2.777881999546889
2277.0,-30.05680053672727,5.047256879700622,35.04524269196708,27.669904776290082,5.023651228063104,-26.548755360248766,-40.04721291186286,1.5156060515772283,-6.875633291887311,-6.8756332917946805,40.09031135653538,37748.037223561245,20621.74297378395,20621.74297378395,58369.78019734519,81999.13330811441,81990.67764247002,20621.74297378395,102612.42061625398,102612.42061625398,102612.42061625398,130320.50811826493,125803.56699073446,4516.941127530472,0.0,94701.30779375935,50450.41900711952,49167.654207377585,27708.087502010952,76875.74170938853,20993.815541852226,1569.0945446817764,0.0,0.8766692082856637,2.69076906732231,0.0014957518510113484,1.0,1.0,-6.875633291887311,329462.0523872241,1558430.8798331367,4.7302287730590535,1558430.8798331367,4.7302287730590535,0.757678260555824,0.09227827845942277,3.6024103656082676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024103656082676,1.2846510951513859,1.2849492478123719,2.804193589375917,5941.74972188072,14601.478105211278,6454.465357860243,0.0004236646673554147,26288.31759364789,2680.662366215567,19292.828887466014,1967.3210410758022,0.733893632361159,0.733893632361159,32549.247088955817,32395.05729023726,1.0059531236888897,0.8,4308.307111953575,4287.898129693729,1.0059531236888897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.8233137200223,3099.015535412006,7.643844898555895,5.047256879700622,-2.339293769580374,7.386550649280996,2.777906523878408,3.5,0.7936875782509737,0.6,0.0002320763519259392,1.0000872565287902,0.0002320561035158618,198.96913073123886,0.0,4.04122653345151e-06,11.45283599580158,0.038112776238213526,7.843540355793601e-05,0.0001536409483680032,0.0005534777449827793,0.09227827846132308,0.09227827846132308,0.09227827846132308,0.09227192697917799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3782914471,595.6893129449318,0.0,0.09227827846132308,0.09227827845942277,0.09227827845942277,0.36973882111716766,0.36973882111716766,0.5,10.040831843873853,-9.265477274311706e-11,-9.265477274311706e-11,-9.265477274311706e-11,-9.265477274311706e-11,-9.265477274311706e-11,-9.265477274311706e-11,27708.087502010952,20993.815541852226,0.757678260555824,0.7592743679534051,0.4910266409689967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518306071117995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.48682731625,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63550175423217,260.63550175423217,-12.514498245767811,244.85087026887032,276.4201332395936,114270.15523343024,114340.7419360421,-70.58670261187315,0.0,nan,276.4201332395936,3.2701332395936333,270.1062806454498,-3.0437193545502055,263.79242805130474,-9.357571948695238,257.4785754571593,-15.671424542840668,251.16472286301484,-21.985277136985133,244.85087026887032,-28.299129731129653,1.0,1.0,25762.5980482374,25762.5980482374,275.83507397812434,2.6850739781243647,275.83507397812434,275.83507397812434,81989.02047499789,81990.67764247002,-1.6571674721344607,0.0,8575.796259387458,8575.796259387458,0.9064002985276127,3620.422417436309,275.83507397812434,2.6850739781243647,1.0,0.002,0.1280827262902562,0.004849588552051378,0.00019769426449668684,0.0018023057358754475,0.09884713224834342,0.09884713224834342,0.0,3.7213418110915164e-13,0.999930768068192,0.999930768068192,0.0,0.0922718898559411,6.388603481659352e-06,0.0,0.0,0.0,1599696.2790752891,266.27436670811267,0.0,1.0,1285661.3924014329,2593.4668449709106,,,,,,,,,,,,,,,,,,,3.0,14601.478105211278,1569.0945446817764,0.36973882111716766,6.1796691888313084,2.777906523878408
2278.0,-30.05763595108684,5.047076324536815,35.04523622231661,27.669827523082517,5.023576947408662,-26.54951466123147,-40.04794458216054,1.5154556575426874,-6.875689823712719,-6.875689823713045,40.09029883881776,37747.48460517239,20621.66661999453,20621.66661999453,58369.15122516692,81999.04255269295,81990.5772031259,20621.66661999453,102612.24382312043,102612.24382312043,102612.24382312043,130320.34885682733,125803.49758463648,4516.851272190844,0.0,94701.4802480997,50450.12895902695,49168.16809896972,27708.1050337069,76876.27313267662,20993.823785009394,1569.0968609756324,0.0,0.8766689459906808,2.690763381824364,0.0014957518510113484,1.0,1.0,-6.875689823712719,329461.31486730964,1558430.3390828888,4.730237720657874,1558430.3390828888,4.730237720657874,0.7576780786513699,0.09227817110543349,3.6024069876786684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024069876786684,1.2846518403748892,1.2849499671953215,2.8041893332184133,5941.740703593695,14601.459453232917,6454.461572260797,0.00042366555153319963,26288.39011583302,2680.669761420365,19292.817572055937,1967.319887225091,0.733891177323796,0.733891177323796,32549.222672176093,32395.05729023726,1.0059521804207756,0.8,4308.303880082022,4287.898129693729,1.0059521804207756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.837533993524,3099.015535412006,7.643776306080568,5.047076324536815,-2.33938208503588,7.386458409572695,2.7779309279104396,3.5,0.7936945508315542,0.6,0.0002320561035158618,1.0000869950106481,0.00023203591754874392,198.96982096651897,0.0,4.028808551786492e-06,11.417643435762917,0.03811680504676531,7.842890679649034e-05,0.00015362719671937146,0.0005534276869593492,0.09227817110457248,0.09227817110457248,0.09227817110457248,0.09227184061597493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.23323027993,595.6890343707323,0.0,0.09227817110457248,0.09227817110543349,0.09227817110543349,0.36973844781702414,0.36973844781702414,0.5,10.040641929406839,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27708.1050337069,20993.823785009394,0.7576780786513699,0.7592609376944007,0.49101605823198574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356293639119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.45163475622,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63504152585455,260.63504152585455,-12.51495847414543,244.85006198250142,276.4200210692077,114272.61957176898,114343.02335377698,-70.40378200799874,0.0,nan,276.4200210692077,3.2700210692077007,270.10602925186697,-3.043970748133006,263.7920374345252,-9.357962565474793,257.47804561718345,-15.671954382816523,251.16405379984255,-21.98594620015743,244.85006198250142,-28.29993801749856,1.0,1.0,25762.5980482374,25762.5980482374,275.83500573425044,2.685005734250467,275.83500573425044,275.83500573425044,81988.93283585589,81990.5772031259,-1.6443672700115712,0.0,8575.796259387458,8575.796259387458,0.9064005064240315,3620.4190226170617,275.83500573425044,2.685005734250467,1.0,0.002,0.1280890934035996,0.004849551922283402,0.00019770406913822126,0.0018022959309396504,0.09885203456911063,0.09885203456911063,0.0,7.787173683659887e-14,0.999931000871174,0.999931000871174,0.0,0.09227180399201756,6.367113415928148e-06,0.0,0.0,0.0,1599696.2125084708,266.27431017628726,0.0,1.0,1285661.5849795062,2593.466067717553,,,,,,,,,,,,,,,,,,,3.0,14601.459453232917,1569.0968609756324,0.36973844781702414,6.1796691888313084,2.7779309279104396
2279.0,-30.058468735782615,5.046896415781863,35.045229769592915,27.66974848872053,5.023502925636625,-26.550271569635836,-40.04867583336306,1.515305759501082,-6.875745368508888,-6.875745368494804,40.09028638755893,37746.94299122047,20621.589050679948,20621.589050679948,58368.53204190042,81998.94935015783,81990.47953379122,20621.589050679948,102612.06858447117,102612.06858447117,102612.06858447117,130320.19063944161,125803.42893131365,4516.761708127964,0.0,94701.65014102095,50449.84977345315,49168.667075075326,27708.12205497045,76876.78913004577,20993.831727236608,1569.099129071101,0.0,0.8766686888593499,2.690757795602727,0.0014957518510113484,1.0,1.0,-6.875745368508888,329460.59022553416,1558429.8012040402,4.730246492113694,1558429.8012040402,4.730246492113694,0.7576778998441942,0.09227806362038841,3.6024038205463693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024038205463693,1.2846525831504447,1.2849506842099467,2.80418524649827,5941.732044324104,14601.440823747356,6454.4576206214815,0.00042366635272338284,26288.46038883496,2680.6769272723063,19292.80576034158,1967.3186827654276,0.7338887662107241,0.7338887662107241,32549.199779104023,32395.05729023726,1.005951296016639,0.8,4308.30084989257,4287.898129693729,1.005951296016639,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.8516900967243,3099.015535412006,7.643707445586312,5.046896415781863,-2.339469612907492,7.3863660286893555,2.7779552219021926,3.5,0.793701491972055,0.6,0.00023203591754874392,1.0000867217541374,0.00023201579673186375,198.97050903332806,0.0,4.0163982634822535e-06,11.382472678708707,0.03812082144502879,7.84224142534116e-05,0.0001536135032953323,0.0005533778711586174,0.09227806362208076,0.09227806362208076,0.09227806362208076,0.09227175536578051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.085273641,595.6887567409954,0.0,0.09227806362208076,0.09227806362038841,0.09227806362038841,0.36973807522515045,0.36973807522515045,0.5,10.040452682337063,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27708.12205497045,20993.831727236608,0.7576778998441942,0.7592477873023996,0.49100571730912507,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406365631087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.41646399916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6345825384139,260.6345825384139,-12.515417461586082,244.8492561397359,276.41990893709203,114275.08632567625,114345.30027474559,-70.21394906932736,0.0,nan,276.41990893709203,3.2699089370920547,270.10577837762054,-3.044221622379439,263.79164781814836,-9.358352181851615,257.47751725867903,-15.672482741320948,251.16338669920754,-21.986613300792442,244.8492561397359,-28.300743860264078,1.0,1.0,25762.5980482374,25762.5980482374,275.8349388005164,2.68493880051642,275.8349388005164,275.8349388005164,81988.83867658829,81990.47953379122,-1.6408572029322386,0.0,8575.796259387458,8575.796259387458,0.9064007013467565,3620.415839649101,275.8349388005164,2.68493880051642,1.0,0.002,0.12809543799643014,0.004849515565436516,0.000197713839417654,0.0018022861608956167,0.098856919708827,0.098856919708827,0.0,3.1327067676056863e-13,0.9999312448477745,0.9999312448477745,0.0,0.09227171902807713,6.344592311292878e-06,0.0,0.0,0.0,1599696.147103846,266.2742546314911,0.0,1.0,1285661.7741951642,2593.4653040353664,,,,,,,,,,,,,,,,,,,3.0,14601.440823747356,1569.099129071101,0.36973807522515045,6.1796691888313084,2.7779552219021926
2280.0,-30.059299002733603,5.046717149456471,35.04522333219792,27.669682970177405,5.023430446412418,-26.551026057823353,-40.04940673531962,1.5151575014771441,-6.8758008956814365,-6.87580089568065,40.090273924102675,37746.39728384068,20621.511959209463,20621.511959209463,58367.90924305014,81998.87238208592,81990.38109333284,20621.511959209463,102611.89305254229,102611.89305254229,102611.89305254229,130320.03201418949,125803.35956703857,4516.672447150918,0.0,94701.83173104918,50449.5619846557,49169.18860710387,27708.1389616472,76877.32756875106,20993.839589301482,1569.1013910725833,0.0,0.8766684318712118,2.6907522111627387,0.0014957518510113484,1.0,1.0,-6.8758008956814365,329459.8658149368,1558429.2627977696,4.730255258688066,1558429.2627977696,4.730255258688066,0.7576777212775114,0.09227795640065933,3.6023994664702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023994664702,1.2846533181216655,1.2849513935020962,2.804180252877398,5941.721463440695,14601.422219095582,6454.454621506923,0.00042366760759571617,26288.542570722308,2680.6853074926003,19292.796795787464,1967.3177686353104,0.7338861309593464,0.7338861309593464,32549.16830640539,32395.05729023726,1.0059500801650065,0.8,4308.296684080348,4287.898129693729,1.0059500801650065,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.8657844281,3099.015535412006,7.643638937946967,5.046717149456471,-2.339556952761977,7.386274102218448,2.777979409968677,3.5,0.7937084028481934,0.6,0.00023201579673186375,1.000086460147375,0.000231995738346136,198.97119502409728,0.0,4.0034491768141166e-06,11.345774967091206,0.03812482489420561,7.841592530771345e-05,0.0001535998714241503,0.0005533280948682504,0.09227795640814265,0.09227795640814265,0.09227795640814265,0.09227166983287495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.93411509757,595.6884801514932,0.0,0.09227795640814265,0.09227795640065933,0.09227795640065933,0.36973770350051266,0.36973770350051266,0.5,10.040264087338956,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27708.1389616472,20993.839589301482,0.7576777212775114,0.7592343684274401,0.4909951799519076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518456280338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.379766287544,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6341249353998,260.6341249353998,-12.515875064600152,244.84845274518855,276.41979712561067,114277.52320868494,114347.52537382397,-70.00216513900189,0.0,nan,276.41979712561067,3.269797125610694,270.1055282495267,-3.044471750473292,263.7912593734393,-9.358740626560689,257.47699049735957,-15.673009502640411,251.16272162127413,-21.987278378725847,244.84845274518855,-28.301547254811425,1.0,1.0,25762.5980482374,25762.5980482374,275.8348717944596,2.6848717944596387,275.8348717944596,275.8348717944596,81988.76870105613,81990.38109333284,-1.6123922767001204,0.0,8575.796259387458,8575.796259387458,0.9064009693204264,3620.4114638025508,275.8348717944596,2.6848717944596387,1.0,0.002,0.1281017607583862,0.004849479304065415,0.00019772357600631176,0.0018022764251005977,0.09886178800315587,0.09886178800315587,0.0,1.1069092691051718e-12,0.999931481357793,0.999931481357793,0.0,0.09227163364038111,6.322760278212432e-06,0.0,0.0,0.0,1599696.0817199287,266.27419910431854,0.0,1.0,1285661.9633507263,2593.4645405960637,,,,,,,,,,,,,,,,,,,3.0,14601.422219095582,1569.1013910725833,0.36973770350051266,6.1796691888313084,2.777979409968677
2281.0,-30.060129145832356,5.046538518068665,35.045216914852716,27.669598662201338,5.023357852962801,-26.551780445949156,-40.050133830495156,1.5150091530642213,-6.875856656633289,-6.875856656595024,40.09026162742343,37745.857119701956,20621.435766673454,20621.435766673454,58367.292886375406,81998.76953494705,81990.28379907706,20621.435766673454,102611.71956575052,102611.71956575052,102611.71956575052,130319.87627788348,125803.29275529459,4516.583522588888,0.0,94701.99382574696,50449.286715273825,49169.67456719237,27708.15671213296,76877.83127932533,20993.848043611804,1569.1036986694844,0.0,0.8766681729577335,2.6907466032204677,0.0014957518510113484,1.0,1.0,-6.875856656633289,329459.13835570303,1558428.731597462,4.730264090944391,1558428.731597462,4.730264090944391,0.7576775410115583,0.09227784984311647,3.602396946955154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602396946955154,1.2846540533875406,1.2849521031691453,2.804176686677547,5941.713907091143,14601.403637123138,6454.450150303251,0.00042366815243482505,26288.605953264454,2680.691770713185,19292.783431060474,1967.316405812431,0.733883853155201,0.733883853155201,32549.15009451617,32395.05729023726,1.0059493766043976,0.8,4308.294273505024,4287.898129693729,1.0059493766043976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.879816916583,3099.015535412006,7.643570939435608,5.046538518068665,-2.3396442632222403,7.3861827812909056,2.77800349198682,3.5,0.7937152834248058,0.6,0.000231995738346136,1.0000864478374725,0.00023197568454986047,198.97188091671072,0.0,3.991040978504148e-06,11.310610133080756,0.038128815935184114,7.840947065112314e-05,0.00015358626769501285,0.0005532787018387513,0.092277849844677,0.092277849844677,0.092277849844677,0.09227158597211137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.78048839926,595.6882043724484,0.0,0.092277849844677,0.09227784984311647,0.09227784984311647,0.3697373325880187,0.3697373325880187,0.5,10.040076171712851,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,27708.15671213296,20993.848043611804,0.7576775410115583,0.7592213765019677,0.4909849366400234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518506044464912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.34460145353,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63366846597523,260.63366846597523,-12.516331534024744,244.8476513740831,276.41968555786605,114279.9983399836,114349.82709349434,-69.82875351071733,0.0,nan,276.41968555786605,3.269685557866069,270.1052787211119,-3.044721278888062,263.79087188434994,-9.359128115650037,257.47646504759916,-15.673534952400814,251.16205821084117,-21.98794178915881,244.8476513740831,-28.302348625916864,1.0,1.0,25762.5980482374,25762.5980482374,275.8348046883298,2.684804688329848,275.8348046883298,275.8348046883298,81988.66893600163,81990.28379907706,-1.6148630754323676,0.0,8575.796259387458,8575.796259387458,0.9064011243851127,3620.40893168993,275.8348046883298,2.684804688329848,1.0,0.002,0.12810806082664414,0.004849443090552458,0.00019773327747047513,0.0018022667227932253,0.09886663873523756,0.09886663873523756,0.0,2.637005197536624e-13,0.9999317271928967,0.9999317271928967,0.0,0.09227154977527423,6.300067842247201e-06,0.0,0.0,0.0,1599696.0160606913,266.2741433433667,0.0,1.0,1285662.1533026034,2593.463773943116,,,,,,,,,,,,,,,,,,,3.0,14601.403637123138,1569.1036986694844,0.3697373325880187,6.1796691888313084,2.77800349198682
2282.0,-30.06095426299779,5.046360525704898,35.045210519912075,27.66951355095955,5.023285032996877,-26.55253033339666,-40.050860262103356,1.5148611033819424,-6.875911847788075,-6.875911847792504,40.09024943874218,37745.33507558781,20621.359083780942,20621.359083780942,58366.69415936875,81998.66701706432,81990.1888792573,20621.359083780942,102611.54796303825,102611.54796303825,102611.54796303825,130319.72229310774,125803.22737030753,4516.494922800205,0.0,94702.15472330114,50449.026827301284,49170.1421066665,27708.174330069494,76878.316436736,20993.85644378662,1569.1059855654914,0.0,0.8766679167574511,2.6907410525924464,0.0014957518510113484,1.0,1.0,-6.875911847788075,329458.41833130625,1558428.2050612776,4.730272830649326,1558428.2050612776,4.730272830649326,0.757677362416608,0.09227774348051268,3.602394533990027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602394533990027,1.2846547872475222,1.2849528114358417,2.8041732064911007,5941.706532993674,14601.385029956302,6454.44557870153,0.0004236686527053375,26288.668226022604,2680.698120767296,19292.769766237,1967.3150123882265,0.7338815949276385,0.7338815949276385,32549.132652802673,32395.05729023726,1.005948702797263,0.8,4308.291964872258,4287.898129693729,1.005948702797263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.8937868697826,3099.015535412006,7.643502937047337,5.046360525704898,-2.339731045726105,7.386091571431003,2.7780274667672593,3.5,0.7937221333620741,0.6,0.00023197568454986047,1.000085925016749,0.00023195575374783465,198.97256266086265,0.0,3.990141564462606e-06,11.308061193687026,0.03813280607674858,7.840302237575259e-05,0.00015357266217410788,0.0005532293187863033,0.09227774348170151,0.09227774348170151,0.09227774348170151,0.09227150314450051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.6239813705,595.6879295349858,0.0,0.09227774348170151,0.09227774348051268,0.09227774348051268,0.36973696260334016,0.36973696260334016,0.5,10.039888962006899,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27708.174330069494,20993.85644378662,0.757677362416608,0.759208797286805,0.49097504764752303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518555801494217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.34205251414,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63321336034284,260.63321336034284,-12.516786639657141,244.84685252457757,276.41957419610725,114282.47734243447,114352.09746874793,-69.6201263134603,0.0,nan,276.41957419610725,3.2695741961072713,270.10502986180416,-3.044970138195822,263.79048552749475,-9.359514472505225,257.4759411931897,-15.674058806810251,251.1613968588837,-21.988603141116272,244.84685252457757,-28.303147475422406,1.0,1.0,25762.5980482374,25762.5980482374,275.8347384287934,2.6847384287934233,275.8347384287934,275.8347384287934,81988.56558874893,81990.1888792573,-1.623290508374339,0.0,8575.796259387458,8575.796259387458,0.9064012728920988,3620.4065066599774,275.8347384287934,2.6847384287934233,1.0,0.002,0.12811433716076623,0.00484940708047496,0.00019774294253020226,0.0018022570576620917,0.09887147126510112,0.09887147126510112,0.0,1.9229409731202907e-13,0.9999319843183339,0.9999319843183339,0.0,0.09227146714688723,6.2763336254407196e-06,0.0,0.0,0.0,1599695.9510723534,266.2740881522119,0.0,1.0,1285662.3413133863,2593.463015124828,,,,,,,,,,,,,,,,,,,3.0,14601.385029956302,1569.1059855654914,0.36973696260334016,6.1796691888313084,2.7780274667672593
2283.0,-30.061776939192978,5.0461831643952335,35.045204138971435,27.669436088204407,5.023209155031827,-26.55327832977179,-40.05158257260916,1.5147105456042973,-6.875967306178836,-6.875967306141071,40.09023705253214,37744.79705390644,20621.283357239645,20621.283357239645,58366.08041114609,81998.58119559946,81990.08983053121,20621.283357239645,102611.37318777086,102611.37318777086,102611.37318777086,130319.56447298887,125803.15786532691,4516.406607661966,0.0,94702.32689585857,50448.74617977752,49170.64524009005,27708.19128521801,76878.83652530806,20993.864350268428,1569.1082472186315,0.0,0.8766676598484694,2.690735475097299,0.0014957518510113484,1.0,1.0,-6.875967306178836,329457.6948217856,1558427.6699928339,4.730281594533216,1558427.6699928339,4.730281594533216,0.7576771841281609,0.09227763729446338,3.6023911475878765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023911475878765,1.2846555325851483,1.284953531340829,2.8041689435133508,5941.697500255365,14601.366495804226,6454.441851958335,0.00042366954799172876,26288.740732463284,2680.705514366607,19292.7586267522,1967.3138764769008,0.73387914708779,0.73387914708779,32549.10817475905,32395.05729023726,1.0059477571632356,0.8,4308.288724891649,4287.898129693729,1.0059477571632356,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.907695623278,3099.015535412006,7.643435463226871,5.0461831643952335,-2.3398178203116844,7.386000984706918,2.7780513366009707,3.5,0.7937289533145631,0.6,0.00023195575374783465,1.0000856713895196,0.0002319358834784176,198.9732423922949,0.0,3.9656827549629264e-06,11.238744927564934,0.03813677175950354,7.839661116804492e-05,0.00015355914257978972,0.000553180095860619,0.09227763728809174,0.09227763728809174,0.09227763728809174,0.09227141783603354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.4635092187,595.6876559768154,0.0,0.09227763728809174,0.09227763729446338,0.09227763729446338,0.3697365936593926,0.3697365936593926,0.5,10.039702376805607,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,27708.19128521801,20993.864350268428,0.7576771841281609,0.7591956778889639,0.4909647278738548,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518605257602475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.272736248015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6327593144493,260.6327593144493,-12.51724068555069,244.84605613202115,276.41946249687635,114284.88427593192,114354.34228828255,-69.45801235063142,0.0,nan,276.41946249687635,3.269462496876372,270.1047812239083,-3.0452187760917013,263.7900999509333,-9.359900049066653,257.47541867796383,-15.674581322036147,251.16073740499246,-21.989262595007517,244.84605613202115,-28.30394386797883,1.0,1.0,25762.5980482374,25762.5980482374,275.83467142064546,2.6846714206454863,275.83467142064546,275.83467142064546,81988.47306125415,81990.08983053121,-1.61676927706867,0.0,8575.796259387458,8575.796259387458,0.9064014813096273,3620.4031033258157,275.83467142064546,2.6846714206454863,1.0,0.002,0.12812059264173356,0.0048493711065096855,0.00019775257529274726,0.0018022474239075634,0.09887628764637363,0.09887628764637363,0.0,-7.996893078288103e-13,0.9999322102070584,0.9999322102070584,0.0,0.09227138181253805,6.255481925335573e-06,0.0,0.0,0.0,1599695.8857692971,266.27403269382114,0.0,1.0,1285662.5302344651,2593.462252632885,,,,,,,,,,,,,,,,,,,3.0,14601.366495804226,1569.1082472186315,0.3697365936593926,6.1796691888313084,2.7780513366009707
2284.0,-30.062597113445936,5.04600645622633,35.045197768381335,27.669374166894727,5.023140621453208,-26.55402333995893,-40.052304429095216,1.5145668479468828,-6.876020928766366,-6.876020928777033,40.0902245891054,37744.2571095795,20621.204980458857,20621.204980458857,58365.46209003836,81998.50357579596,81989.99383071267,20621.204980458857,102611.19881117153,102611.19881117153,102611.19881117153,130319.40507757611,125803.0865434899,4516.3185340862165,0.0,94702.50569096465,50448.46201543854,49171.15963947345,27708.206266404584,76879.36590587803,20993.87096420824,1569.1103696900366,0.0,0.8766674133160711,2.6907300822390665,0.0014957518510113484,1.0,1.0,-6.876020928766366,329456.9952633223,1558427.1315888655,4.730290004445875,1558427.1315888655,4.730290004445875,0.7576770131692976,0.09227753032858696,3.602386815938857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602386815938857,1.2846562457125743,1.284954219105883,2.804164015051888,5941.687057436924,14601.347983049016,6454.438825567178,0.00042367077639704183,26288.82197546107,2680.7137988468103,19292.749580666503,1967.312954032876,0.7338765350031679,0.7338765350031679,32549.076864149247,32395.05729023726,1.0059465475742606,0.8,4308.284580533947,4287.898129693729,1.0059465475742606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.9215423973487,3099.015535412006,7.6433671833670305,5.04600645622633,-2.3399032766516896,7.385909732878019,2.77807510014873,3.5,0.7937357428996371,0.6,0.0002319358834784176,1.000085411407415,0.00023191607520003262,198.97392006059297,0.0,3.953651933119118e-06,11.20464957845958,0.03814072541143666,7.83902044744305e-05,0.0001535456790039871,0.0005531309296883429,0.09227753033562815,0.09227753033562815,0.09227753033562815,0.09227133176627124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.29962616455,595.6873835236485,0.0,0.09227753033562815,0.09227753032858696,0.09227753032858696,0.3697362254364618,0.3697362254364618,0.5,10.039516421812758,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27708.206266404584,20993.87096420824,0.7576770131692976,0.7591824074289856,0.49095432389217525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518654567723568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.23864089891,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6323070307307,260.6323070307307,-12.517692969269262,244.8452622486169,276.41935181284384,114287.33071412417,114356.51915590935,-69.18844178519149,0.0,nan,276.41935181284384,3.2693518128438654,270.10453389999986,-3.0454661000001124,263.78971598715316,-9.360284012846819,257.47489807430793,-15.675101925692047,251.1600801614623,-21.989919838537674,244.8452622486169,-28.304737751383072,1.0,1.0,25762.5980482374,25762.5980482374,275.83460660373487,2.684606603734892,275.83460660373487,275.83460660373487,81988.40809190716,81989.99383071267,-1.5857388055155752,0.0,8575.796259387458,8575.796259387458,0.9064017479026621,3620.3987500185513,275.83460660373487,2.684606603734892,1.0,0.002,0.12812682668877848,0.004849335559980303,0.00019776217571485893,0.0018022378252991868,0.09888108785742947,0.09888108785742947,0.0,1.0140456183083124e-12,0.9999324424295635,0.9999324424295635,0.0,0.09227129628283208,6.2340457548822895e-06,0.0,0.0,0.0,1599695.8226278843,266.2739790712336,0.0,1.0,1285662.712901755,2593.461515381759,,,,,,,,,,,,,,,,,,,3.0,14601.347983049016,1569.1103696900366,0.3697362254364618,6.1796691888313084,2.77807510014873
