time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2285.0,-30.063413756487908,5.0458304494055355,35.04519149612787,27.669292757660173,5.02306534286052,-26.554765846554524,-40.05302212955428,1.5144174329517266,-6.876070830002789,-6.8760708299980955,40.09021468335901,37743.73031399523,20621.120818806106,20621.120818806106,58364.851132801334,81998.41218756208,81989.94241283974,20621.120818806106,102611.06323164585,102611.06323164585,102611.06323164585,130319.29223590843,125803.06098173039,4516.2312541780375,0.0,94702.67203047875,50448.19205865517,49171.6444131373,27708.229004262583,76879.87341739988,20993.883408009886,1569.1127707072146,0.0,0.8766671773859246,2.6907250636471813,0.0014957518510113484,1.0,1.0,-6.876070830002789,329456.34425452934,1558426.703673152,4.730298052688743,1558426.703673152,4.730298052688743,0.75767684050757,0.09227742577551094,3.6023839114632565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023839114632565,1.2846569854538115,1.2849549335705335,2.80416013944041,5941.678845481263,14601.32949299351,6454.434716008132,0.00042367148147806714,26288.889346058444,2680.720668735852,19292.737296919502,1967.3117014392787,0.733874187036057,0.733874187036057,32549.055869622673,32395.05729023726,1.0059457365155509,0.8,4308.281801641153,4287.898129693729,1.0059457365155509,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.935331687807,3099.015535412006,7.643296922875351,5.0458304494055355,-2.3399862233118345,7.38581667271737,2.778098765125103,3.5,0.793742504321458,0.6,0.00023191607520003262,1.0000850442283828,0.00023189635375356284,198.97459481527937,0.0,3.941330799910779e-06,11.169731486947148,0.03814466674223657,7.83838351466754e-05,0.00015353224005335722,0.0005530820714591286,0.09227742577138655,0.09227742577138655,0.09227742577138655,0.09227127602623603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.1410633923,595.6871094659933,0.0,0.09227742577138655,0.09227742577551094,0.09227742577551094,0.3697358579633648,0.3697358579633648,0.5,10.039331928647561,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27708.229004262583,20993.883408009886,0.75767684050757,0.7591694488871502,0.4909442307361143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518703728200044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.2037228074,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63185589663425,260.63185589663425,-12.518144103365728,244.8444709667746,276.4192408264924,114289.74210173932,114358.7546799096,-69.01257817026851,0.0,nan,276.4192408264924,3.269240826492421,270.1042868545529,-3.0457131454470527,263.7893328826033,-9.360667117396702,257.4743789106625,-15.675621089337483,251.1594249387195,-21.99057506128048,244.8444709667746,-28.305529033225383,1.0,1.0,25762.5980482374,25762.5980482374,275.8345507068172,2.6845507068172196,275.8345507068172,275.8345507068172,81988.27443747953,81989.94241283974,-1.6679753602074925,0.0,8575.796259387458,8575.796259387458,0.9064019266596839,3620.395831020573,275.8345507068172,2.6845507068172196,1.0,0.002,0.12813301114092737,0.004849300881241239,0.00019777170109551133,0.0018022282984831303,0.09888585054775566,0.09888585054775566,0.0,-4.213582607826005e-13,0.9999329797866529,0.9999329797866529,0.0,0.09227124132274835,6.184452762600216e-06,0.0,0.0,0.0,1599695.7638683827,266.2739291699972,0.0,1.0,1285662.882892075,2593.4608292955595,,,,,,,,,,,,,,,,,,,3.0,14601.32949299351,1569.1127707072146,0.3697358579633648,6.1796691888313084,2.778098765125103
2286.0,-30.064229031838103,5.04565508123507,35.045185223207824,27.669237681571417,5.0230067791418005,-26.555505450742956,-40.05373556921256,1.5142831980309033,-6.876124715384208,-6.8761247154346705,40.09020211962119,37743.17945897294,20621.04418062623,20621.04418062623,58364.22363959917,81998.32612583484,81989.8419885733,20621.04418062623,102610.88616919954,102610.88616919954,102610.88616919954,130319.12986050085,125802.9857194341,4516.144141066744,0.0,94702.84466639449,50447.89954699044,49172.16124378228,27708.243691301308,76880.40493508358,20993.88979452336,1569.114885195254,0.0,0.8766669297950106,2.6907196443761627,0.0014957518510113484,1.0,1.0,-6.876124715384208,329455.64126993384,1558426.1609378916,4.7303064987162315,1558426.1609378916,4.7303064987162315,0.757676669384648,0.092277320243706,3.6023797057840845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023797057840845,1.2846576540164378,1.2849555769515923,2.804155406322742,5941.668816572883,14601.311046340787,6454.431515850311,0.00042367261685523464,26288.967960356007,2680.728685163232,19292.72773143362,1967.310726031175,0.7338716286058556,0.7338716286058556,32549.02546955301,32395.05729023726,1.0059445621029575,0.8,4308.277777805027,4287.898129693729,1.0059445621029575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.9490726032523,3099.015535412006,7.643229588736817,5.04565508123507,-2.340071448047442,7.385726529282512,2.778122347161207,3.5,0.7937492420460591,0.6,0.00023189635375356284,1.0000849023601934,0.00023187666687727115,198.97526844393465,0.0,3.924066820496836e-06,11.120805369288034,0.03814859080905707,7.837750410615889e-05,0.00015351884964740395,0.0005530331884251262,0.09227732024787702,0.09227732024787702,0.09227732024787702,0.09227118846888907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.96704089164,595.6868403041459,0.0,0.09227732024787702,0.092277320243706,0.092277320243706,0.36973549458050065,0.36973549458050065,0.5,10.039147976604854,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,27708.243691301308,20993.88979452336,0.757676669384648,0.7591560383804021,0.4909336714711973,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518752677334985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.15479668974,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63140734700124,260.63140734700124,-12.518592652998734,244.8436822016713,276.41913249232954,114292.27194501513,114360.88916250468,-68.61721748954788,0.0,nan,276.41913249232954,3.269132492329561,270.10404243420277,-3.0459575657972096,263.7889523760652,-9.36104762393478,257.47386231793473,-15.676137682065246,251.1587722598038,-21.991227740196166,244.8436822016713,-28.306317798328678,1.0,1.0,25762.5980482374,25762.5980482374,275.83448511118326,2.684485111183278,275.83448511118326,275.83448511118326,81988.23665200341,81989.8419885733,-1.6053365698899142,0.0,8575.796259387458,8575.796259387458,0.906402185499665,3620.391604313005,275.83448511118326,2.684485111183278,1.0,0.002,0.12813917819377463,0.004849265563831531,0.00019778119800217226,0.001802218802642128,0.09889059900108613,0.09889059900108613,0.0,6.443001514255808e-13,0.9999331682808491,0.9999331682808491,0.0,0.09227115319175547,6.167051950524549e-06,0.0,0.0,0.0,1599695.700417448,266.27387528461577,0.0,1.0,1285663.0664544725,2593.4600884323295,,,,,,,,,,,,,,,,,,,3.0,14601.311046340787,1569.114885195254,0.36973549458050065,6.1796691888313084,2.778122347161207
2287.0,-30.065041744104743,5.045480302488526,35.04517903060715,27.66918232608589,5.02293503116163,-26.556244066574415,-40.054448834247864,1.5141373536268992,-6.876181757856386,-6.876181757872033,40.09019188969113,37742.62789934289,20620.97344966131,20620.97344966131,58363.6013490042,81998.2649260796,81989.76604150717,20620.97344966131,102610.73949116848,102610.73949116848,102610.73949116848,130319.0100602324,125802.95224843419,4516.057811798206,0.0,94703.0330810639,50447.596952231586,49172.70680981368,27708.27056906391,76880.9773788776,20993.90474140372,1569.117655264092,0.0,0.8766666558977938,2.6907139076049233,0.0014957518510113484,1.0,1.0,-6.876181757856386,329454.8970994638,1558425.7190168188,4.7303158421297455,1558425.7190168188,4.7303158421297455,0.757676473855545,0.0922772200169276,3.602374541336044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602374541336044,1.284658376808182,1.2849562746187309,2.8041498085167045,5941.656955493608,14601.292599866054,6454.429213529741,0.0004236741832413938,26289.057951742172,2680.7378617307822,19292.720849643367,1967.3100242838652,0.7338688546793226,0.7338688546793226,32548.9881391684,32395.05729023726,1.0059431199594726,0.8,4308.272836653513,4287.898129693729,1.0059431199594726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.962754804522,3099.015535412006,7.64316461112725,5.045480302488526,-2.340158468295675,7.385638770784201,2.778145828512126,3.5,0.7937559510034645,0.6,0.00023187666687727115,1.000084635995197,0.0002318570434256574,198.97593995882642,0.0,3.917201494960628e-06,11.10134903671842,0.038152508010552026,7.837117508782222e-05,0.00015350549178944891,0.0005529842755775799,0.09227722001981813,0.09227722001981813,0.09227722001981813,0.09227112580550798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.7988726282,595.6865693532257,0.0,0.09227722001981813,0.0922772200169276,0.0922772200169276,0.3697351316102022,0.3697351316102022,0.5,10.038965151065769,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27708.27056906391,20993.90474140372,0.757676473855545,0.7591422916150272,0.49092284185388574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518801544805717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.13534035717,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63095994637007,260.63095994637007,-12.519040053629908,244.84289581857962,276.41902407415904,114294.61024803495,114363.05169612294,-68.44144808796568,0.0,nan,276.41902407415904,3.269024074159063,270.103798423047,-3.046201576952967,263.7885727719257,-9.361427228074263,257.4733471208126,-15.676652879187372,251.15812146969677,-21.99187853030321,244.84289581857962,-28.307104181420357,1.0,1.0,25762.5980482374,25762.5980482374,275.83441921276756,2.6844192127675797,275.83441921276756,275.83441921276756,81988.18245957134,81989.76604150717,-1.5835819358326262,0.0,8575.796259387458,8575.796259387458,0.9064025033472558,3620.3864140427245,275.83441921276756,2.6844192127675797,1.0,0.002,0.12814530811394104,0.004849229828584909,0.00019779063631196895,0.0018022093641323952,0.09889531815598447,0.09889531815598447,0.0,4.4436416352100494e-13,0.9999335706072061,0.9999335706072061,0.0,0.09227109009723317,6.129919694432461e-06,0.0,0.0,0.0,1599695.6332489394,266.2738182421436,0.0,1.0,1285663.2607715484,2593.4593041632556,,,,,,,,,,,,,,,,,,,3.0,14601.292599866054,1569.117655264092,0.3697351316102022,6.1796691888313084,2.778145828512126
2288.0,-30.065851888410965,5.045306136408129,35.04517284218386,27.6690982276574,5.02285980507106,-26.55698071906163,-40.05516181988639,1.5139886357103194,-6.8762369515944215,-6.876236951615864,40.090179624944234,37742.112094183285,20620.899929791645,20620.899929791645,58363.01202397493,81998.1708357732,81989.66536671479,20620.899929791645,102610.56529650644,102610.56529650644,102610.56529650644,130318.85229902773,125802.8807658023,4515.971533225421,0.0,94703.19549444166,50447.33700022518,49173.17610468498,27708.287002521287,76881.46310720626,20993.912308974817,1569.1198820184768,0.0,0.8766663999725589,2.6907083567703216,0.0014957518510113484,1.0,1.0,-6.8762369515944215,329454.1770486488,1558425.1891964844,4.73032457247115,1558425.1891964844,4.73032457247115,0.7576762976023923,0.09227711657967226,3.602371950771473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602371950771473,1.2846591129097387,1.2849569856802228,2.8041461852180696,5941.649278158585,14601.274177562584,6454.42487177469,0.0004236747669853008,26289.12194204719,2680.744386925932,19292.707871846967,1967.3087009169255,0.7338665747139291,0.7338665747139291,32548.96941368373,32395.05729023726,1.0059423965586776,0.8,4308.270358097295,4287.898129693729,1.0059423965586776,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.976370259637,3099.015535412006,7.64309878955953,5.045306136408129,-2.3402441828030645,7.385550319211194,2.7781691953923104,3.5,0.7937626272549458,0.6,0.0002318570434256574,1.000084369117014,0.0002318374835018836,198.9766093558872,0.0,3.904594730080633e-06,11.065621465048515,0.03815641260528211,7.836484902087018e-05,0.00015349219440478722,0.0005529359757861675,0.0922771165784822,0.0922771165784822,0.0922771165784822,0.09227103946003203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.6183986863,595.6863023032261,0.0,0.0922771165784822,0.09227711657967226,0.09227711657967226,0.3697347714047227,0.3697347714047227,0.5,10.038782837406112,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,27708.287002521287,20993.912308974817,0.7576762976023923,0.7591298300682892,0.4909130311627178,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518850258958382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.0996127855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6305134030895,260.6305134030895,-12.519486596910497,244.84211179634033,276.41891500983724,114296.98822550537,114365.2985195864,-68.31029408102953,0.0,nan,276.41891500983724,3.268915009837258,270.1035543671401,-3.0464456328599,263.7881937244373,-9.361806275562685,257.4728330817411,-15.677166918258877,251.15747243904076,-21.992527560959218,244.84211179634033,-28.307888203659644,1.0,1.0,25762.5980482374,25762.5980482374,275.83435227961326,2.684352279613279,275.83435227961326,275.83435227961326,81988.08159316346,81989.66536671479,-1.5837735513341613,0.0,8575.796259387458,8575.796259387458,0.9064026627843098,3620.3838105253303,275.83435227961326,2.684352279613279,1.0,0.002,0.1281514205668331,0.00484919449826614,0.00019780004840918867,0.0018021999515357423,0.09890002420459433,0.09890002420459433,0.0,-5.5069230425752735e-14,0.9999337598204082,0.9999337598204082,0.0,0.09227100412689782,6.11245277444921e-06,0.0,0.0,0.0,1599695.5682573062,266.27376304840556,0.0,1.0,1285663.4487907889,2593.4585453127265,,,,,,,,,,,,,,,,,,,3.0,14601.274177562584,1569.1198820184768,0.3697347714047227,6.1796691888313084,2.7781691953923104
2289.0,-30.066659714857863,5.045132605977689,35.04516665098056,27.66903005484494,5.022791809080095,-26.557714562465062,-40.05587057964874,1.5138466566716875,-6.876290265321472,-6.87629026532207,40.09016716793855,37741.57922334929,20620.82365178734,20620.82365178734,58362.40287513663,81998.08564086926,81989.56621608687,20620.82365178734,102610.38986787421,102610.38986787421,102610.38986787421,130318.69098556667,125802.80556329305,4515.885422273621,0.0,94703.36508225315,50447.05832349178,49173.67417640152,27708.301117692456,76881.97529409398,20993.918335299233,1569.1219529315365,0.0,0.8766661551090551,2.6907029950170736,0.0014957518510113484,1.0,1.0,-6.876290265321472,329453.4815254091,1558424.651069804,4.730332925468297,1558424.651069804,4.730332925468297,0.7576761291183631,0.09227701206891208,3.6023683676450995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023683676450995,1.284659817361792,1.2849576651664605,2.804141858381629,5941.640110111373,14601.255779613512,6454.421271177114,0.00042367570301401916,26289.19516750076,2680.7518538441527,19292.69710941986,1967.3076034547844,0.7338641212291613,0.7338641212291613,32548.94351361923,32395.05729023726,1.0059413959905017,0.8,4308.266929894124,4287.898129693729,1.0059413959905017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.9899236270753,3099.015535412006,7.643032122249549,5.045132605977689,-2.340328558362427,7.385461164340116,2.778192455795538,3.5,0.7937692730844395,0.6,0.0002318374835018836,1.0000841282806907,0.00023181798105370436,198.9772768417319,0.0,3.891967311775126e-06,11.029835361570706,0.03816030457259389,7.835856091650866e-05,0.00015347892258537493,0.0005528876158218057,0.09227701206538146,0.09227701206538146,0.09227701206538146,0.09227095159827173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.4345908031,595.6860363275788,0.0,0.09227701206538146,0.09227701206891208,0.09227701206891208,0.36973441151044034,0.36973441151044034,0.5,10.038601022592044,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27708.301117692456,20993.918335299233,0.7576761291183631,0.7591168495851587,0.4909028296811798,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518898819497708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.063826682024,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63006842927444,260.63006842927444,-12.519931570725532,244.84133017179317,276.41880668675475,114299.40517106565,114367.4753749353,-68.07020386966423,0.0,nan,276.41880668675475,3.268806686754772,270.1033113837632,-3.0466886162367928,263.7878160807689,-9.362183919231086,257.4723207777801,-15.677679222219865,251.1568254747867,-21.993174525213277,244.84133017179317,-28.308669828206803,1.0,1.0,25762.5980482374,25762.5980482374,275.83428740422517,2.684287404225188,275.83428740422517,275.83428740422517,81988.00916991098,81989.56621608687,-1.5570461758907186,0.0,8575.796259387458,8575.796259387458,0.9064028833088004,3620.380209483325,275.83428740422517,2.684287404225188,1.0,0.002,0.12815751598150565,0.0048491595779366565,0.00019780943496887815,0.001802190564629093,0.09890471748443908,0.09890471748443908,0.0,-4.0202910445152895e-13,0.9999339443778162,0.9999339443778162,0.0,0.09227091665346661,6.095415445470158e-06,0.0,0.0,0.0,1599695.5054793775,266.2737097346785,0.0,1.0,1285663.6304056577,2593.4578123107303,,,,,,,,,,,,,,,,,,,3.0,14601.255779613512,1569.1219529315365,0.36973441151044034,6.1796691888313084,2.778192455795538
2290.0,-30.06746496679039,5.044959695547156,35.045160495823104,27.66896883202719,5.022721091588825,-26.5584463609479,-40.05657899016512,1.5137024857472665,-6.876344368899197,-6.876344368892191,40.09015582487439,37741.04597419241,20620.749251818714,20620.749251818714,58361.79522601113,81998.01570036124,81989.48016687321,20620.749251818714,102610.22941869192,102610.22941869192,102610.22941869192,130318.55000886916,125802.75021802103,4515.799790848139,0.0,94703.54492552095,50446.774206232316,49174.189688098486,27708.32059017725,76882.51027827573,20993.92816120102,1569.12429793836,0.0,0.8766659016261282,2.6906975538372637,0.0014957518510113484,1.0,1.0,-6.876344368899197,329452.77569906786,1558424.1610654185,4.730341572501821,1558424.1610654185,4.730341572501821,0.7576759512679914,0.09227690977545433,3.6023639106595873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023639106595873,1.2846605319478173,1.2849583548628323,2.8041368292039306,5941.629453887315,14601.237401094077,6454.418408324448,0.0004236769904053995,26289.277617202446,2680.760261373909,19292.68855216166,1967.306730857292,0.7338614941453335,0.7338614941453335,32548.91129699443,32395.05729023726,1.0059401514020059,0.8,4308.262665613805,4287.898129693729,1.0059401514020059,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.0034195423996,3099.015535412006,7.64296631444453,5.044959695547156,-2.3404132499414994,7.385372945488656,2.7782156176763686,3.5,0.7937758907646767,0.6,0.00023181798105370436,1.0000838607098035,0.00023179854226341876,198.97794220425743,0.0,3.880544030449761e-06,10.997461782294623,0.03816418511662434,7.83522763767834e-05,0.00015346570467692096,0.0005528393160520824,0.09227690977836385,0.09227690977836385,0.09227690977836385,0.09227087622293585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.2522690252,595.6857699232265,0.0,0.09227690977836385,0.09227690977545433,0.09227690977545433,0.36973405187997066,0.36973405187997066,0.5,10.038420016876042,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27708.32059017725,20993.92816120102,0.7576759512679914,0.7591036636911438,0.4908924778547026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518947241412097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.03145310275,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62962472620694,260.62962472620694,-12.520375273793036,244.84055092894477,276.4186985234687,114301.75427167353,114369.63008226574,-67.87581059219048,0.0,nan,276.4186985234687,3.2686985234687427,270.103069004565,-3.046930995434991,263.7874394856588,-9.362560514341169,257.47180996675434,-15.678190033245642,251.15618044785018,-21.9938195521498,244.84055092894477,-28.309449071055212,1.0,1.0,25762.5980482374,25762.5980482374,275.8342232666931,2.6842232666930954,275.8342232666931,275.8342232666931,81987.94210810134,81989.48016687321,-1.5380587718682364,0.0,8575.796259387458,8575.796259387458,0.9064031576150773,3620.375730212885,275.8342232666931,2.6842232666930954,1.0,0.002,0.12816358445336468,0.004849124630570009,0.00019781877962012792,0.0018021812208351398,0.09890938981006396,0.09890938981006396,0.0,4.552677679292572e-13,0.9999342362936201,0.9999342362936201,0.0,0.09227084130385421,6.068471600117085e-06,0.0,0.0,0.0,1599695.4417713443,266.2736556311008,0.0,1.0,1285663.814711121,2593.4570684497285,,,,,,,,,,,,,,,,,,,3.0,14601.237401094077,1569.12429793836,0.36973405187997066,6.1796691888313084,2.7782156176763686
2291.0,-30.068267794662724,5.044787413997198,35.04515436388002,27.668885187618457,5.022651259546411,-26.559175889240578,-40.05728327957911,1.5135593541149532,-6.876397563577768,-6.876397563554594,40.090144183918554,37740.530762376184,20620.673786137762,20620.673786137762,58361.204548513946,81997.91333756493,81989.39151694912,20620.673786137762,102610.06530308689,102610.06530308689,102610.06530308689,130318.40322460118,125802.68877132483,4515.714453276347,0.0,94703.69987031893,50446.515687489096,49174.64909203315,27708.33792151429,76882.98701354743,20993.936511629123,1569.1265183701735,0.0,0.8766656542785942,2.690692204073582,0.0014957518510113484,1.0,1.0,-6.876397563577768,329452.0817312281,1558423.6581917123,4.730350010242453,1558423.6581917123,4.730350010242453,0.7576757787167114,0.0922768070623368,3.6023617445367426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023617445367426,1.2846612415421603,1.28495903964812,2.804133594170179,5941.622599238989,14601.2190472232,6454.413693523753,0.0004236773850886773,26289.336437114995,2680.7662593357563,19292.67445930687,1967.30529378604,0.7338593161320605,0.7338593161320605,32548.89563951033,32395.05729023726,1.00593954652421,0.8,4308.260593146509,4287.898129693729,1.00593954652421,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.0168558726145,3099.015535412006,7.6429002810912605,5.044787413997198,-2.3404972040585674,7.385284618055765,2.778238677373121,3.5,0.7937824792494632,0.6,0.00023179854226341876,1.0000836088031229,0.00023177916348497094,198.97860556774427,0.0,3.867890489969071e-06,10.961601648572348,0.03816805300711431,7.834602885862248e-05,0.00015345251340479626,0.0005527914638924498,0.09227680706218919,0.09227680706218919,0.09227680706218919,0.09227079730222905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.0650700478,595.6855050898022,0.0,0.09227680706218919,0.0922768070623368,0.0922768070623368,0.3697336937620293,0.3697336937620293,0.5,10.038239724200942,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,27708.33792151429,20993.936511629123,0.7576757787167114,0.7590912738370871,0.4908827326873497,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518995509314603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.995592969026,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6291823637052,260.6291823637052,-12.520817636294794,244.8397740615096,276.41859066590035,114304.17640478951,114371.84714137735,-67.67073658783457,0.0,nan,276.41859066590035,3.2685906659003763,270.1028273450241,-3.0471726549758955,263.7870640241443,-9.362935975855692,257.471300703265,-15.678699296734976,251.15553738238782,-21.994462617612157,244.8397740615096,-28.31022593849039,1.0,1.0,25762.5980482374,25762.5980482374,275.83415973480703,2.6841597348070536,275.83415973480703,275.83415973480703,81987.83886749535,81989.39151694912,-1.5526494537771214,0.0,8575.796259387458,8575.796259387458,0.9064032909295988,3620.3735532594264,275.83415973480703,2.6841597348070536,1.0,0.002,0.12816962889687314,0.0048490899434650465,0.00019782808755071802,0.00180217191250137,0.098914043775359,0.098914043775359,0.0,5.208810813228659e-14,0.9999344966112743,0.9999344966112743,0.0,0.09227076261877344,6.044443563369288e-06,0.0,0.0,0.0,1599695.3791335165,266.2736024364222,0.0,1.0,1285663.9959203412,2593.4563370855385,,,,,,,,,,,,,,,,,,,3.0,14601.2190472232,1569.1265183701735,0.3697336937620293,6.1796691888313084,2.778238677373121
2292.0,-30.069068106439783,5.0446157589444445,35.045148259108,27.66881788792091,5.022581988618206,-26.559903096934537,-40.05798721974713,1.5134169790911782,-6.8764506209673755,-6.876450620994645,40.090132703479384,37740.0077661032,20620.598606478277,20620.598606478277,58360.606372581475,81997.83306492936,81989.30476334791,20620.598606478277,102609.90336982619,102609.90336982619,102609.90336982619,130318.25911771126,125802.62964122764,4515.629476483625,0.0,94703.8707507005,50446.24320701877,49175.14171520192,27708.355747885074,76883.497463087,20993.94522892457,1569.1287587017093,0.0,0.8766654070674339,2.690686868125438,0.0014957518510113484,1.0,1.0,-6.8764506209673755,329451.3895555895,1558423.1622523987,4.730358443333991,1558423.1622523987,4.730358443333991,0.7576756058694316,0.09227670489373214,3.6023580338781107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023580338781107,1.284661947474507,1.284959720847634,2.8041291648436535,5941.613214027586,14601.200715072597,6454.410228247105,0.0004236783765088912,26289.410952510807,2680.7738577914793,19292.66410136307,1967.3042375697175,0.7338568420651698,0.7338568420651698,32548.868817583694,32395.05729023726,1.005938510343358,0.8,4308.257042923152,4287.898129693729,1.005938510343358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.0302347813904,3099.015535412006,7.6428345170672545,5.0446157589444445,-2.340580897340625,7.3851966562850695,2.7782616385981287,3.5,0.7937890395994653,0.6,0.00023177916348497094,1.0000833473062332,0.00023175984692603665,198.97926685610932,0.0,3.855962313152897e-06,10.92779719547531,0.03817190896942746,7.833978489871353e-05,0.0001534393785862574,0.0005527435781634693,0.09227670489413099,0.09227670489413099,0.09227670489413099,0.09227072003933669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.8750452512,595.6852411828316,0.0,0.09227670489413099,0.09227670489373214,0.09227670489373214,0.3697333367791784,0.3697333367791784,0.5,10.038060178809465,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,27708.355747885074,20993.94522892457,0.7576756058694316,0.7590784537423175,0.4908726711375582,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519043632220798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.961788515924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62874137777493,260.62874137777493,-12.521258622225048,244.83899957729255,276.4184831782567,114306.54589499936,114374.00604932722,-67.46015432784627,0.0,nan,276.4184831782567,3.2684831782567016,270.10258645806584,-3.0474135419341337,263.7866897378696,-9.36331026213037,257.4707930176788,-15.679206982321205,251.1548962974861,-21.995103702513887,244.83899957729255,-28.311000422707423,1.0,1.0,25762.5980482374,25762.5980482374,275.83409656126827,2.6840965612682908,275.83409656126827,275.83409656126827,81987.7615320834,81989.30476334791,-1.5432312645134516,0.0,8575.796259387458,8575.796259387458,0.906403519302857,3620.3698240475014,275.83409656126827,2.6840965612682908,1.0,0.002,0.12817564830086678,0.004849055386451794,0.00019783735688684893,0.0018021626432261247,0.09891867844342446,0.09891867844342446,0.0,1.1297343269212057e-13,0.9999347678956969,0.9999347678956969,0.0,0.09227068549009378,6.019403638373607e-06,0.0,0.0,0.0,1599695.3166573094,266.2735493790326,0.0,1.0,1285664.1766618255,2593.4556076094477,,,,,,,,,,,,,,,,,,,3.0,14601.200715072597,1569.1287587017093,0.3697333367791784,6.1796691888313084,2.7782616385981287
2293.0,-30.069866031287408,5.044444727601831,35.04514218287906,27.668748527672165,5.02251310339013,-26.560628117822315,-40.058687038812764,1.5132751899192074,-6.876503570866873,-6.876503570851615,40.09012131693745,37739.48130447993,20620.52376118839,20620.52376118839,58360.005065668316,81997.74964200768,81989.21888887548,20620.52376118839,102609.74265006387,102609.74265006387,102609.74265006387,130318.11643648057,125802.57157499497,4515.544861485603,0.0,94704.03863048076,50445.96744305771,49175.63465269228,27708.3737864167,76884.00843910898,20993.95410822419,1569.131006084274,0.0,0.8766651600850288,2.690681542995813,0.0014957518510113484,1.0,1.0,-6.876503570866873,329450.69878338225,1558422.670370274,4.730366868625024,1558422.670370274,4.730366868625024,0.7576754330676714,0.09227660322791842,3.6023545708641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023545708641,1.2846626505389556,1.284960399258493,2.8041249345521186,5941.604250547444,14601.18240656684,6454.406566711404,0.00042367927026465917,26289.48282782836,2680.781187034141,19292.65315678783,1967.303121533636,0.7338544193941261,0.7338544193941261,32548.843785713234,32395.05729023726,1.0059375433158937,0.8,4308.253729636512,4287.898129693729,1.0059375433158937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.0435564610843,3099.015535412006,7.642769039739113,5.044444727601831,-2.3406643489969543,7.385109076598785,2.7782845016805435,3.5,0.7937955719087267,0.6,0.00023175984692603665,1.0000830992567498,0.00023174058945529415,198.97992617604535,0.0,3.84359473492704e-06,10.892747478783232,0.038175752564162384,7.833357794907385e-05,0.0001534262689769628,0.0005526958213397867,0.09227660322560073,0.09227660322560073,0.09227660322560073,0.09227064358564975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.6818322613,595.6849783168706,0.0,0.09227660322560073,0.09227660322791842,0.09227660322791842,0.36973298107550595,0.36973298107550595,0.5,10.037881389052686,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27708.3737864167,20993.95410822419,0.7576754330676714,0.7590655878964557,0.4908625612876188,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909160461113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.92673879924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6283017701899,260.6283017701899,-12.521698229810056,244.8382274587756,276.4183760816029,114308.91685560068,114376.16615674672,-67.24930114604904,0.0,nan,276.4183760816029,3.2683760816029235,270.1023463570402,-3.0476536429598013,263.78631663246955,-9.363683367530427,257.4702869079086,-15.67971309209139,251.15425718334245,-21.995742816657526,244.8382274587756,-28.31177254122437,1.0,1.0,25762.5980482374,25762.5980482374,275.8340335978254,2.684033597825419,275.8340335978254,275.8340335978254,81987.68100310717,81989.21888887548,-1.537885768309934,0.0,8575.796259387458,8575.796259387458,0.9064037324346972,3620.3663437184205,275.8340335978254,2.684033597825419,1.0,0.002,0.1281816423933151,0.004849020952843281,0.000197846587196572,0.0018021534125318786,0.098923293598286,0.098923293598286,0.0,-2.7154927612071944e-13,0.9999350421169406,0.9999350421169406,0.0,0.09227060913511682,5.994092801595931e-06,0.0,0.0,0.0,1599695.254307636,266.2734964291331,0.0,1.0,1285664.3570370844,2593.4548796117274,,,,,,,,,,,,,,,,,,,3.0,14601.18240656684,1569.131006084274,0.36973298107550595,6.1796691888313084,2.7782845016805435
2294.0,-30.070661472073354,5.044274316728489,35.045136135159424,27.668696490023308,5.022444462642237,-26.56135087860753,-40.05938650863243,1.5131338691564205,-6.87655644718717,-6.8765564472805645,40.09010998651625,37738.94574933331,20620.449304931695,20620.449304931695,58359.395054265005,81997.6902032237,81989.1332875021,20620.449304931695,102609.5825924338,102609.5825924338,102609.5825924338,130317.97446918685,125802.51386496046,4515.460604226384,0.0,94704.22382570617,50445.67589282207,49176.164369871214,27708.391876753056,76884.55624662427,20993.963032552827,1569.1332535870154,0.0,0.8766649132906483,2.690676225274241,0.0014957518510113484,1.0,1.0,-6.87655644718717,329450.0089722012,1558422.1809103978,4.73037528750499,1558422.1809103978,4.73037528750499,0.75767526047466,0.09227650202503597,3.602349446871978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602349446871978,1.2846633512912695,1.2849610754325669,2.804119416383369,5941.592558210026,14601.164119202178,6454.40425160041,0.000423680807370019,26289.571631630723,2680.7902425018456,19292.646236766144,1967.3024158878052,0.7338516772770038,0.7338516772770038,32548.80674770611,32395.05729023726,1.0059361124694999,0.8,4308.24882718488,4287.898129693729,1.0059361124694999,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.056821030774,3099.015535412006,7.642703869021482,5.044274316728489,-2.34074758128632,7.385021898014809,2.7783072668237625,3.5,0.7938020762353607,0.6,0.00023174058945529415,1.0000828410861708,0.00023172139340337558,198.98058344725737,0.0,3.831850106681654e-06,10.859463202335807,0.038179584414269066,7.832737455134275e-05,0.00015341321490395138,0.0005526480098521011,0.09227650202594385,0.09227650202594385,0.09227650202594385,0.09227056741236707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.48526718555,595.684716543348,0.0,0.09227650202594385,0.09227650202503597,0.09227650202503597,0.36973262669161266,0.36973262669161266,0.5,10.037703351038116,9.339373718830757e-11,9.339373718830757e-11,9.339373718830757e-11,9.339373718830757e-11,9.339373718830757e-11,9.339373718830757e-11,27708.391876753056,20993.963032552827,0.75767526047466,0.7590522453828608,0.49085209815450154,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519139434225297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.89345452279,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62786353838845,260.62786353838845,-12.522136461611524,244.8374577071187,276.418269369657,114311.22759637081,114378.26643570211,-67.03883933132352,0.0,nan,276.418269369657,3.268269369657048,270.10210703715114,-3.0478929628488345,263.7859447046391,-9.364055295360856,257.4697823721366,-15.680217627863385,251.15362003962792,-21.996379960372053,244.8374577071187,-28.31254229288129,1.0,1.0,25762.5980482374,25762.5980482374,275.8339707396559,2.6839707396559334,275.8339707396559,275.8339707396559,81987.62841660556,81989.1332875021,-1.5048708965478,0.0,8575.796259387458,8575.796259387458,0.9064040477916049,3620.3611941063377,275.8339707396559,2.6839707396559334,1.0,0.002,0.12818761130772785,0.004848986639437082,0.00019785577867221268,0.0018021442215130244,0.09892788933610634,0.09892788933610634,0.0,1.8523724221175542e-13,0.999935314904703,0.999935314904703,0.0,0.0922705331107088,5.968914327163384e-06,0.0,0.0,0.0,1599695.1920445622,266.2734435528128,0.0,1.0,1285664.5371616478,2593.4541526261305,,,,,,,,,,,,,,,,,,,3.0,14601.164119202178,1569.1332535870154,0.36973262669161266,6.1796691888313084,2.7783072668237625
2295.0,-30.071454553876716,5.044104523142766,35.04513011469586,27.668624056410067,5.022375999662559,-26.562071498523682,-40.060081822425104,1.5129929442982955,-6.876609248994953,-6.8766092490076085,40.09009867697315,37738.42532808689,20620.375230389476,20620.375230389476,58358.80055847636,81997.60256296418,81989.04745492252,20620.375230389476,102609.42268531199,102609.42268531199,102609.42268531199,130317.83258432802,125802.45588880006,4515.376695527954,0.0,94704.3871938913,50445.40588215655,49176.645901927506,27708.40989901603,76885.05580094353,20993.97191508729,1569.1354956154646,0.0,0.8766646668244976,2.6906709150546813,0.0014957518510113484,1.0,1.0,-6.876609248994953,329449.3201342339,1558421.6923547606,4.730383695191062,1558421.6923547606,4.730383695191062,0.7576750882349557,0.09227640123850667,3.6023463537410887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023463537410887,1.28466405006575,1.2849617497072285,2.8041154833878306,5941.584224664427,14601.145855004057,6454.400300864588,0.00042368155583216027,26289.639555491223,2680.7971688080256,19292.634427752386,1967.3012117035264,0.7338493320545605,0.7338493320545605,32548.784389469136,32395.05729023726,1.0059352487298465,0.8,4308.245867787659,4287.898129693729,1.0059352487298465,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.070028527062,3099.015535412006,7.642639002089434,5.044104523142766,-2.340830594585772,7.3849351177285385,2.7783299340896406,3.5,0.7938085525970402,0.6,0.00023172139340337558,1.0000825959376205,0.0002317022557383141,198.98123877306298,0.0,3.819641610640881e-06,10.824864324556257,0.03818340405587971,7.83212084623619e-05,0.00015340018494101366,0.0005526005968854692,0.0922764012379843,0.0922764012379843,0.0922764012379843,0.09227049120849469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.285250604,595.6844558928681,0.0,0.0922764012379843,0.09227640123850667,0.09227640123850667,0.36973227361908806,0.36973227361908806,0.5,10.037526050040679,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27708.40989901603,20993.97191508729,0.7576750882349557,0.7590395812362821,0.49084214006155097,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45191871152382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.858855645005,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6274266628438,260.6274266628438,-12.522573337156189,244.83669030106074,276.41816302462524,114313.59419391041,114380.42555891957,-66.83136500916399,0.0,nan,276.41816302462524,3.2681630246252666,270.10186847991554,-3.048131520084439,263.785573935198,-9.36442606480199,257.46927939048817,-15.680720609511809,251.15298484577468,-21.997015154225295,244.83669030106074,-28.313309698939236,1.0,1.0,25762.5980482374,25762.5980482374,275.83390792922796,2.683907929227985,275.83390792922796,275.83390792922796,81987.54365937639,81989.04745492252,-1.5037955461302772,0.0,8575.796259387458,8575.796259387458,0.9064042381587558,3620.358085509794,275.83390792922796,2.683907929227985,1.0,0.002,0.12819355554063663,0.0048489524401776705,0.00019786493208055625,0.0018021350678563768,0.09893246604027812,0.09893246604027812,0.0,-6.306673933087481e-14,0.9999355823048512,0.9999355823048512,0.0,0.09227045700542226,5.944233084406337e-06,0.0,0.0,0.0,1599695.1298691893,266.273390751005,0.0,1.0,1285664.7170323252,2593.4534266655187,,,,,,,,,,,,,,,,,,,3.0,14601.145855004057,1569.1354956154646,0.36973227361908806,6.1796691888313084,2.7783299340896406
2296.0,-30.072247310165004,5.04393535106126,35.04512412572482,27.668552251439564,5.022307260238784,-26.562791853121606,-40.06077710129318,1.5128518031892468,-6.876661458414219,-6.87666145843087,40.09008754410376,37737.90514192388,20620.300649964258,20620.300649964258,58358.20579188814,81997.51625387861,81988.9649138437,20620.300649964258,102609.26556380795,102609.26556380795,102609.26556380795,130317.69362849327,125802.4004735188,4515.293154974468,0.0,94704.55140435587,50445.13612008872,49177.12809363016,27708.428064685333,76885.55615831549,20993.980943393522,1569.137729540647,0.0,0.8766644229316953,2.6906656644190523,0.0014957518510113484,1.0,1.0,-6.876661458414219,329448.6390255117,1558421.2114303883,4.730392015095585,1558421.2114303883,4.730392015095585,0.7576749173350097,0.09227630083541463,3.602343183542534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602343183542534,1.2846647497318513,1.2849624249487022,2.80411148845989,5941.575759891499,14601.127611549528,6454.396423544362,0.00042368233652134794,26289.708275718385,2680.8041763210053,19292.62283818276,1967.3000298963216,0.7338469729617255,0.7338469729617255,32548.76147415602,32395.05729023726,1.005934363469475,0.8,4308.242834654321,4287.898129693729,1.005934363469475,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.0831789938097,3099.015535412006,7.6425741098368,5.04393535106126,-2.3409130665826634,7.384848417643924,2.7783525035524947,3.5,0.7938150010149985,0.6,0.0002317022557383141,1.0000825625717054,0.00023168312738349657,198.9818938337031,0.0,3.808036301157316e-06,10.791974877479834,0.038187212092180865,7.831504313182581e-05,0.0001533872126064883,0.0005525533797755725,0.09227630083467309,0.09227630083467309,0.09227630083467309,0.09227041684177979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.0823227031,595.68419619744,0.0,0.09227630083467309,0.09227630083541463,0.09227630083541463,0.3697319218060511,0.3697319218060511,0.5,10.037349530266532,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27708.428064685333,20993.980943393522,0.7576749173350097,0.7590269058042894,0.49083218002894513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519234655144704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.82596619793,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62699090142445,260.62699090142445,-12.523009098575528,244.83592486784218,276.4180569350058,114315.93785956487,114382.59879044055,-66.6609308756854,0.0,nan,276.4180569350058,3.268056935005802,270.1016305215738,-3.0483694784261957,263.7852041081379,-9.364795891862059,257.46877769471115,-15.681222305288827,251.1523512812762,-21.99764871872378,244.83592486784218,-28.314075132157797,1.0,1.0,25762.5980482374,25762.5980482374,275.8338460949167,2.683846094916703,275.8338460949167,275.8338460949167,81987.45643692906,81988.9649138437,-1.5084769146342296,0.0,8575.796259387458,8575.796259387458,0.906404433268984,3620.3548994602465,275.8338460949167,2.683846094916703,1.0,0.002,0.12819947351638586,0.004848918457627703,0.00019787404519982772,0.0018021259547972924,0.09893702259991385,0.09893702259991385,0.0,-2.880074650990494e-15,0.9999358667833047,0.9999358667833047,0.0,0.09227038285941731,5.91797599731784e-06,0.0,0.0,0.0,1599695.0683913303,266.27333854158576,0.0,1.0,1285664.8948849638,2593.452708850018,,,,,,,,,,,,,,,,,,,3.0,14601.127611549528,1569.137729540647,0.3697319218060511,6.1796691888313084,2.7783525035524947
2297.0,-30.073037178826656,5.043766859562064,35.04511821156788,27.668487885408126,5.022235673316817,-26.563509893607268,-40.0614720309153,1.5127083881040124,-6.876709203032988,-6.876709203009023,40.09007772334257,37737.3851517927,20620.218980113536,20620.218980113536,58357.604131906235,81997.44629466422,81988.9113132275,20620.218980113536,102609.13029334103,102609.13029334103,102609.13029334103,130317.57826535853,125802.36806748349,4515.210197875037,0.0,94704.7266165007,50444.86057303515,49177.628937183945,27708.447972017497,76886.07690920144,20993.991528997747,1569.139937132638,0.0,0.8766641985114257,2.690660862809936,0.0014957518510113484,1.0,1.0,-6.876709203032988,329448.01616423915,1558420.7871882878,4.7303996707370395,1558420.7871882878,4.7303996707370395,0.7576747550133224,0.09227620072825497,3.6023390859685755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023390859685755,1.2846654600153995,1.2849631108220172,2.804106748480179,5941.565716443274,14601.109348180089,6454.393310997879,0.0004236834872545881,26289.786818066033,2680.8121854115357,19292.613534573033,1967.2990811921536,0.7338444266621201,0.7338444266621201,32548.731855440474,32395.05729023726,1.005933219244663,0.8,4308.238914240356,4287.898129693729,1.005933219244663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.096273772177,3099.015535412006,7.642506748391393,5.043766859562064,-2.3409925742953623,7.384759433857426,2.7783749775131454,3.5,0.793821422146613,0.6,0.00023168312738349657,1.0000822623573336,0.00023166407015097644,198.9825465120621,0.0,3.8061962675142403e-06,10.786760222135356,0.038191018288448376,7.830888134655209e-05,0.00015337424603694447,0.000552506041279846,0.0922762007298586,0.0922762007298586,0.0922762007298586,0.09227035837400818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.8797147683,595.6839364621776,0.0,0.0922762007298586,0.09227620072825497,0.09227620072825497,0.36973157143676655,0.36973157143676655,0.5,10.037174260273348,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,27708.447972017497,20993.991528997747,0.7576747550133224,0.7590139395566197,0.49082209248832714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519282175835975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.82075154259,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62655605521223,260.62655605521223,-12.523443944787743,244.8351615216506,276.41795058877324,114318.21818089737,114384.73910766958,-66.52092677221222,0.0,nan,276.41795058877324,3.2679505887732603,270.101392775348,-3.0486072246519598,263.7848349619256,-9.365165038074394,257.4682771485014,-15.681722851498591,251.15171933507457,-21.998280664925403,244.8351615216506,-28.314838478349373,1.0,1.0,25762.5980482374,25762.5980482374,275.8337921001182,2.6837921001182394,275.8337921001182,275.8337921001182,81987.35195608786,81988.9113132275,-1.5593571396311745,0.0,8575.796259387458,8575.796259387458,0.9064046854545424,3620.3507813984183,275.8337921001182,2.6837921001182394,1.0,0.002,0.12820534885064117,0.004848885457320976,0.0001978830943130062,0.0018021169060158334,0.0989415471565031,0.0989415471565031,0.0,3.288393862765915e-13,0.9999363288310664,0.9999363288310664,0.0,0.09227032539468985,5.875333565117357e-06,0.0,0.0,0.0,1599695.012170848,266.273290796967,0.0,1.0,1285665.0575281046,2593.4520524205013,,,,,,,,,,,,,,,,,,,3.0,14601.109348180089,1569.139937132638,0.36973157143676655,6.1796691888313084,2.7783749775131454
