time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2298.0,-30.073821843426362,5.043599047006559,35.045112348087436,27.668427989725046,5.022174920050675,-26.56422216707758,-40.06215854370964,1.5125752437068023,-6.876756634766025,-6.876756634753347,40.090067356228886,37736.858563155,20620.137506887848,20620.137506887848,58356.99607004285,81997.36306833423,81988.84932621765,20620.137506887848,102608.9868331055,102608.9868331055,102608.9868331055,130317.45214411945,125802.324435516,4515.127708603454,0.0,94704.89213299892,50444.58142698028,49178.12300668738,27708.465311013955,76886.58831770133,20994.000288605075,1569.1420149164962,0.0,0.8766639779090613,2.6906560926739918,0.0014957518510113484,1.0,1.0,-6.876756634766025,329447.39738569164,1558420.3393431434,4.73040719614083,1558420.3393431434,4.73040719614083,0.757674597021441,0.09227610060884855,3.6023354226912887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023354226912887,1.2846661221142393,1.2849637485908065,2.8041024517426716,5941.556612172089,14601.091116234227,6454.389752069408,0.00042368441910958413,26289.859499603543,2680.8195968657537,19292.60289669767,1967.2979964307558,0.7338419932213258,0.7338419932213258,32548.70537596936,32395.05729023726,1.0059321962947891,0.8,4308.235409345346,4287.898129693729,1.0059321962947891,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.109323850381,3099.015535412006,7.642439587088912,5.043599047006559,-2.341071678633525,7.384670725640084,2.778397374829323,3.5,0.7938278213798066,0.6,0.00023166407015097644,1.0000817208755568,0.00023164513990732476,198.9831948939825,0.0,3.7920566563278098e-06,10.746688564033013,0.038194810345104704,7.83027946315037e-05,0.00015336127551947274,0.000552458755272915,0.09227610061043359,0.09227610061043359,0.09227610061043359,0.0922702937538264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.6693323747,595.6836792276476,0.0,0.09227610061043359,0.09227610060884855,0.09227610060884855,0.36973122439736783,0.36973122439736783,0.5,10.037000055136637,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27708.465311013955,20994.000288605075,0.757674597021441,0.759000982445823,0.4908119789009675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519329523727937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.78067988448,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6261234157783,260.6261234157783,-12.523876584221682,244.83440088039563,276.41784595116064,114320.62941604594,114386.81275929381,-66.1833432478484,0.0,nan,276.41784595116064,3.267845951160666,270.10115693700686,-3.0488430629931145,263.7844679228558,-9.365532077144167,257.4677789087028,-15.682221091297151,251.151089894548,-21.998910105451984,244.83440088039563,-28.315599119604343,1.0,1.0,25762.5980482374,25762.5980482374,275.83373744023925,2.6837374402392697,275.83373744023925,275.83373744023925,81987.27179381171,81988.84932621765,-1.5775324059359264,0.0,8575.796259387458,8575.796259387458,0.9064049109111834,3620.347099804745,275.83373744023925,2.6837374402392697,1.0,0.002,0.12821118848611582,0.004848852660644194,0.0001978920884508857,0.0018021079118028492,0.09894604422544284,0.09894604422544284,0.0,2.537349670650446e-13,0.9999367156267917,0.9999367156267917,0.0,0.09227026097365941,5.839635189141615e-06,0.0,0.0,0.0,1599694.956318764,266.27324336523395,0.0,1.0,1285665.2191053503,2593.4514002931865,,,,,,,,,,,,,,,,,,,3.0,14601.091116234227,1569.1420149164962,0.36973122439736783,6.1796691888313084,2.778397374829323
2299.0,-30.07460508845429,5.043431816977608,35.04510653608152,27.668359677214198,5.022116724619929,-26.56493290714476,-40.06284851403905,1.5124445433006046,-6.876810422829578,-6.876810422762997,40.090057113469896,37736.36121952315,20620.067603601252,20620.067603601252,58356.4288231244,81997.26347922452,81988.77190879728,20620.067603601252,102608.83951239852,102608.83951239852,102608.83951239852,130317.32775243717,125802.28192641368,4515.045826023488,0.0,94705.04531588627,50444.336490001966,49178.565362093665,27708.48824003864,76887.0536021323,20994.01264267471,1569.1445125458617,0.0,0.8766637219249992,2.690650683299768,0.0014957518510113484,1.0,1.0,-6.876810422829578,329446.6956856789,1558419.8968707148,4.730415928522726,1558419.8968707148,4.730415928522726,0.7576744158975246,0.0922760045510402,3.6023327840404287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023327840404287,1.2846667725203442,1.284964374827274,2.804098978113316,5941.549251968308,14601.072962214119,6454.385372825396,0.00042368494581952477,26289.921279750204,2680.825896687473,19292.58980684426,1967.296661637181,0.7338397708213894,0.7338397708213894,32548.686302859132,32395.05729023726,1.0059314594661646,0.8,4308.23288477646,4287.898129693729,1.0059314594661646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.122329601749,3099.015535412006,7.642376840135651,5.043431816977608,-2.3411545473809907,7.384586364358599,2.778419696141016,3.5,0.7938341988974331,0.6,0.00023164513990732476,1.0000815735486488,0.0002316262453325328,198.98384210660666,0.0,3.7668003619327527e-06,10.675112225717422,0.038198577145466636,7.829667770218162e-05,0.00015334846220514315,0.0005524121927837718,0.09227600455101102,0.09227600455101102,0.09227600455101102,0.09227022817604971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.4551452673,595.6834232360778,0.0,0.09227600455101102,0.0922760045510402,0.0922760045510402,0.3697308799582985,0.3697308799582985,0.5,10.03682676407841,-6.656364348600619e-11,-6.656364348600619e-11,-6.656364348600619e-11,-6.656364348600619e-11,-6.656364348600619e-11,-6.656364348600619e-11,27708.48824003864,20994.01264267471,0.7576744158975246,0.7589890116625044,0.4908025402403586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519376559959651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.70910354617,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6256929434688,260.6256929434688,-12.5243070565312,244.83364272072325,276.41774316621417,114323.07384928926,114388.92567435841,-65.8518250691337,0.0,nan,276.41774316621417,3.2677431662141885,270.1009230771139,-3.0490769228860586,263.78410298801754,-9.36589701198244,257.4672828989225,-15.682717101077458,251.15046280982133,-21.999537190178643,244.83364272072325,-28.31635727927673,1.0,1.0,25762.5980482374,25762.5980482374,275.83367462479725,2.683674624797277,275.83367462479725,275.83367462479725,81987.20839009888,81988.77190879728,-1.563518698400003,0.0,8575.796259387458,8575.796259387458,0.9064050733070713,3620.344447960631,275.83367462479725,2.683674624797277,1.0,0.002,0.12821699867478856,0.004848818841085428,0.00019790103455587872,0.0018020989655347128,0.09895051727793935,0.09895051727793935,0.0,9.059159672419881e-14,0.9999370346754032,0.9999370346754032,0.0,0.09227019436246114,5.810188579053867e-06,0.0,0.0,0.0,1599694.892981899,266.2731895771704,0.0,1.0,1285665.4023355264,2593.4506607747235,,,,,,,,,,,,,,,,,,,3.0,14601.072962214119,1569.1445125458617,0.3697308799582985,6.1796691888313084,2.778419696141016
2300.0,-30.075385923912282,5.043265155278615,35.045100783270335,27.668301737308525,5.022048190414136,-26.565642512480217,-40.06353457281364,1.5123047789587567,-6.876864969031601,-6.8768649691146395,40.09004719628639,37735.83974168264,20619.999404171544,20619.999404171544,58355.83914585419,81997.19821520263,81988.69664503967,20619.999404171544,102608.69604921121,102608.69604921121,102608.69604921121,130317.20875297146,125802.24431975027,4514.964433221184,0.0,94705.2218869379,50444.05623741352,49179.07294391598,27708.512703760258,76887.58564767623,20994.026059809024,1569.1470995563252,0.0,0.8766634605259649,2.690645197689654,0.0014957518510113484,1.0,1.0,-6.876864969031601,329445.9840964652,1558419.468462565,4.730424845628846,1558419.468462565,4.730424845628846,0.7576742311744497,0.0922759099711197,3.6023283534587085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023283534587085,1.284667465247819,1.284965043440715,2.8040940172512276,5941.538740496831,14601.054810477277,6454.382538677605,0.0004236862140040816,26290.002630106843,2680.8341921152323,19292.58133538685,1967.2957977889341,0.733837177836313,0.733837177836313,32548.654277026777,32395.05729023726,1.0059302222507813,0.8,4308.22864574995,4287.898129693729,1.0059302222507813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.1352747389355,3099.015535412006,7.642314896967749,5.043265155278615,-2.3412377356449134,7.384502890923528,2.77844191349396,3.5,0.79384054671256,0.6,0.0002316262453325328,1.0000813231072454,0.00023160741029826628,198.9844873318502,0.0,3.759715087076457e-06,10.655032556774678,0.038202336860553715,7.829059588876038e-05,0.0001533356494437724,0.0005523653575873064,0.09227590996607928,0.09227590996607928,0.09227590996607928,0.0922701646692718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.23804470256,595.6831682075693,0.0,0.09227590996607928,0.0922759099711197,0.0922759099711197,0.36973053752515206,0.36973053752515206,0.5,10.03665440403902,8.304823495564051e-11,8.304823495564051e-11,8.304823495564051e-11,8.304823495564051e-11,8.304823495564051e-11,8.304823495564051e-11,27708.512703760258,20994.026059809024,0.7576742311744497,0.7589760902788586,0.4907923616512093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942351138634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.689023877225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6252635234287,260.6252635234287,-12.524736476571263,244.83288691364768,276.4176401332098,114325.33458176146,114391.02543526814,-65.69085350666899,0.0,nan,276.4176401332098,3.2676401332097953,270.1006894892954,-3.049310510704572,263.78373884538456,-9.366261154615415,257.4667882014748,-15.683211798525178,251.14983755755995,-22.00016244244003,244.83288691364768,-28.317113086352293,1.0,1.0,25762.5980482374,25762.5980482374,275.833611302146,2.683611302146005,275.833611302146,275.833611302146,81987.14988059601,81988.69664503967,-1.5467644436575938,0.0,8575.796259387458,8575.796259387458,0.9064053459873274,3620.339995226002,275.833611302146,2.683611302146005,1.0,0.002,0.1282227778391321,0.004848785012543334,0.00019790993246552487,0.0018020900669517247,0.09895496623276244,0.09895496623276244,0.0,-5.827504277744477e-13,0.9999373708149644,0.9999373708149644,0.0,0.09227013080607979,5.779165039912778e-06,0.0,0.0,0.0,1599694.8287522644,266.2731350309684,0.0,1.0,1285665.5881482605,2593.449910833359,,,,,,,,,,,,,,,,,,,3.0,14601.054810477277,1569.1470995563252,0.36973053752515206,6.1796691888313084,2.77844191349396
2301.0,-30.076163357689275,5.043099157461365,35.045095089763265,27.668236079067015,5.021975388268275,-26.566349483096328,-40.06421644063664,1.512161513666504,-6.876912575540985,-6.876912575486048,40.09003740061698,37735.320708404775,20619.91973821036,20619.91973821036,58355.240446615135,81997.1308322198,81988.63986638555,20619.91973821036,102608.55960459591,102608.55960459591,102608.55960459591,130317.0913309978,125802.20792982326,4514.8834011745475,0.0,94705.39518575225,50443.77703140326,49179.57572705443,27708.531726401896,76888.10745345632,20994.0360383264,1569.1492577859633,0.0,0.8766632367659628,2.6906404099987467,0.0014957518510113484,1.0,1.0,-6.876912575540985,329445.3630408566,1558419.0453044267,4.730432478757205,1558419.0453044267,4.730432478757205,0.7576740711353669,0.09227581281662905,3.6023243829589573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023243829589573,1.2846681742279404,1.2849657283870346,2.8040893790522063,5941.528912709674,14601.036680903986,6454.379379265024,0.0004236873228010453,26290.079714576128,2680.842052543542,19292.571891691216,1967.2948347999793,0.7338346669597486,0.7338346669597486,32548.62557682507,32395.05729023726,1.0059291135107373,0.8,4308.224846912982,4287.898129693729,1.0059291135107373,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.1481573329042,3099.015535412006,7.642248881763767,5.043099157461365,-2.341316440058792,7.384415597520157,2.778464023576393,3.5,0.7938468638789694,0.6,0.00023160741029826628,1.000080969328723,0.00023158865872002988,198.98512974986397,0.0,3.7478796374008375e-06,10.621490892393973,0.03820608474019112,7.828455166028806e-05,0.00015332285863797822,0.0005523186721365583,0.09227581281732199,0.09227581281732199,0.09227581281732199,0.09227010384376133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.01627166575,595.6829147040175,0.0,0.09227581281732199,0.09227581281662905,0.09227581281662905,0.36973019717455674,0.36973019717455674,0.5,10.036483135243408,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,27708.531726401896,20994.0360383264,0.7576740711353669,0.7589631528118971,0.490782280357825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519470318660692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.655482212846,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62483488558524,260.62483488558524,-12.525165114414733,244.83213358018585,276.4175361909855,114327.56426719802,114393.13546368232,-65.5711964843174,0.0,nan,276.4175361909855,3.2675361909855383,270.1004556688205,-3.0495443311795043,263.78337514666583,-9.366624853334145,257.46629462450875,-15.683705375491229,251.14921410234518,-22.000785897654794,244.83213358018585,-28.317866419814123,1.0,1.0,25762.5980482374,25762.5980482374,275.83355707497196,2.6835570749719864,275.83355707497196,275.83355707497196,81987.04410657434,81988.63986638555,-1.5957598112145206,0.0,8575.796259387458,8575.796259387458,0.9064055903517227,3620.3360048737522,275.83355707497196,2.6835570749719864,1.0,0.002,0.1282285192169509,0.004848752595107312,0.00019791877486776807,0.0018020812253445324,0.09895938743388404,0.09895938743388404,0.0,2.123002294796006e-13,0.9999377802545172,0.9999377802545172,0.0,0.09227007143904138,5.741377587670687e-06,0.0,0.0,0.0,1599694.7726942718,266.273087424459,0.0,1.0,1285665.750320743,2593.4492563044446,,,,,,,,,,,,,,,,,,,3.0,14601.036680903986,1569.1492577859633,0.36973019717455674,6.1796691888313084,2.778464023576393
2302.0,-30.076941611686877,5.042933762957331,35.04508937527551,27.668180094938748,5.021918765410655,-26.567055573978173,-40.064898133836664,1.5120327276969163,-6.876964035418041,-6.876964035412273,40.09002540865034,37734.80080445983,20619.847340649507,20619.847340649507,58354.64814510934,81997.04623165746,81988.5410528752,20619.847340649507,102608.3883935247,102608.3883935247,102608.3883935247,130316.93322552531,125802.1307590294,4514.80246649591,0.0,94705.5583964739,50443.5051267642,49180.05918856634,27708.544832000603,76888.60402056694,20994.04149637554,1569.1512291197441,0.0,0.876663000288519,2.6906352347899607,0.0014957518510113484,1.0,1.0,-6.876964035418041,329444.6917167791,1558418.5272687923,4.730440545718527,1558418.5272687923,4.730440545718527,0.7576739097511002,0.09227571497175568,3.6023206882373615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023206882373615,1.2846688153127617,1.2849663455295215,2.8040851037240686,5941.519853802375,14601.018593449857,6454.375861623409,0.00042368825349219764,26290.15198611147,2680.8494221891747,19292.56137722503,1967.2937626228152,0.7338322497114844,0.7338322497114844,32548.598870041475,32395.05729023726,1.0059280817802143,0.8,4308.221311930271,4287.898129693729,1.0059280817802143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.160994731036,3099.015535412006,7.642185689036313,5.042933762957331,-2.341397351457408,7.3843311144147386,2.77848605616032,3.5,0.7938531589029486,0.6,0.00023158865872002988,1.0000810552743742,0.00023156988875915968,198.98577284932006,0.0,3.7312852283846423e-06,10.574462337242077,0.0382098160254195,7.827850941095259e-05,0.0001533101493090773,0.0005522723225728479,0.09227571497688863,0.09227571497688863,0.09227571497688863,0.09227001740018399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.78222559846,595.6826650829046,0.0,0.09227571497688863,0.09227571497175568,0.09227571497175568,0.3697298595578052,0.3697298595578052,0.5,10.036312209563736,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27708.544832000603,20994.04149637554,0.7576739097511002,0.7589505478536201,0.4907723489734076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519516922307276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.6084536577,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6244082840006,260.6244082840006,-12.525591715999383,244.83138227600054,276.41743429200073,114329.95401263078,114395.21371115054,-65.25969851974585,0.0,nan,276.41743429200073,3.2674342920007575,270.1002238887976,-3.049776111202391,263.78301348560046,-9.366986514399514,257.46580308240374,-15.684196917596239,251.14859267920033,-22.001407320799643,244.83138227600054,-28.318617723999438,1.0,1.0,25762.5980482374,25762.5980482374,275.83349409267424,2.683494092674266,275.83349409267424,275.83349409267424,81987.00354925275,81988.5410528752,-1.5375036224431824,0.0,8575.796259387458,8575.796259387458,0.9064058177432632,3620.3322916785482,275.83349409267424,2.683494092674266,1.0,0.002,0.128234249807522,0.004848719527855686,0.00019792759905380112,0.001802072401738663,0.09896379952690056,0.09896379952690056,0.0,7.924641845513669e-13,0.9999378970961882,0.9999378970961882,0.0,0.09226998438190463,5.730589851057077e-06,0.0,0.0,0.0,1599694.7120987957,266.27303596458194,0.0,1.0,1285665.9256197498,2593.4485487970956,,,,,,,,,,,,,,,,,,,3.0,14601.018593449857,1569.1512291197441,0.3697298595578052,6.1796691888313084,2.77848605616032
2303.0,-30.07771506113613,5.0427689295334845,35.04508372332084,27.668120408803247,5.021849975941997,-26.56775855743338,-40.06557937301693,1.5118934722100847,-6.877018175191722,-6.877018175128351,40.090015782740345,37734.29237174107,20619.78001097226,20619.78001097226,58354.072382713326,81996.9803575688,81988.46856299469,20619.78001097226,102608.24857396695,102608.24857396695,102608.24857396695,130316.8184998644,125802.09627624843,4514.722223615973,0.0,94705.7323480904,50443.2353189521,49180.55225459811,27708.56992589745,76889.12218049556,20994.05540014437,1569.1538350421974,0.0,0.8766627400001278,2.690629790078186,0.0014957518510113484,1.0,1.0,-6.877018175191722,329443.98543304246,1558418.1114438209,4.7304494249465066,1558418.1114438209,4.7304494249465066,0.7576737253596966,0.09227562205770079,3.602316472020606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602316472020606,1.2846695054049633,1.2849670116670973,2.804080315493327,5941.509708116006,14601.000463649516,6454.372857853665,0.00042368943702072553,26290.23104540513,2680.857483993528,19292.552398756252,1967.2928470737972,0.7338297014368804,0.7338297014368804,32548.56839369562,32395.05729023726,1.005926904425059,0.8,4308.217277998019,4287.898129693729,1.005926904425059,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.1737769325127,3099.015535412006,7.642124531509746,5.0427689295334845,-2.341479769580559,7.3842486991140435,2.778507994080705,3.5,0.7938594268802015,0.6,0.00023156988875915968,1.000080555371894,0.00023155123606322605,198.98641198224013,0.0,3.7349551701069265e-06,10.58486295208303,0.03821355098058961,7.827247161658719e-05,0.00015329741714257248,0.0005522258108909029,0.09227562205978881,0.09227562205978881,0.09227562205978881,0.09226995652329334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.5549910479,595.6824133630711,0.0,0.09227562205978881,0.09227562205770079,0.09227562205770079,0.36972952168565376,0.36972952168565376,0.5,10.036142244143624,-6.338041202980094e-11,-6.338041202980094e-11,-6.338041202980094e-11,-6.338041202980094e-11,-6.338041202980094e-11,-6.338041202980094e-11,27708.56992589745,20994.05540014437,0.7576737253596966,0.7589379450285361,0.4907624290879616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519563575408623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.618854272536,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6239826791627,260.6239826791627,-12.526017320837298,244.8306333514033,276.41733200692255,114332.1923903628,114397.29961016683,-65.10721980402604,0.0,nan,276.41733200692255,3.2673320069225724,270.099992275815,-3.0500077241849795,263.78265254471523,-9.367347455284744,257.46531281361325,-15.684687186386725,251.14797308250672,-22.002026917493254,244.8306333514033,-28.319366648596684,1.0,1.0,25762.5980482374,25762.5980482374,275.83343150011274,2.6834315001127607,275.83343150011274,275.83343150011274,81986.94059898518,81988.46856299469,-1.5279640095104696,0.0,8575.796259387458,8575.796259387458,0.9064060772301041,3620.3280543807086,275.83343150011274,2.6834315001127607,1.0,0.002,0.12823994874321312,0.004848686106611298,0.00019793637329102508,0.0018020636270348936,0.09896818664551253,0.09896818664551253,0.0,3.2591854562391553e-13,0.9999382400774198,0.9999382400774198,0.0,0.09226992312242648,5.69893527432095e-06,0.0,0.0,0.0,1599694.648347623,266.27298182480826,0.0,1.0,1285666.1100478207,2593.4478044451134,,,,,,,,,,,,,,,,,,,3.0,14601.000463649516,1569.1538350421974,0.36972952168565376,6.1796691888313084,2.778507994080705
2304.0,-30.078488591160284,5.042604684436264,35.0450780687005,27.66805663648995,5.021782445807283,-26.568461487463615,-40.066256805416174,1.5117553421101486,-6.877070186177832,-6.877070186144429,40.09000440197735,37733.77453899061,20619.70941186923,20619.70941186923,58353.48395085984,81996.90628132886,81988.37611001085,20619.70941186923,102608.08552188009,102608.08552188009,102608.08552188009,130316.67110495135,125802.02909349262,4514.642011458734,0.0,94705.90031106507,50442.95953105464,49181.04531112269,27708.585583071268,76889.63089419395,20994.062667008435,1569.1559390136604,0.0,0.8766624981461708,2.6906245594619485,0.0014957518510113484,1.0,1.0,-6.877070186177832,329443.30692166905,1558417.6198113689,4.730457675322905,1558417.6198113689,4.730457675322905,0.7576735594845696,0.09227552607101092,3.6023127451376724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023127451376724,1.2846701899919881,1.2849676724488501,2.804075920186284,5941.500394987804,14600.982404158492,6454.3694770547745,0.00042369042933391814,26290.30487119619,2680.8650121291357,19292.542293322127,1967.2918166062955,0.7338272563913532,0.7338272563913532,32548.541454426388,32395.05729023726,1.0059258637136608,0.8,4308.213712242877,4287.898129693729,1.0059258637136608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.1864971005843,3099.015535412006,7.642062338547296,5.042604684436264,-2.341560712619974,7.384165397056238,2.7785298256027735,3.5,0.7938656644579353,0.6,0.00023155123606322605,1.0000805642748163,0.00023153258280859574,198.98705118536813,0.0,3.711633037629882e-06,10.518768028643086,0.03821726261362724,7.826646798851529e-05,0.00015328476807471077,0.0005521796736710029,0.09227552606984399,0.09227552606984399,0.09227552606984399,0.09226987541221487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.3171240313,595.6821650139377,0.0,0.09227552606984399,0.09227552607101092,0.09227552607101092,0.3697291860358223,0.3697291860358223,0.5,10.03597272428874,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,27708.585583071268,20994.062667008435,0.7576735594845696,0.7589252708360471,0.4907524473737582,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519609940780955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.55275934909,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6235579970102,260.6235579970102,-12.526442002989768,244.82988637127264,276.41722962274855,114334.44499869693,114399.41107039033,-64.96607169342312,0.0,nan,276.41722962274855,3.267229622748573,270.0997609724498,-3.0502390275501625,263.7822923221599,-9.367707677840087,257.4648236718633,-15.685176328136663,251.1473550215668,-22.00264497843318,244.82988637127264,-28.32011362872734,1.0,1.0,25762.5980482374,25762.5980482374,275.83336870840867,2.6833687084086932,275.83336870840867,275.83336870840867,81986.87330631493,81988.37611001085,-1.5028036959265592,0.0,8575.796259387458,8575.796259387458,0.906406306600827,3620.324308863361,275.83336870840867,2.6833687084086932,1.0,0.002,0.1282456323798063,0.004848653132660988,0.00019794512477678715,0.001802054875146126,0.09897256238839357,0.09897256238839357,0.0,-7.708677446371937e-14,0.9999384058066797,0.9999384058066797,0.0,0.09226984243441937,5.6836365915504464e-06,0.0,0.0,0.0,1599694.5871031228,266.27292981382215,0.0,1.0,1285666.2872240802,2593.447089361743,,,,,,,,,,,,,,,,,,,3.0,14600.982404158492,1569.1559390136604,0.3697291860358223,6.1796691888313084,2.7785298256027735
2305.0,-30.079259443311766,5.04244103560091,35.04507242629349,27.667975436802976,5.021714147804166,-26.569162084195998,-40.066933853644855,1.5116167886813034,-6.877121369981751,-6.877121370018119,40.08999344489131,37733.2833494817,20619.63786041181,20619.63786041181,58352.92120989351,81996.81006018337,81988.29120101212,20619.63786041181,102607.92906142393,102607.92906142393,102607.92906142393,130316.53146311227,125801.96937894486,4514.562084167415,0.0,94706.05078900333,50442.71436531991,49181.4849152038,27708.60240168834,76890.08731689214,20994.07082387622,1569.1580783517845,0.0,0.87666225920533,2.6906194120411446,0.0014957518510113484,1.0,1.0,-6.877121369981751,329442.6392023972,1558417.1464818658,4.730465826326848,1558417.1464818658,4.730465826326848,0.7576733939708562,0.09227543042730159,3.6023106927984214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023106927984214,1.2846708765608874,1.284968335212193,2.804072824038748,5941.493834622703,14600.964317271637,6454.36473537224,0.00042369077221153647,26290.361622148648,2680.8707991157685,19292.528120115716,1967.2903713414587,0.7338251332329518,0.7338251332329518,32548.526619367305,32395.05729023726,1.0059252906093026,0.8,4308.2117486339985,4287.898129693729,1.0059252906093026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.1991605696794,3099.015535412006,7.641999953798192,5.04244103560091,-2.341640978088045,7.384082013688955,2.778551559881001,3.5,0.7938718742517146,0.6,0.00023153258280859574,1.0000802858673041,0.00023151399550667344,198.98768817925492,0.0,3.7117561338944865e-06,10.519116883456975,0.038220974369761136,7.826046819045349e-05,0.00015327211461814227,0.0005521337773967592,0.09227543042575165,0.09227543042575165,0.09227543042575165,0.0922697995399623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.0784471423,595.6819169487536,0.0,0.09227543042575165,0.09227543042730159,0.09227543042730159,0.3697288505537769,0.3697288505537769,0.5,10.035803797460607,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,27708.60240168834,20994.07082387622,0.7576733939708562,0.7589134470533218,0.49074314604389846,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519656311266356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.55310820391,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6231342434175,260.6231342434175,-12.526865756582481,244.8291414376315,276.4171270492042,114336.73998930516,114401.56401399057,-64.82402468538471,0.0,nan,276.4171270492042,3.267127049204248,270.0995299268855,-3.050470073114468,263.7819328045764,-9.368067195423578,257.46433568226206,-15.685664317737917,251.14673855994525,-22.00326144005473,244.8291414376315,-28.32085856236847,1.0,1.0,25762.5980482374,25762.5980482374,275.8333076235303,2.683307623530311,275.8333076235303,275.8333076235303,81986.77201483228,81988.29120101212,-1.5191861798375612,0.0,8575.796259387458,8575.796259387458,0.9064064329118506,3620.3222462624135,275.8333076235303,2.683307623530311,1.0,0.002,0.12825129601560736,0.0048486203918102835,0.00019795384572567404,0.0018020461541372553,0.09897692286283702,0.09897692286283702,0.0,-1.370704764969144e-13,0.9999386224945753,0.9999386224945753,0.0,0.09226976679156998,5.6636357316159865e-06,0.0,0.0,0.0,1599694.526832617,266.2728786300182,0.0,1.0,1285666.4615824837,2593.4463856515167,,,,,,,,,,,,,,,,,,,3.0,14600.964317271637,1569.1580783517845,0.3697288505537769,6.1796691888313084,2.778551559881001
2306.0,-30.080025834096254,5.042277984026794,35.04506679156019,27.667924691364192,5.021647859279466,-26.569858464753093,-40.06760650137437,1.5114804899367547,-6.877172195926789,-6.87717219588928,40.08998238133482,37732.76370884768,20619.56618900669,20619.56618900669,58352.32989785437,81996.75310110245,81988.20511575682,20619.56618900669,102607.7713047635,102607.7713047635,102607.7713047635,130316.38974659744,125801.90734558472,4514.482401012725,0.0,94706.22977157519,50442.429550869994,49182.000245227995,27708.618441833933,76890.61868706193,20994.07844579727,1569.1601717978385,0.0,0.8766620226383702,2.6906143006170105,0.0014957518510113484,1.0,1.0,-6.877172195926789,329441.976152638,1558416.6685530709,4.73047389635321,1558416.6685530709,4.73047389635321,0.7576732304379643,0.09227533470369499,3.6023058427204844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023058427204844,1.2846715524484886,1.2849689873764714,2.804067573423539,5941.482709199132,14600.946258247164,6454.3622427598575,0.0004236921908644305,26290.446704561997,2680.8794751074015,19292.5206695305,1967.2896115932047,0.7338224749974599,0.7338224749974599,32548.491561222567,32395.05729023726,1.0059239362519263,0.8,4308.207108242352,4287.898129693729,1.0059239362519263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.2117693063806,3099.015535412006,7.641937680194497,5.042277984026794,-2.3417208541014807,7.383998838128274,2.7785732002897294,3.5,0.793878057225637,0.6,0.00023151399550667344,1.0000798216907907,0.0002314955171430846,198.98832149005958,0.0,3.69864423900897e-06,10.481957773351422,0.03822467301400014,7.825450780937527e-05,0.00015325948769729817,0.0005520875479843254,0.09227533470468816,0.09227533470468816,0.09227533470468816,0.09226972245300565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.83655769494,595.6816699226979,0.0,0.09227533470468816,0.09227533470369499,0.09227533470369499,0.3697285158350116,0.3697285158350116,0.5,10.03563543033492,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,27708.618441833933,20994.07844579727,0.7576732304379643,0.7589005121072472,0.49073299647147745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519702521503892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.5159490938,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6227118378141,260.6227118378141,-12.527288162185869,244.82839896725721,276.41702470837083,114338.97024292506,114403.58805803682,-64.61781511175343,0.0,nan,276.41702470837083,3.2670247083708546,270.09929956014577,-3.050700439854211,263.7815744119263,-9.368425588073706,257.46384926370513,-15.686150736294849,251.1461241154793,-22.00387588452068,244.82839896725721,-28.321601032742763,1.0,1.0,25762.5980482374,25762.5980482374,275.83324675949444,2.683246759494466,275.83324675949444,275.83324675949444,81986.7218333037,81988.20511575682,-1.4832824531185906,0.0,8575.796259387458,8575.796259387458,0.9064067314093298,3620.3173719340866,275.83324675949444,2.683246759494466,1.0,0.002,0.12825694085069875,0.004848587794690666,0.0001979625377994606,0.0018020374624056997,0.0989812688997303,0.0989812688997303,0.0,2.0516010765248005e-13,0.9999388261779242,0.9999388261779242,0.0,0.09226968986878784,5.644834907150741e-06,0.0,0.0,0.0,1599694.4669834627,266.2728278040732,0.0,1.0,1285666.6347217867,2593.4456868618654,,,,,,,,,,,,,,,,,,,3.0,14600.946258247164,1569.1601717978385,0.3697285158350116,6.1796691888313084,2.7785732002897294
2307.0,-30.08078907185635,5.042115585567477,35.04506122217988,27.66784600624817,5.02157765855142,-26.570552398807067,-40.06827873000873,1.5113409855233946,-6.87721879868684,-6.8772187987015085,40.089972996261096,37732.280562132604,20619.487815396147,20619.487815396147,58351.76837752875,81996.66521736738,81988.15271879443,20619.487815396147,102607.64053419058,102607.64053419058,102607.64053419058,130316.27856227351,125801.87528298335,4514.403279290152,0.0,94706.38395512651,50442.18767930416,49182.44030646928,27708.638028082925,76891.0783345522,20994.08890515383,1569.162330892246,0.0,0.8766618028093854,2.6906096139135585,0.0014957518510113484,1.0,1.0,-6.87721879868684,329441.3681973463,1558416.2631320902,4.730481395398247,1558416.2631320902,4.730481395398247,0.7576730723421394,0.09227523973831378,3.6023034533621185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023034533621185,1.2846722431056867,1.284969654453698,2.804064206021587,5941.475574078471,14600.928262903672,6454.357822950979,0.00042369267499030766,26290.5069440318,2680.8856178238034,19292.50745842599,1967.2882644354586,0.733820291084405,0.733820291084405,32548.474290059225,32395.05729023726,1.0059232690368487,0.8,4308.20482218407,4287.898129693729,1.0059232690368487,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.224324065867,3099.015535412006,7.641873076114482,5.042115585567477,-2.3417979242210007,7.383913509788478,2.778594748124206,3.5,0.7938842137497731,0.6,0.0002314955171430846,1.000079493779847,0.0002314771161521736,198.98895219888445,0.0,3.6769785544232344e-06,10.420557223235447,0.03822834999255457,7.824855156121859e-05,0.00015324696558186604,0.0005520420733328218,0.09227523973646067,0.09227523973646067,0.09227523973646067,0.09226966555258455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.59728223557,595.6814221289358,0.0,0.09227523973646067,0.09227523973831378,0.09227523973831378,0.36972818175155964,0.36972818175155964,0.5,10.035468204579429,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27708.638028082925,20994.08890515383,0.7576730723421394,0.7588886726707209,0.4907237793955741,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974846457462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.45454854369,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62229046609247,260.62229046609247,-12.527709533907512,244.8276590213319,276.4169219108534,114341.23157276917,114405.69122871448,-64.45965594530514,0.0,nan,276.4169219108534,3.266921910853398,270.09906933294667,-3.050930667053308,263.78121675504786,-9.368783244952112,257.4633641771403,-15.686635822859671,251.14551159923457,-22.00448840076541,244.8276590213319,-28.32234097866808,1.0,1.0,25762.5980482374,25762.5980482374,275.83319404681663,2.683194046816652,275.83319404681663,275.83319404681663,81986.59552595185,81988.15271879443,-1.5571928425779333,0.0,8575.796259387458,8575.796259387458,0.9064068784620564,3620.314970628929,275.83319404681663,2.683194046816652,1.0,0.002,0.12826254671995746,0.004848556118384634,0.00019797117144336644,0.0018020288284178762,0.09898558572168321,0.09898558572168321,0.0,-1.3875749507730184e-13,0.9999392483891237,0.9999392483891237,0.0,0.09226963386885569,5.605869458096013e-06,0.0,0.0,0.0,1599694.4121072097,266.27278120131314,0.0,1.0,1285666.7934747068,2593.445046135838,,,,,,,,,,,,,,,,,,,3.0,14600.928262903672,1569.162330892246,0.36972818175155964,6.1796691888313084,2.778594748124206
2308.0,-30.0816780843773,5.041954028848818,35.04505583216963,27.66776281585919,5.021503413769184,-26.57135993197758,-40.06905451007185,1.5111852633994414,-6.877251974710475,-6.877251974768427,40.08996702936575,37731.68536742083,20619.387245053407,20619.387245053407,58351.072612474236,81996.55420987945,81988.18089924734,20619.387245053407,102607.56814430075,102607.56814430075,102607.56814430075,130316.22901997718,125801.90378040311,4514.325239574072,0.0,94706.55579086479,50441.90636074296,49182.94381124647,27708.660875676433,76891.6046869229,20994.10262075828,1569.164317898358,0.0,0.8766616435696857,2.6906062775017277,0.0014957518510113484,1.0,1.0,-6.877251974710475,329440.9354007943,1558416.0053716078,4.730486827557285,1558416.0053716078,4.730486827557285,0.7576729425848071,0.09227514404446449,3.602300127754901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602300127754901,1.2846730094589374,1.284970397343878,2.8040599446174035,5941.466544674362,14600.910305179408,6454.35434785411,0.0004236936072305588,26290.578916834933,2680.8929570072282,19292.49707112889,1967.2872052259327,0.733817887090159,0.733817887090159,32548.450251340124,32395.05729023726,1.0059223403794695,0.8,4308.201640353653,4287.898129693729,1.0059223403794695,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.236835245676,3099.015535412006,7.64180036967585,5.041954028848818,-2.3418664038390666,7.383820432687885,2.7786162212290235,3.5,0.7938903489225781,0.6,0.0002314771161521736,1.0000925948775348,0.00023145568454140876,198.98968684733694,0.0,3.661593900802461e-06,10.376957114874175,0.038232011586455374,7.824167832176016e-05,0.00015323543783041346,0.0005520000372730766,0.09227514437044272,0.09227514437044272,0.09227514437044272,0.09226965121563217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.36278808484,595.681172948134,0.0,0.09227514437044272,0.09227514404446449,0.09227514404446449,0.36972785064096225,0.36972785064096225,0.5,10.035303415574466,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,27708.660875676433,20994.10262075828,0.7576729425848071,0.7588744291403521,0.49071267950580216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519794218906024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.410948435325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6218581396345,260.6218581396345,-12.528141860365452,244.82689938204865,276.416816897823,114342.94272178502,114409.07838665134,-66.13566486632426,0.0,nan,276.416816897823,3.2668168978230483,270.09883339431076,-3.051166605689218,263.78084989099784,-9.369150109002135,257.4628663878024,-15.687133612197556,251.1448828848242,-22.00511711517578,244.82689938204865,-28.323100617951326,1.0,1.0,25762.5980482374,25762.5980482374,275.83316415679474,2.68316415679476,275.83316415679474,275.83316415679474,81986.36344615759,81988.18089924734,-1.8174530897522345,0.0,8575.796259387458,8575.796259387458,0.9064070831360277,3620.3116283936756,275.83316415679474,2.68316415679476,1.0,0.002,0.12826806834934226,0.004848527309350917,0.00019797968051566556,0.001802020355709161,0.09898984025783278,0.09898984025783278,0.0,3.622482652385073e-11,0.9999401609500693,0.9999401609500693,0.0,0.09226962238751266,5.521656951837093e-06,0.0,0.0,0.0,1599694.3730413544,266.2727480252895,0.0,1.0,1285666.9064892442,2593.4445900098463,,,,,,,,,,,,,,,,,,,3.0,14600.910305179408,1569.164317898358,0.36972785064096225,6.1796691888313084,2.7786162212290235
2309.0,-30.082427653052093,5.041793085668662,35.045050413484844,27.667775249015563,5.021477370475395,-26.572037150698662,-40.06971420077605,1.5110868681218692,-6.877299916259233,-6.877299916250164,40.089955422601506,37731.153809833915,20619.313181741913,20619.313181741913,58350.46699157583,81996.51762069507,81988.08913562018,20619.313181741913,102607.40231736208,102607.40231736208,102607.40231736208,130316.07471012251,125801.82732795889,4514.24738216363,0.0,94706.75389199071,50441.57505697231,49183.53203890933,27708.67239276043,76892.20443166976,20994.107181246116,1569.1661266434614,0.0,0.876661424928492,2.6906014561716836,0.0014957518510113484,1.0,1.0,-6.877299916259233,329440.30998193385,1558415.5039763253,4.730494286087174,1558415.5039763253,4.730494286087174,0.7576727922457714,0.09227504984121752,3.6022925394431247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022925394431247,1.284673513935534,1.2849708744031996,2.8040529366933695,5941.451695724261,14600.889802326177,6454.352604659471,0.000423695739583386,26290.689291611874,2680.9042121021835,19292.491860603463,1967.2866739002068,0.733814608153267,0.733814608153267,32548.395400199108,32395.05729023726,1.0059202213854739,0.8,4308.194380107039,4287.898129693729,1.0059202213854739,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.2493366339736,3099.015535412006,7.641737515430727,5.041793085668662,-2.3419438079556345,7.383736893624296,2.7786376775948405,3.5,0.7938964793128116,0.6,0.00023145568454140876,1.0000780710957127,0.00023143761595314217,198.99030626805674,0.0,4.264669514731014e-06,12.086073404747694,0.038236276255970106,7.82358340474246e-05,0.00015321985049398417,0.0005519427243290702,0.0922750498405094,0.0922750498405094,0.0922750498405094,0.09226956922153737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.0992394374,595.680932937044,0.0,0.0922750498405094,0.09227504984121752,0.09227504984121752,0.36972752770794787,0.36972752770794787,0.5,10.035138996936325,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27708.67239276043,20994.107181246116,0.7576727922457714,0.7588606338296486,0.49070193901598563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984751348957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.1200647252,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6214339067388,260.6214339067388,-12.52856609326119,244.82614814860727,276.4167196653633,114345.67838960665,114410.57573576907,-64.89734616245403,0.0,nan,276.4167196653633,3.2667196653633255,270.0986053617198,-3.051394638280158,263.7804910582392,-9.369508941760785,257.462376754855,-15.687623245145005,251.14426245164813,-22.005737548351846,244.82614814860727,-28.323851851392703,1.0,1.0,25762.5980482374,25762.5980482374,275.83310551500904,2.6831055150090606,275.83310551500904,275.83310551500904,81986.46621364803,81988.08913562018,-1.6229219721426489,0.0,8575.796259387458,8575.796259387458,0.9064075501572174,3620.3040021403403,275.83310551500904,2.6831055150090606,1.0,0.002,0.12827358059624913,0.00484849568421443,0.0001979881691082219,0.0018020118308489045,0.09899408455411095,0.09899408455411095,0.0,-4.287369070876679e-14,0.9999402628660323,0.9999402628660323,0.0,0.09226953759420328,5.512247014238647e-06,0.0,0.0,0.0,1599694.3165885801,266.27270008374074,0.0,1.0,1285667.0698026912,2593.443930877968,,,,,,,,,,,,,,,,,,,3.0,14600.889802326177,1569.1661266434614,0.36972752770794787,6.1796691888313084,2.7786376775948405
2310.0,-30.083184953727805,5.041632567433646,35.045045163428206,27.667710498813562,5.021414188534315,-26.572725039501602,-40.070377837959654,1.5109542742921227,-6.877361045194448,-6.87736104519958,40.08994944743033,37730.653304446445,20619.262188280496,20619.262188280496,58349.91549272694,81996.43646114695,81988.04356868957,20619.262188280496,102607.30575697006,102607.30575697006,102607.30575697006,130316.02341252707,125801.85237438898,4514.171038138089,0.0,94706.91236179059,50441.316075286144,49183.99587389382,27708.717655557,76892.71352945082,20994.13514071074,1569.1698576607043,0.0,0.876661112224871,2.6905953086377465,0.0014957518510113484,1.0,1.0,-6.877361045194448,329439.51252909494,1558415.24585882,4.730504953382561,1558415.24585882,4.730504953382561,0.7576725636200762,0.09227497042051205,3.6022893458098335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022893458098335,1.2846741714256822,1.2849715088320783,2.8040490156442943,5941.443387491784,14600.872063364246,6454.34887240464,0.00042369651664455975,26290.756591208654,2680.9110747511795,19292.48070464401,1967.2855363089345,0.7338123053900704,0.7338123053900704,32548.372315422468,32395.05729023726,1.005919329581082,0.8,4308.191324543047,4287.898129693729,1.005919329581082,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.2617889387475,3099.015535412006,7.641683350669342,5.041632567433646,-2.3420292733045933,7.383661840738239,2.7786590497835744,3.5,0.7939025856524499,0.6,0.00023143761595314217,1.0000788769386562,0.000231419362302298,198.99093208172445,0.0,3.595473912999977e-06,10.189573069441934,0.03823987172988311,7.82299552179989e-05,0.0001532076607351433,0.0005518983239626542,0.09227497041708863,0.09227497041708863,0.09227497041708863,0.09226954487948623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.8549586118,595.680686937487,0.0,0.09227497041708863,0.09227497042051205,0.09227497042051205,0.369727204690509,0.369727204690509,0.5,10.034976229974598,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27708.717655557,20994.13514071074,0.7576725636200762,0.7588484371848606,0.49069218099573453,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519892448974272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.2235643899,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62101221776805,260.62101221776805,-12.528987782231923,244.82540212220434,276.4166223137354,114348.03319317901,114412.54138050547,-64.50818732645277,0.0,nan,276.4166223137354,3.266622313735411,270.0983782751896,-3.0516217248103885,263.78013423677766,-9.369865763222322,257.46189019844456,-15.688109801555413,251.14364616025654,-22.00635383974344,244.82540212220434,-28.32459787779564,1.0,1.0,25762.5980482374,25762.5980482374,275.83303907262524,2.683039072625263,275.83303907262524,275.83303907262524,81986.41685938825,81988.04356868957,-1.6267093013157137,0.0,8575.796259387458,8575.796259387458,0.906407746708656,3620.300792538883,275.83303907262524,2.683039072625263,1.0,0.002,0.12827903984571895,0.004848462000440688,0.00019799657054228074,0.0018020034290485377,0.09899828527114037,0.09899828527114037,0.0,-4.0918136934298133e-13,0.9999408371532782,0.9999408371532782,0.0,0.09226951117058081,5.45924993124787e-06,0.0,0.0,0.0,1599694.244607171,266.27263895480553,0.0,1.0,1285667.278039063,2593.4430904378532,,,,,,,,,,,,,,,,,,,3.0,14600.872063364246,1569.1698576607043,0.369727204690509,6.1796691888313084,2.7786590497835744
