time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2311.0,-30.083939236903984,5.0414725796737105,35.045039900899525,27.667649380769603,5.02134330308127,-26.57341098290622,-40.07104126559568,1.5108150490650039,-6.877414782995174,-6.877414783017551,40.089938587705745,37730.154201292244,20619.198531347345,20619.198531347345,58349.352732639585,81996.37583199622,81987.94743425751,20619.198531347345,102607.14596560485,102607.14596560485,102607.14596560485,130315.88123102818,125801.78694647523,4514.0942845529435,0.0,94707.08427726619,50441.048758457895,49184.483909786984,27708.73526542332,76893.21917521031,20994.143733021476,1569.1720890916245,0.0,0.8766608588826692,2.6905899044148174,0.0014957518510113484,1.0,1.0,-6.877414782995174,329438.8114979901,1558414.7767353775,4.7305135956784055,1558414.7767353775,4.7305135956784055,0.7576723921867078,0.09227488131468031,3.6022852458290386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022852458290386,1.284674860315713,1.2849721744303253,2.8040443205557595,5941.433439162574,14600.854144518942,6454.345864627983,0.0004236976675853304,26290.834238328083,2680.918992553837,19292.471714198302,1967.2846195386094,0.7338097961940203,0.7338097961940203,32548.34267922087,32395.05729023726,1.0059181846841745,0.8,4308.187401814581,4287.898129693729,1.0059181846841745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.2741596086066,3099.015535412006,7.6416247244269,5.0414725796737105,-2.3421100467737537,7.383582626447464,2.778680281925459,3.5,0.7939086519787025,0.6,0.000231419362302298,1.0000785631240614,0.00023140118270247335,198.99155540526365,0.0,3.6323109953783735e-06,10.293969360902311,0.038243504040878486,7.822407865306059e-05,0.0001531952836492374,0.0005518531100202425,0.09227488132117252,0.09227488132117252,0.09227488132117252,0.0922694640972385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.5858448104,595.6804487721604,0.0,0.09227488132117252,0.09227488131468031,0.09227488131468031,0.36972688672961423,0.36972688672961423,0.5,10.034813715236117,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,27708.73526542332,20994.143733021476,0.7576723921867078,0.7588361283156018,0.4906824633693592,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519937848250304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.32796068135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62059218418983,260.62059218418983,-12.529407815810146,244.82466080727536,276.41652356143413,114350.25631980134,114414.51127230613,-64.25495250477027,0.0,nan,276.41652356143413,3.2665235614341555,270.0981510104088,-3.0518489895911785,263.77977845948783,-9.370221540512148,257.4614059086334,-15.688594091366554,251.1430333578995,-22.00696664210048,244.82466080727536,-28.325339192724613,1.0,1.0,25762.5980482374,25762.5980482374,275.8329741248357,2.6829741248357095,275.8329741248357,275.8329741248357,81986.35893686811,81987.94743425751,-1.5884973893989809,0.0,8575.796259387458,8575.796259387458,0.9064079990409525,3620.296672058184,275.8329741248357,2.6829741248357095,1.0,0.002,0.12828448931126196,0.004848429693468093,0.00019800495987500622,0.0018019950410946056,0.09900247993750311,0.09900247993750311,0.0,9.696119775137735e-13,0.9999409431454559,0.9999409431454559,0.0,0.09226943185043644,5.449464243875528e-06,0.0,0.0,0.0,1599694.1813290336,266.2725852170048,0.0,1.0,1285667.4610973883,2593.4423516164,,,,,,,,,,,,,,,,,,,3.0,14600.854144518942,1569.1720890916245,0.36972688672961423,6.1796691888313084,2.778680281925459
2312.0,-30.084693547197038,5.0413131176832575,35.04503456530659,27.667576632834994,5.0212763466120665,-26.574096557823243,-40.07170458845792,1.5106793572240453,-6.8774686745449,-6.877468674478042,40.0899259559231,37729.66979484877,20619.135439009286,20619.135439009286,58348.80523385806,81996.29153631188,81987.82549322699,20619.135439009286,102606.96093223628,102606.96093223628,102606.96093223628,130315.70688009725,125801.68960621976,4514.017273877479,0.0,94707.2390461813,50440.803409723725,49184.92848495286,27708.745947860974,76893.67443281383,20994.147322788376,1569.173996629743,0.0,0.8766606115073015,2.6905844847384817,0.0014957518510113484,1.0,1.0,-6.8774686745449,329438.1084623428,1558414.2310620192,4.730522034429898,1558414.2310620192,4.730522034429898,0.7576722296379875,0.09227478947106574,3.6022825873498507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022825873498507,1.2846755325267698,1.28497282344085,2.8040407839516375,5941.42594552282,14600.836260880855,6454.341669576765,0.0004236982433668094,26290.89660504844,2680.925352189427,19292.459174909476,1967.2833408869978,0.7338075785214907,0.7338075785214907,32548.323462730874,32395.05729023726,1.0059174423185993,0.8,4308.184858267558,4287.898129693729,1.0059174423185993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.28646760509,3099.015535412006,7.641566485455547,5.0413131176832575,-2.3421907835163296,7.383503901199587,2.7787014065636013,3.5,0.7939146875896004,0.6,0.00023140118270247335,1.0000785664341922,0.00023138300376493486,198.99217875466005,0.0,3.6175868457494106e-06,10.25224112085383,0.038247121627724236,7.821820342421992e-05,0.00015318297927825343,0.0005518083789324254,0.09227478947237704,0.09227478947237704,0.09227478947237704,0.09226936436726388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.3093101897,595.6802129325197,0.0,0.09227478947237704,0.09227478947106574,0.09227478947106574,0.36972656822985306,0.36972656822985306,0.5,10.034650962540464,-6.684786058031023e-11,-6.684786058031023e-11,-6.684786058031023e-11,-6.684786058031023e-11,-6.684786058031023e-11,-6.684786058031023e-11,27708.745947860974,20994.147322788376,0.7576722296379875,0.758824515335661,0.49067325853721855,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998306690041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.28623244131,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6201738597387,260.6201738597387,-12.529826140261264,244.82392337822426,276.4164243415238,114352.54221393555,114416.53571150302,-63.993497567494195,0.0,nan,276.4164243415238,3.266424341523816,270.0979241487037,-3.0520758512962516,263.7794239559743,-9.370576044025654,257.46092376329244,-15.689076236707535,251.1424235707136,-22.007576429286388,244.82392337822426,-28.326076621775712,1.0,1.0,25762.5980482374,25762.5980482374,275.83290601416724,2.6829060141672585,275.83290601416724,275.83290601416724,81986.2980133972,81987.82549322699,-1.5274798297905363,0.0,8575.796259387458,8575.796259387458,0.9064081626563351,3620.2940002866,275.83290601416724,2.6829060141672585,1.0,0.002,0.12828994677525782,0.004848397319948812,0.00019801336148891059,0.0018019866387235463,0.09900668074445529,0.09900668074445529,0.0,2.124567882733075e-13,0.9999408563961675,0.9999408563961675,0.0,0.09226933200747353,5.457463592206201e-06,0.0,0.0,0.0,1599694.117869808,266.2725313254551,0.0,1.0,1285667.644679414,2593.4416106816334,,,,,,,,,,,,,,,,,,,3.0,14600.836260880855,1569.173996629743,0.36972656822985306,6.1796691888313084,2.7787014065636013
2313.0,-30.085443183747167,5.0411542151477695,35.04502921315251,27.66750353565442,5.021202536016293,-26.57477861176949,-40.07236365051938,1.5105379640382723,-6.87752002461383,-6.877520024690797,40.08991480721882,37729.18280762488,20619.068304446442,20619.068304446442,58348.25111207132,81996.22064194306,81987.73113750653,20619.068304446442,102606.79944195297,102606.79944195297,102606.79944195297,130315.5603525856,125801.61992620237,4513.940426383225,0.0,94707.40144913484,50440.548553263405,49185.39210652381,27708.76091063263,76894.15301715644,20994.154160348728,1569.1760464479999,0.0,0.8766603723864204,2.690579320657606,0.0014957518510113484,1.0,1.0,-6.87752002461383,329437.43858236994,1558413.7494565367,4.730530191597769,1558413.7494565367,4.730530191597769,0.7576720672591563,0.09227469802474164,3.602279477425106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602279477425106,1.2846762314041593,1.2849734991247042,2.804036837739102,5941.41758397199,14600.818351556754,6454.337888476498,0.00042369902160303033,26290.96438592579,2680.932263915383,19292.44787294775,1967.2821884076366,0.7338052568081329,0.7338052568081329,32548.30098301856,32395.05729023726,1.0059165738893547,0.8,4308.18188279153,4287.898129693729,1.0059165738893547,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.298712616828,3099.015535412006,7.64150692732234,5.0411542151477695,-2.3422698016060304,7.3834240167538,2.778722423162604,3.5,0.7939206923321727,0.6,0.00023138300376493486,1.000078080094913,0.0002313649387685563,198.99279824516984,0.0,3.617466388229255e-06,10.251899744241708,0.03825073909411247,7.821236633847929e-05,0.00015317063742645558,0.0005517634437454428,0.09227469801993055,0.09227469801993055,0.09227469801993055,0.09226928263715264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.03854830976,595.6799752885962,0.0,0.09227469801993055,0.09227469802474164,0.09227469802474164,0.3697262472282375,0.3697262472282375,0.5,10.034488499931983,7.696598913753405e-11,7.696598913753405e-11,7.696598913753405e-11,7.696598913753405e-11,7.696598913753405e-11,7.696598913753405e-11,27708.76091063263,20994.154160348728,0.7576720672591563,0.7588125861670236,0.49066387140263884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002828744522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.28589106469,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6197567354479,260.6197567354479,-12.530243264552098,244.8231898734995,276.41632359761746,114354.73727894199,114418.54718120399,-63.80990226199973,0.0,nan,276.41632359761746,3.266323597617486,270.09769685266434,-3.0523031473356355,263.77907010778284,-9.370929892217134,257.4604433629397,-15.689556637060264,251.14181661818347,-22.008183381816508,244.8231898734995,-28.326810126500476,1.0,1.0,25762.5980482374,25762.5980482374,275.8328436613936,2.6828436613936333,275.8328436613936,275.8328436613936,81986.20928799298,81987.73113750653,-1.5218495135486592,0.0,8575.796259387458,8575.796259387458,0.9064083540557559,3620.2908748122313,275.8328436613936,2.6828436613936333,1.0,0.002,0.12829539406975157,0.004848365446496072,0.00019802174843688185,0.001801978250995436,0.09901087421844093,0.09901087421844093,0.0,-5.676821859812442e-13,0.9999409665340513,0.9999409665340513,0.0,0.09226925072949788,5.4472952437711e-06,0.0,0.0,0.0,1599694.0574032282,266.27247997538615,0.0,1.0,1285667.8196038136,2593.4409046892297,,,,,,,,,,,,,,,,,,,3.0,14600.818351556754,1569.1760464479999,0.3697262472282375,6.1796691888313084,2.778722423162604
2314.0,-30.086190615769468,5.040995900441543,35.04502381881846,27.667446818109624,5.02113573816183,-26.575457980371695,-40.073018486704655,1.5104031027626859,-6.8775691375440715,-6.877569137518828,40.08990288669295,37728.677677842905,20618.997764848435,20618.997764848435,58347.67544269134,81996.1594977617,81987.63125576072,20618.997764848435,102606.62902060915,102606.62902060915,102606.62902060915,130315.39991855019,125801.53640424224,4513.863514307944,0.0,94707.57162961058,50440.274190822565,49185.886043097795,27708.770897941038,76894.65694103883,20994.157567874532,1569.1778056988394,0.0,0.8766601485167904,2.690574381564563,0.0014957518510113484,1.0,1.0,-6.8775691375440715,329436.7978876721,1558413.2345075018,4.730537828499879,1558413.2345075018,4.730537828499879,0.7576719171413897,0.092274604231758,3.6022753144641757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022753144641757,1.2846768994951145,1.2849741441613605,2.804032139038143,5941.407627988487,14600.800510719628,6454.334918731422,0.0004237001794641286,26291.042011512094,2680.9401795222725,19292.43899618098,1967.2812832293373,0.7338027525776032,0.7338027525776032,32548.270891556338,32395.05729023726,1.0059154114055935,0.8,4308.177899803526,4287.898129693729,1.0059154114055935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.3109010755334,3099.015535412006,7.6414462679707515,5.040995900441543,-2.3423472715242273,7.3833431719657705,2.7787433427605372,3.5,0.7939266693601535,0.6,0.0002313649387685563,1.0000778509459092,0.0002313469281913634,198.99341591727566,0.0,3.5948041796608203e-06,10.187675045158764,0.03825433389829213,7.820656707872068e-05,0.00015315837168983562,0.0005517186215418237,0.09227460423029328,0.09227460423029328,0.09227460423029328,0.09226919314178743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.7634296849,595.6797390231926,0.0,0.09227460423029328,0.092274604231758,0.092274604231758,0.3697259258397077,0.3697259258397077,0.5,10.034326167004465,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,27708.770897941038,20994.157567874532,0.7576719171413897,0.7588001268726783,0.49065408675628064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520073228067922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.22166636561,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61934143103866,260.61934143103866,-12.530658568961314,244.82246002412302,276.4162228381358,114356.96196911992,114420.49347350208,-63.53150438218135,0.0,nan,276.4162228381358,3.266222838135832,270.0974702752276,-3.0525297247723984,263.77871771237596,-9.371282287624012,257.45996514955783,-15.690034850442146,251.141212586812,-22.008787413187974,244.82246002412302,-28.32753997587696,1.0,1.0,25762.5980482374,25762.5980482374,275.8327829016301,2.6827829016301052,275.8327829016301,275.8327829016301,81986.15097975287,81987.63125576072,-1.4802760078455321,0.0,8575.796259387458,8575.796259387458,0.9064086102638894,3620.2866910364964,275.8327829016301,2.6827829016301052,1.0,0.002,0.12830083661506453,0.004848333999129381,0.0001980301289615961,0.0018019698709155448,0.09901506448079804,0.09901506448079804,0.0,-1.228591881008434e-13,0.9999410179461713,0.9999410179461713,0.0,0.09226916168608418,5.4425456738199516e-06,0.0,0.0,0.0,1599693.9995709273,266.2724308624559,0.0,1.0,1285667.9869073331,2593.44022945484,,,,,,,,,,,,,,,,,,,3.0,14600.800510719628,1569.1778056988394,0.3697259258397077,6.1796691888313084,2.7787433427605372
2315.0,-30.086935741041035,5.040838159430834,35.04501842210571,27.667385804839455,5.02107009552323,-26.57613515738359,-40.073672973643966,1.5102695118646672,-6.877618944682467,-6.877618944754174,40.08989202944164,37728.1856702197,20618.928921445,20618.928921445,58347.11459166469,81996.09070649391,81987.54430505185,20618.928921445,102606.47322649685,102606.47322649685,102606.47322649685,130315.25932659229,125801.47242906742,4513.7868975248675,0.0,94707.73558606039,50440.01434853765,49186.35693058082,27708.78610009545,76895.14303067626,20994.16467550263,1569.1798306153635,0.0,0.8766599167474378,2.690569372665134,0.0014957518510113484,1.0,1.0,-6.877618944682467,329436.1481378037,1558412.7654915962,4.730545734889146,1558412.7654915962,4.730545734889146,0.7576717579638146,0.09227451217842603,3.602271672740527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602271672740527,1.284677561532383,1.2849747832128202,2.804027859289207,5941.398559714047,14600.782689058657,6454.3315224511725,0.00042370112974071607,26291.114105230405,2680.9475310356142,19292.428844472037,1967.2802480431176,0.7338003542662334,0.7338003542662334,32548.2445677894,32395.05729023726,1.0059143944744535,0.8,4308.174415517945,4287.898129693729,1.0059143944744535,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.323038512051,3099.015535412006,7.64138638226763,5.040838159430834,-2.342425008854865,7.383263168285699,2.7787641748494054,3.5,0.7939326213855444,0.6,0.0002313469281913634,1.0000776111449208,0.00023132897448480027,198.9940316864706,0.0,3.5839862782546133e-06,10.157017112573573,0.038257917884570385,7.820077130912512e-05,0.00015314615688223827,0.0005516740627259636,0.09227451217764404,0.09227451217764404,0.09227451217764404,0.09226911604208705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.4912891608,595.6795018415384,0.0,0.09227451217764404,0.09227451217842603,0.09227451217842603,0.36972560342387384,0.36972560342387384,0.5,10.034164282829675,7.167955118347891e-11,7.167955118347891e-11,7.167955118347891e-11,7.167955118347891e-11,7.167955118347891e-11,7.167955118347891e-11,27708.78610009545,20994.16467550263,0.7576717579638146,0.7587880364353821,0.4906445866830439,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520118036794027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.19100843302,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6189279303491,260.6189279303491,-12.531072069650861,244.82173357442565,276.4161222864209,114359.1982178466,114422.45379699265,-63.2555791460361,0.0,nan,276.4161222864209,3.2661222864209094,270.0972445439355,-3.0527554560644603,263.7783668014947,-9.371633198505265,257.4594890590855,-15.690510940914464,251.14061131673233,-22.009388683267645,244.82173357442565,-28.328266425574327,1.0,1.0,25762.5980482374,25762.5980482374,275.8327229553119,2.682722955311931,275.8327229553119,275.8327229553119,81986.08486740467,81987.54430505185,-1.459437647179584,0.0,8575.796259387458,8575.796259387458,0.9064088343925474,3620.2830311042294,275.8327229553119,2.682722955311931,1.0,0.002,0.12830626426636765,0.004848302487623462,0.0001980384862139623,0.001801961513717952,0.09901924310698115,0.09901924310698115,0.0,-6.808572802774471e-14,0.9999411793003032,0.9999411793003032,0.0,0.09226908452705551,5.427651370512217e-06,0.0,0.0,0.0,1599693.9409211357,266.2723810553175,0.0,1.0,1285668.1565756272,2593.4395446765225,,,,,,,,,,,,,,,,,,,3.0,14600.782689058657,1569.1798306153635,0.36972560342387384,6.1796691888313084,2.7787641748494054
2316.0,-30.08767845897579,5.040680988657197,35.04501302951852,27.667332614678912,5.0210014601539505,-26.576810467059722,-40.07432714626191,1.510133468232725,-6.87766871992676,-6.877668719912058,40.08988135496442,37727.691643890765,20618.860492899323,20618.860492899323,58346.55213679009,81996.03881495666,81987.45961446551,20618.860492899323,102606.32010736482,102606.32010736482,102606.32010736482,130315.12209611342,125801.41157496673,4513.710521146695,0.0,94707.91103664889,50439.747057204644,49186.84886604916,27708.801988748597,76895.65085479776,20994.172280340306,1569.1818871532691,0.0,0.876659684450269,2.690564366980474,0.0014957518510113484,1.0,1.0,-6.87766871992676,329435.49880500406,1558412.3043709039,4.7305536592865565,1558412.3043709039,4.7305536592865565,0.7576715979588426,0.09227442051089461,3.602267053011029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602267053011029,1.2846782349251362,1.284975433695432,2.804022793474779,5941.387825861156,14600.764888695192,6454.328951622426,0.00042370247324784876,26291.196527887998,2680.955935807641,19292.421160092872,1967.2794644545154,0.7337977615293667,0.7337977615293667,32548.211174615648,32395.05729023726,1.0059131044406018,0.8,4308.169995506399,4287.898129693729,1.0059131044406018,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.3351230135067,3099.015535412006,7.641326800754139,5.040680988657197,-2.34250256693538,7.383183555592577,2.778784916145244,3.5,0.7939385474700698,0.6,0.00023132897448480027,1.0000773608621913,0.00023131108006021241,198.99464546959874,0.0,3.57268045271267e-06,10.124976402987707,0.0382614905650231,7.819497871979102e-05,0.00015313399576500925,0.0005516295476402232,0.09227442050731055,0.09227442050731055,0.09227442050731055,0.09226904085602441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.2176526096,595.6792651551191,0.0,0.09227442050731055,0.09227442051089461,0.09227442051089461,0.36972528126129683,0.36972528126129683,0.5,10.034002892382405,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27708.801988748597,20994.172280340306,0.7576715979588426,0.7587757108261691,0.4906349217998305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520162707492856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.15896772344,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6185158522095,260.6185158522095,-12.53148414779048,244.82101029489,276.41602140965057,114361.35665538395,114424.39461844643,-63.03796306250828,0.0,nan,276.41602140965057,3.266021409650591,270.0970191866276,-3.0529808133723577,263.77801696364264,-9.371983036357335,257.45901474068023,-15.690985259319746,251.1400125177661,-22.009987482233868,244.82101029489,-28.32898970510999,1.0,1.0,25762.5980482374,25762.5980482374,275.8326633046178,2.682663304617847,275.8326633046178,275.8326633046178,81986.02664149014,81987.45961446551,-1.4329729753662832,0.0,8575.796259387458,8575.796259387458,0.9064091187121263,3620.278388276084,275.8326633046178,2.682663304617847,1.0,0.002,0.12831167538633442,0.004848271049461179,0.00019804681796175384,0.0018019531815957912,0.09902340898087691,0.09902340898087691,0.0,-4.4245510033569246e-13,0.9999413583926651,0.9999413583926651,0.0,0.09226900939055996,5.41112033465814e-06,0.0,0.0,0.0,1599693.882308864,266.2723312800732,0.0,1.0,1285668.3261352319,2593.4388603371444,,,,,,,,,,,,,,,,,,,3.0,14600.764888695192,1569.1818871532691,0.36972528126129683,6.1796691888313084,2.778784916145244
2317.0,-30.088418988145673,5.04052440608311,35.04500763474245,27.667275338340573,5.02094044585165,-26.577483044740635,-40.074977127928264,1.5100045024570175,-6.877716959619022,-6.877716959659347,40.08987050668168,37727.201009000906,20618.789909031468,20618.789909031468,58345.990918032374,81995.96724000327,81987.37590845031,20618.789909031468,102606.16581748179,102606.16581748179,102606.16581748179,130314.9816479202,125801.34733739933,4513.63431052087,0.0,94708.07231316743,50439.48872081332,49187.31510261568,27708.81583043841,76896.13093305408,20994.17851789628,1569.1838087296433,0.0,0.8766594612529003,2.6905595157267546,0.0014957518510113484,1.0,1.0,-6.877716959619022,329434.86950489425,1558411.835742387,4.730561273263255,1558411.835742387,4.730561273263255,0.7576714445816903,0.09227432799249759,3.6022634369256905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022634369256905,1.2846788750905942,1.2849760510192005,2.8040185814308365,5941.378901045472,14600.747111721197,6454.325504684608,0.00042370339270289434,26291.267690847988,2680.963192410047,19292.410856965067,1967.2784138278687,0.7337953834641747,0.7337953834641747,32548.185036160216,32395.05729023726,1.0059120946688178,0.8,4308.166535749153,4287.898129693729,1.0059120946688178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.3471545296056,3099.015535412006,7.641266571063529,5.04052440608311,-2.342579007697312,7.383103413780422,2.778805566560915,3.5,0.7939444475888328,0.6,0.00023131108006021241,1.0000771333422827,0.00023129323963959165,198.99525744725727,0.0,3.5608946767431433e-06,10.091575513890069,0.03826505145969984,7.818922363351904e-05,0.00015312185642669338,0.0005515852648000627,0.09227432798988015,0.09227432798988015,0.09227432798988015,0.0922689639874711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.9409113584,595.679029469477,0.0,0.09227432798988015,0.09227432799249759,0.09227432799249759,0.3697249595365781,0.3697249595365781,0.5,10.033841971715418,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,27708.81583043841,20994.17851789628,0.7576714445816903,0.758763675233914,0.49062547817713065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520207234131721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.125566834344,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6181058297814,260.6181058297814,-12.53189417021855,244.82029005646467,276.4159216031982,114363.61308800698,114426.3365773866,-62.72348937962289,0.0,nan,276.4159216031982,3.265921603198251,270.0967952937919,-3.053204706208078,263.7776689844209,-9.37233101557905,257.45854267506394,-15.691457324936039,251.1394163657487,-22.010583634251276,244.82029005646467,-28.329709943535306,1.0,1.0,25762.5980482374,25762.5980482374,275.8326053041425,2.6826053041424984,275.8326053041425,275.8326053041425,81985.96684718874,81987.37590845031,-1.4090612615691498,0.0,8575.796259387458,8575.796259387458,0.9064093412626949,3620.274754110319,275.8326053041425,2.6826053041424984,1.0,0.002,0.12831707050276545,0.00484823995582169,0.00019805512563053352,0.0018019448740645523,0.09902756281526676,0.09902756281526676,0.0,-3.0491408009591936e-13,0.9999415317693093,0.9999415317693093,0.0,0.09226893287580169,5.3951166958916186e-06,0.0,0.0,0.0,1599693.8255047316,266.27228304038096,0.0,1.0,1285668.4904639213,2593.4381971098715,,,,,,,,,,,,,,,,,,,3.0,14600.747111721197,1569.1838087296433,0.3697249595365781,6.1796691888313084,2.778805566560915
2318.0,-30.089157181108405,5.040368377514928,35.04500226515218,27.667214848939352,5.020873717511164,-26.57815409124488,-40.07562309326602,1.5098706276506266,-6.877767294993589,-6.877767294939171,40.08986044333629,37726.70334358317,20618.723428351914,20618.723428351914,58345.42677193508,81995.90242320299,81987.29738447873,20618.723428351914,102606.02081283065,102606.02081283065,102606.02081283065,130314.8555349185,125801.29702190828,4513.558513010222,0.0,94708.23704963132,50439.22001935432,49187.79670030778,27708.834722087853,76896.63142239563,20994.188245456728,1569.1860215899626,0.0,0.8766592235298633,2.690554453726919,0.0014957518510113484,1.0,1.0,-6.877767294993589,329434.21286704676,1558411.401022392,4.730569382759697,1558411.401022392,4.730569382759697,0.757671279071198,0.09227423784277616,3.6022597119514095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022597119514095,1.284679538106387,1.2849766912679474,2.804014234757041,5941.369690965286,14600.729353838195,6454.322205906154,0.00042370438051595415,26291.340609177274,2680.970628010307,19292.400996695513,1967.2774083601957,0.7337929732636491,0.7337929732636491,32548.15811060814,32395.05729023726,1.0059110544904002,0.8,4308.16297180965,4287.898129693729,1.0059110544904002,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.3591367716085,3099.015535412006,7.641208002067776,5.040368377514928,-2.342656589425059,7.3830249669399866,2.778826132465494,3.5,0.7939503235615698,0.6,0.00023129323963959165,1.000076890460026,0.0002312754567633284,198.99586749756864,0.0,3.550159094395599e-06,10.061150873517128,0.03826860161879424,7.81835044967129e-05,0.00015310973514287877,0.0005515410304127431,0.09227423784457738,0.09227423784457738,0.09227423784457738,0.09226889549008988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.6648292167,595.6787936079069,0.0,0.09227423784457738,0.09227423784277616,0.09227423784277616,0.3697246381584027,0.3697246381584027,0.5,10.033681701689627,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,27708.834722087853,20994.188245456728,0.757671279071198,0.7587514003239206,0.4906158130172074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202516298118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.09514219397,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61769718222246,260.61769718222246,-12.53230281777752,244.81957265780346,276.415821706723,114365.78775244758,114428.30092031525,-62.5131678676768,0.0,nan,276.415821706723,3.2658217067230453,270.09657189689074,-3.0534281031092405,263.7773220870868,-9.372677912913161,257.45807227729443,-15.691927722705543,251.13882246753616,-22.01117753246382,244.81957265780346,-28.330427342196515,1.0,1.0,25762.5980482374,25762.5980482374,275.8325458123984,2.6825458123984163,275.8325458123984,275.8325458123984,81985.89953075237,81987.29738447873,-1.3978537263610633,0.0,8575.796259387458,8575.796259387458,0.9064095705147053,3620.2710105111664,275.8325458123984,2.6825458123984163,1.0,0.002,0.12832244421856515,0.004848208574892371,0.00019806339941471685,0.0018019366008684985,0.09903169970735842,0.09903169970735842,0.0,2.8321529149666347e-13,0.9999417636434852,0.9999417636434852,0.0,0.09226886412736401,5.373715412144005e-06,0.0,0.0,0.0,1599693.7662328163,266.2722327050064,0.0,1.0,1285668.6619315103,2593.4375050704134,,,,,,,,,,,,,,,,,,,3.0,14600.729353838195,1569.1860215899626,0.3697246381584027,6.1796691888313084,2.778826132465494
2319.0,-30.089895179281132,5.04021293436786,35.0449969053479,27.667156839184486,5.020812582531288,-26.578824403101457,-40.07627269076181,1.5097418063446788,-6.8778151740332305,-6.877815174026215,40.08984998632434,37726.221946168946,20618.653177822158,20618.653177822158,58344.87512399111,81995.83047140707,81987.21903593765,20618.653177822158,102605.87221375981,102605.87221375981,102605.87221375981,130314.72198278,125801.23909101015,4513.482891769852,0.0,94708.397267286,50438.970730258625,49188.25170780819,27708.849769020195,76897.10147682838,20994.195377582488,1569.1879910602345,0.0,0.8766590008080717,2.6905496387564383,0.0014957518510113484,1.0,1.0,-6.8778151740332305,329433.58827366325,1558410.9492968314,4.730576980517986,1558410.9492968314,4.730576980517986,0.7576711250228435,0.09227414624458406,3.602256174186959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602256174186959,1.2846801773670111,1.284977307829938,2.8040100856618544,5941.360899530464,14600.711618072903,6454.31871172077,0.0004237052712893165,26291.410906849786,2680.977796377946,19292.39055234157,1967.2763433324908,0.7337906140029656,0.7337906140029656,32548.13253827584,32395.05729023726,1.00591006658929,0.8,4308.159586986007,4287.898129693729,1.00591006658929,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.371064301302,3099.015535412006,7.641148191440829,5.04021293436786,-2.342732486351383,7.382945420719243,2.7788466045242313,3.5,0.7939561727212089,0.6,0.0002312754567633284,1.0000768706347951,0.00023125767983867796,198.99647739020523,0.0,3.5387188886060915e-06,10.028729330309663,0.03827214033768284,7.817775359214745e-05,0.00015309770317118097,0.000551497146502229,0.09227414624137209,0.09227414624137209,0.09227414624137209,0.09226882273125335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.384125079,595.6785592296533,0.0,0.09227414624137209,0.09227414624458406,0.09227414624458406,0.36972431785641086,0.36972431785641086,0.5,10.033521995674862,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27708.849769020195,20994.195377582488,0.7576711250228435,0.7587395884040224,0.49060655371434375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520295885691363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.06272065076,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6172901857497,260.6172901857497,-12.532709814250268,244.81885766707708,276.41572270448916,114368.00707501128,114430.2676664373,-62.260591426012624,0.0,nan,276.41572270448916,3.2657227044891783,270.0963496969667,-3.0536503030332938,263.7769766894702,-9.373023310529788,257.45760368197847,-15.692396318021508,251.1382306745167,-22.01176932548327,244.81885766707708,-28.331142332922894,1.0,1.0,25762.5980482374,25762.5980482374,275.8324887973036,2.6824887973036198,275.8324887973036,275.8324887973036,81985.83544276695,81987.21903593765,-1.3835931706998963,0.0,8575.796259387458,8575.796259387458,0.9064097882448825,3620.267455057894,275.8324887973036,2.6824887973036198,1.0,0.002,0.12832779861457183,0.004848177713407101,0.00019807164437547813,0.0018019283552620155,0.09903582218773906,0.09903582218773906,0.0,-3.6250646581748036e-13,0.9999419729500071,0.9999419729500071,0.0,0.09226879184808688,5.354396497188006e-06,0.0,0.0,0.0,1599693.7098532985,266.27218482596675,0.0,1.0,1285668.8250315497,2593.436846802465,,,,,,,,,,,,,,,,,,,3.0,14600.711618072903,1569.1879910602345,0.36972431785641086,6.1796691888313084,2.7788466045242313
2320.0,-30.09062872457461,5.040058061797298,35.044991582772795,27.667101623397343,5.020750041124245,-26.57949084800544,-40.076917957607634,1.50961216453406,-6.877863786443413,-6.8778637864323215,40.089840340171115,37725.73806342401,20618.58470858223,20618.58470858223,58344.32277200624,81995.76594322345,81987.14954248678,20618.58470858223,102605.734251069,102605.734251069,102605.734251069,130314.60310799922,125801.19539083628,4513.407717162945,0.0,94708.56157956271,50438.71457690052,49188.718891846875,27708.86885693022,76897.58774877709,20994.20536609606,1569.1901706793797,0.0,0.876658770941885,2.690544750041312,0.0014957518510113484,1.0,1.0,-6.877863786443413,329432.95411424554,1558410.5325985455,4.730584821997186,1558410.5325985455,4.730584821997186,0.7576709635639,0.09227405649563962,3.6022522943601256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022522943601256,1.2846808204537403,1.284977928226542,2.804005661957213,5941.351526231159,14600.693861603473,6454.315493514789,0.0004237062975557785,26291.484837928587,2680.985335249916,19292.38093290853,1967.2753624233078,0.7337881847234806,0.7337881847234806,32548.104493378305,32395.05729023726,1.0059089831691554,0.8,4308.155874886886,4287.898129693729,1.0059089831691554,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.3829431785966,3099.015535412006,7.641089179245362,5.040058061797298,-2.342808673394484,7.382866735191782,2.7788669931373904,3.5,0.7939619980392544,0.6,0.00023125767983867796,1.0000764072613648,0.0002312400114226872,198.9970836061878,0.0,3.5375453842709814e-06,10.025403619023962,0.038275677883067113,7.817204141412936e-05,0.0001530856384245486,0.0005514530922484148,0.09227405649503313,0.09227405649503313,0.09227405649503313,0.09226875904790356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.1035694878,595.6783248427413,0.0,0.09227405649503313,0.09227405649563962,0.09227405649563962,0.36972399828945346,0.36972399828945346,0.5,10.03336307221687,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27708.86885693022,20994.20536609606,0.7576709635639,0.7587276074591052,0.4905971587388834,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034013015056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.059394939475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6168848171176,260.6168848171176,-12.533115182882398,244.81814540282892,276.4156242314603,114370.19466076654,114432.20623208037,-62.011571313808076,0.0,nan,276.4156242314603,3.265624231460322,270.0961284657028,-3.0538715342971727,263.77663269996253,-9.373367300037444,257.4571369342304,-15.692863065769586,251.13764116852062,-22.01235883147936,244.81814540282892,-28.33185459717106,1.0,1.0,25762.5980482374,25762.5980482374,275.83243208145745,2.6824320814574776,275.83243208145745,275.83243208145745,81985.77366000404,81987.14954248678,-1.375882482738234,0.0,8575.796259387458,8575.796259387458,0.9064100270270501,3620.263555831926,275.83243208145745,2.6824320814574776,1.0,0.002,0.12833312694623947,0.004848146830798227,0.00019807984880680123,0.0018019201511634613,0.0990399244034006,0.0990399244034006,0.0,-2.9737497186932416e-14,0.9999422553670586,0.9999422553670586,0.0,0.09226872816411727,5.328331522353997e-06,0.0,0.0,0.0,1599693.6526101762,266.27213621355656,0.0,1.0,1285668.9906297668,2593.4361784521657,,,,,,,,,,,,,,,,,,,3.0,14600.693861603473,1569.1901706793797,0.36972399828945346,6.1796691888313084,2.7788669931373904
2321.0,-30.091360135309568,5.039903762213914,35.04498628907723,27.66704410258683,5.02068790662367,-26.580155331115378,-40.077559103351064,1.509483102417553,-6.877911944420589,-6.877911944403054,40.08983052773284,37725.249988348856,20618.515950154477,20618.515950154477,58343.76593850333,81995.69775628022,81987.0781394034,20618.515950154477,102605.59408955788,102605.59408955788,102605.59408955788,130314.4808063889,125801.14794655581,4513.332859833101,0.0,94708.72255010514,50438.4551201593,49189.18603327316,27708.88671683102,76898.07275010418,20994.21450556937,1569.1922801433477,0.0,0.8766585442098336,2.6905399070331932,0.0014957518510113484,1.0,1.0,-6.877911944420589,329432.3258839446,1558410.1087179692,4.730592556563439,1558410.1087179692,4.730592556563439,0.7576708050423764,0.0922739667678578,3.6022486810599044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022486810599044,1.2846814606055899,1.2849785458269714,2.80400145212793,5941.342606108074,14600.676169740118,6454.312081673408,0.0004237072214798023,26291.55589620165,2680.992581177227,19292.370734686323,1967.274322494055,0.7337858136221408,0.7337858136221408,32548.078375033372,32395.05729023726,1.0059079741751,0.8,4308.152417791522,4287.898129693729,1.0059079741751,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.3947713633374,3099.015535412006,7.641030203944981,5.039903762213914,-2.3428844160551696,7.382788178269084,2.7788872948025505,3.5,0.7939677985150144,0.6,0.0002312400114226872,1.0000761853711442,0.00023122239565865707,198.99768806137743,0.0,3.515963254103391e-06,9.964239862129011,0.03827919384632122,7.816636610004787e-05,0.00015307364532263934,0.0005514093369685092,0.09227396676628995,0.09227396676628995,0.09227396676628995,0.09226869313630967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.8187664479,595.6780918285258,0.0,0.09227396676628995,0.0922739667678578,0.0922739667678578,0.3697236803391664,0.3697236803391664,0.5,10.033204863142524,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,27708.88671683102,20994.21450556937,0.7576708050423764,0.7587155809236362,0.4905877174704322,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038410790604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.99823118258,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61648101139724,260.61648101139724,-12.533518988602736,244.8174357417306,276.415526281108,114372.38011103563,114434.15259475853,-61.77248372289459,0.0,nan,276.415526281108,3.2655262811080092,270.09590817320475,-3.0540918267952293,263.7762900653201,-9.37370993467988,257.45667195744215,-15.693328042557823,251.13705384957785,-22.012946150422124,244.8174357417306,-28.33256425826937,1.0,1.0,25762.5980482374,25762.5980482374,275.83237559736966,2.682375597369685,275.83237559736966,275.83237559736966,81985.70813522658,81987.0781394034,-1.3700041768170195,0.0,8575.796259387458,8575.796259387458,0.9064102494058739,3620.2599244652038,275.83237559736966,2.682375597369685,1.0,0.002,0.1283384312847174,0.0048481161287238774,0.00019808801638809825,0.00180191198352388,0.09904400819404913,0.09904400819404913,0.0,-8.802160389453917e-14,0.9999425153305901,0.9999425153305901,0.0,0.09226866242938302,5.304338474791597e-06,0.0,0.0,0.0,1599693.595902132,266.2720880555794,0.0,1.0,1285669.154679921,2593.4355163500763,,,,,,,,,,,,,,,,,,,3.0,14600.676169740118,1569.1922801433477,0.3697236803391664,6.1796691888313084,2.7788872948025505
2322.0,-30.09208923989555,5.039750023766572,35.04498101755178,27.666994789056503,5.020622671429648,-26.580818048761248,-40.07820000462232,1.509351480291084,-6.877960643522215,-6.877960643440244,40.08982057959238,37724.75909574943,20618.44861383672,20618.44861383672,58343.20770958615,81995.64717120295,81987.00274782236,20618.44861383672,102605.45136165908,102605.45136165908,102605.45136165908,130314.35572180561,125801.09741218497,4513.25830962064,0.0,94708.89555590379,50438.1872370372,49189.67590985176,27708.90436014652,76898.58026999827,20994.223454668932,1569.1943920759077,0.0,0.8766583150276731,2.6905350096139466,0.0014957518510113484,1.0,1.0,-6.877960643522215,329431.69059553515,1558409.678973719,4.730600374713435,1558409.678973719,4.730600374713435,0.757670645572863,0.0922738775131549,3.6022440449679447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022440449679447,1.2846821126234274,1.284979175363754,2.8039964202598444,5941.331944183408,14600.658496187574,6454.309531306275,0.00042370855636995907,26291.63776069108,2681.000929031941,19292.36311146829,1967.2735451421527,0.7337832388788087,0.7337832388788087,32548.04486354269,32395.05729023726,1.0059066795721217,0.8,4308.147982119223,4287.898129693729,1.0059066795721217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.4065498337095,3099.015535412006,7.640971896954273,5.039750023766572,-2.342960334468968,7.38271035823554,2.7789075111978923,3.5,0.7939735746279692,0.6,0.00023122239565865707,1.0000759456028987,0.00023120483666794325,198.99829061393822,0.0,3.505496315428847e-06,9.934576557925352,0.038282699342636645,7.816069333070308e-05,0.000153061702327954,0.0005513656057235285,0.09227387751334425,0.09227387751334425,0.09227387751334425,0.0922686252456058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.53021672764,595.6778600256896,0.0,0.09227387751334425,0.0922738775131549,0.0922738775131549,0.36972336373966086,0.36972336373966086,0.5,10.03304729524328,-8.196820999728516e-11,-8.196820999728516e-11,-8.196820999728516e-11,-8.196820999728516e-11,-8.196820999728516e-11,-8.196820999728516e-11,27708.90436014652,20994.223454668932,0.757670645572863,0.7587033142190346,0.49057809602328406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520427957943123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.96856787838,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61607841219177,260.61607841219177,-12.533921587808209,244.81672858062853,276.41542824379115,114374.48819682801,114436.07611308234,-61.58791625431925,0.0,nan,276.41542824379115,3.2654282437911775,270.0956883111361,-3.0543116888638906,263.77594837849654,-9.37405162150344,257.45620844586085,-15.693791554139125,251.13646851323765,-22.013531486762332,244.81672858062853,-28.333271419371442,1.0,1.0,25762.5980482374,25762.5980482374,275.8323181071277,2.6823181071277418,275.8323181071277,275.8323181071277,81985.65525901673,81987.00274782236,-1.3474888056371128,0.0,8575.796259387458,8575.796259387458,0.9064105347318026,3620.2552651927845,275.8323181071277,2.6823181071277418,1.0,0.002,0.12834371425884322,0.004848085418527038,0.00019809615077241027,0.0018019038492761712,0.09904807538620514,0.09904807538620514,0.0,4.858136462559948e-14,0.9999427468078349,0.9999427468078349,0.0,0.09226859453911382,5.282974041079234e-06,0.0,0.0,0.0,1599693.5385568594,266.27203935647776,0.0,1.0,1285669.3205733614,2593.434846808762,,,,,,,,,,,,,,,,,,,3.0,14600.658496187574,1569.1943920759077,0.36972336373966086,6.1796691888313084,2.7789075111978923
2323.0,-30.092816034215303,5.039596872073781,35.0449757665696,27.666927768755727,5.020563188832223,-26.581478111906016,-40.07883668001739,1.5092252665198602,-6.878007267604346,-6.878007267594944,40.08981062889224,37724.28453521994,20618.3782033795,20618.3782033795,58342.662738599436,81995.56163885945,81986.93198412287,20618.3782033795,102605.31018750237,102605.31018750237,102605.31018750237,130314.230351774,125801.04632797434,4513.184023799651,0.0,94709.04259147811,50437.944662219,49190.10881028789,27708.92016427163,76899.02897455952,20994.23122404321,1569.19636548402,0.0,0.876658097249449,2.690530320875368,0.0014957518510113484,1.0,1.0,-6.878007267604346,329431.0823770237,1558409.2491203423,4.730607803840413,1558409.2491203423,4.730607803840413,0.757670493818577,0.09227378758382583,3.602241599081766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602241599081766,1.2846827392277878,1.2849797795541003,2.8039931487263883,5941.3250121965875,14600.640844454525,6454.305162969629,0.0004237090151983041,26291.69643025055,2681.0069116620407,19292.350054217728,1967.2722136731431,0.7337811048213856,0.7337811048213856,32548.027183714785,32395.05729023726,1.0059059965719657,0.8,4308.145641968986,4287.898129693729,1.0059059965719657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.4182770636216,3099.015535412006,7.6409125963288815,5.039596872073781,-2.343034800024456,7.382631672098237,2.778927639703301,3.5,0.7939793256295146,0.6,0.00023120483666794325,1.0000757054015037,0.0002311873345379595,198.99889126043703,0.0,3.494209136956409e-06,9.902588694134463,0.0382861935517736,7.81550583424508e-05,0.00015304977832549245,0.0005513222782143318,0.0922737875870687,0.0922737875870687,0.0922737875870687,0.09226855756597754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.2384329469,595.6776292740994,0.0,0.0922737875870687,0.09227378758382583,0.09227378758382583,0.36972304820420904,0.36972304820420904,0.5,10.032890395724072,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27708.92016427163,20994.23122404321,0.757670493818577,0.7586918003594157,0.49056906229206415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520471669972197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.93658001458,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6156775331205,260.6156775331205,-12.534322466879473,244.81602391632043,276.4153311499498,114376.71633981765,114438.04111694804,-61.32477713038811,0.0,nan,276.4153311499498,3.265331149949816,270.095469703206,-3.0545302967939847,263.77560825647413,-9.374391743525848,257.4557468097455,-15.694253190254472,251.13588536302717,-22.014114636972806,244.81602391632043,-28.333976083679545,1.0,1.0,25762.5980482374,25762.5980482374,275.83226323141275,2.682263231412776,275.83226323141275,275.83226323141275,81985.57335556728,81986.93198412287,-1.3586285555938957,0.0,8575.796259387458,8575.796259387458,0.9064106852625726,3620.252807077175,275.83226323141275,2.682263231412776,1.0,0.002,0.1283489744847463,0.004848055177564329,0.00019810425088688405,0.0018018957496438166,0.09905212544344202,0.09905212544344202,0.0,5.307004835586326e-13,0.9999429932883757,0.9999429932883757,0.0,0.09226852735862655,5.260225199276868e-06,0.0,0.0,0.0,1599693.4836549794,266.27199273239563,0.0,1.0,1285669.4793982087,2593.4342057963304,,,,,,,,,,,,,,,,,,,3.0,14600.640844454525,1569.19636548402,0.36972304820420904,6.1796691888313084,2.778927639703301
