time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2324.0,-30.093540479921636,5.039444284374466,35.044970558102726,27.666891866270475,5.020499249529036,-26.582136506973008,-40.079473110940285,1.5090952765770174,-6.878055166812999,-6.8780551667990935,40.08980135279968,37723.78277530808,20618.310524070148,20618.310524070148,58342.093299378226,81995.52803036426,81986.86667408708,20618.310524070148,102605.17719815724,102605.17719815724,102605.17719815724,130314.11707255949,125801.0068607555,4513.110211803982,0.0,94709.22718985286,50437.660517465934,49190.62963598547,27708.93987440225,76899.56951038772,20994.24171621482,1569.198555777641,0.0,0.8766578698755008,2.690525503910731,0.0014957518510113484,1.0,1.0,-6.878055166812999,329430.4575252028,1558408.848409225,4.730615560311391,1558408.848409225,4.730615560311391,0.7576703335232783,0.09227369969440695,3.6022357820650397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022357820650397,1.2846833833778868,1.2849804013672717,2.80398721480579,5941.3124389308905,14600.623214700323,6454.303568339274,0.0004237108026139839,26291.79013250467,2681.0164666328124,19292.34528776088,1967.2717276298106,0.7337783083818875,0.7337783083818875,32547.9851360189,32395.05729023726,1.0059043722022931,0.8,4308.140076421288,4287.898129693729,1.0059043722022931,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.4299581009964,3099.015535412006,7.640854439142144,5.039444284374466,-2.343109891109128,7.382554175483594,2.778947688982253,3.5,0.7939850539949295,0.6,0.0002311873345379595,1.0000754612013232,0.00023116989018033673,198.99948996915174,0.0,3.482904461461928e-06,9.870551243783103,0.038289676456235065,7.814942589330824e-05,0.00015303790864465127,0.0005512786305321635,0.09227369969421408,0.09227369969421408,0.09227369969421408,0.0922684972314646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.94593063754,595.6773987890874,0.0,0.09227369969421408,0.09227369969440695,0.09227369969440695,0.36972273384799625,0.36972273384799625,0.5,10.032734321967675,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27708.93987440225,20994.24171621482,0.7576703335232783,0.7586790624555744,0.4905590891534482,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051524374404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.90454256423,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61527786978996,260.61527786978996,-12.534722130210014,244.81532165999857,276.41523407960506,114378.77665703441,114439.91545556745,-61.13879853304057,0.0,nan,276.41523407960506,3.2652340796050794,270.0952515956693,-3.0547484043306667,263.77526911174397,-9.37473088825601,257.455286627819,-15.694713372180956,251.1353041439037,-22.014695856096267,244.81532165999857,-28.334678340001403,1.0,1.0,25762.5980482374,25762.5980482374,275.8322077165851,2.6822077165851397,275.8322077165851,275.8322077165851,81985.537700958,81986.86667408708,-1.32897312908608,0.0,8575.796259387458,8575.796259387458,0.906411043267636,3620.246960975365,275.8322077165851,2.6822077165851397,1.0,0.002,0.12835420730320166,0.004848024818261481,0.00019811230817872656,0.0018018876918742355,0.09905615408936327,0.09905615408936327,0.0,5.296197508330991e-14,0.9999432902495112,0.9999432902495112,0.0,0.09226846687592061,5.232818486345544e-06,0.0,0.0,0.0,1599693.4272515494,266.271944833187,0.0,1.0,1285669.6425667314,2593.4335472531975,,,,,,,,,,,,,,,,,,,3.0,14600.623214700323,1569.198555777641,0.36972273384799625,6.1796691888313084,2.778947688982253
2325.0,-30.094262837653137,5.039292276185001,35.04496537275195,27.666836336161964,5.020441761828982,-26.582792377704124,-40.08010912276802,1.5089713018814321,-6.8781016899257,-6.878101689930775,40.08979160238599,37723.31314905453,20618.240982808067,20618.240982808067,58341.55413186259,81995.45537309906,81986.79744846612,20618.240982808067,102605.0384312742,102605.0384312742,102605.0384312742,130313.9946914429,125800.95803370832,4513.036657734587,0.0,94709.38291527033,50437.41874668966,49191.07129842296,27708.956260168707,76900.02755859167,20994.249914802647,1569.2005535942978,0.0,0.8766576518811445,2.690520825339136,0.0014957518510113484,1.0,1.0,-6.8781016899257,329429.85062563524,1558408.427207328,4.730622996816115,1558408.427207328,4.730622996816115,0.7576701813551032,0.09227361095446529,3.6022324003612494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022324003612494,1.284683999273718,1.2849809949938438,2.8039832382109,5941.304013003497,14600.605607770198,6454.29995167406,0.0004237116158381841,26291.858044964672,2681.0233917764654,19292.334477306533,1967.2706252702537,0.73377600184485,0.73377600184485,32547.960691721142,32395.05729023726,1.005903427880257,0.8,4308.136840907373,4287.898129693729,1.005903427880257,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.4415895156085,3099.015535412006,7.640795732958297,5.039292276185001,-2.3431839632316125,7.382476239416613,2.778967653146416,3.5,0.7939907580418331,0.6,0.00023116989018033673,1.000075244147282,0.0002311524973077847,199.0000869554545,0.0,3.471418269770687e-06,9.837999376530126,0.038293147874504836,7.814379752808727e-05,0.00015302609265224946,0.0005512355490526155,0.09227361095049635,0.09227361095049635,0.09227361095049635,0.09226843131217377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.64783974463,595.677170097715,0.0,0.09227361095049635,0.09227361095446529,0.09227361095446529,0.369722421308418,0.369722421308418,0.5,10.03257893183567,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27708.956260168707,20994.249914802647,0.7576701813551032,0.7586675321723518,0.4905500602104776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055867695721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.87199069698,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61487997748196,260.61487997748196,-12.535120022518015,244.81462179314883,276.415138161834,114380.97100582895,114441.8388811709,-60.86787534197265,0.0,nan,276.415138161834,3.265138161834045,270.09503488808673,-3.0549651119132477,263.7749316143452,-9.3750683856548,257.45482834060454,-15.695171659395442,251.13472506687253,-22.015274933127444,244.81462179314883,-28.335378206851146,1.0,1.0,25762.5980482374,25762.5980482374,275.8321531212443,2.682153121244312,275.8321531212443,275.8321531212443,81985.47649230999,81986.79744846612,-1.3209561561379815,0.0,8575.796259387458,8575.796259387458,0.9064112513926195,3620.2435623630554,275.8321531212443,2.682153121244312,1.0,0.002,0.12835941698999898,0.004847994802810069,0.0001981203303249722,0.001801879669193101,0.09906016516248609,0.09906016516248609,0.0,-4.819269983080687e-13,0.9999435408739129,0.9999435408739129,0.0,0.0922684012670299,5.209687435389606e-06,0.0,0.0,0.0,1599693.3724685023,266.2718983100743,0.0,1.0,1285669.801047545,2593.4329076297454,,,,,,,,,,,,,,,,,,,3.0,14600.605607770198,1569.2005535942978,0.369722421308418,6.1796691888313084,2.778967653146416
2326.0,-30.094982910432208,5.0391408295391455,35.04496024157986,27.66678852438929,5.020381321772363,-26.583446487210978,-40.08074108334256,1.508844898542492,-6.878149159009979,-6.878149158985914,40.089782793867045,37722.827152636215,20618.17359760376,20618.17359760376,58341.000750239975,81995.39945224438,81986.73831068717,20618.17359760376,102604.91190829093,102604.91190829093,102604.91190829093,130313.8892335649,125800.9255972936,4512.963636271303,0.0,94709.5500573654,50437.15523747391,49191.54979987943,27708.97732527396,76900.5271251534,20994.261416561352,1569.2027967000354,0.0,0.8766574250711848,2.690516051643042,0.0014957518510113484,1.0,1.0,-6.878149159009979,329429.2313866609,1558408.04669305,4.73063073405256,1558408.04669305,4.73063073405256,0.7576700204453966,0.09227352451083169,3.602228048475896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602228048475896,1.2846846264234948,1.284981599943087,2.803978481866277,5941.293934879986,14600.588018520979,6454.297152294894,0.00042371281890729383,26291.936208046864,2681.031362192682,19292.32610977487,1967.2697720194838,0.7337735021534966,0.7337735021534966,32547.929234559077,32395.05729023726,1.0059022126403978,0.8,4308.132677151613,4287.898129693729,1.0059022126403978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.453174582611,3099.015535412006,7.64073795751261,5.0391408295391455,-2.3432584580896574,7.382399287628803,2.778987537816551,3.5,0.7939964393761575,0.6,0.0002311524973077847,1.0000750065703767,0.0002311351606520907,199.00068205652627,0.0,3.4611831502597016e-06,9.808993047835994,0.0382966090576551,7.813820538548328e-05,0.00015301429192230142,0.0005511923741801928,0.09227352451160034,0.09227352451160034,0.09227352451160034,0.09226837562534007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.34984998405,595.6769414195342,0.0,0.09227352451160034,0.09227352451083169,0.09227352451083169,0.36972211002343125,0.36972211002343125,0.5,10.032424465528349,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,27708.97732527396,20994.261416561352,0.7576700204453966,0.7586554075928722,0.49054055365892874,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520601985235673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.84298436829,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61448347351615,260.61448347351615,-12.535516526483832,244.8139242491541,276.4150426978936,114383.08820140104,114443.74369377656,-60.65549237551501,0.0,nan,276.4150426978936,3.265042697893648,270.09481900813864,-3.0551809918613344,263.77459531838394,-9.375404681616033,257.45437162863465,-15.69562837136533,251.13414793889206,-22.01585206110792,244.8139242491541,-28.33607575084588,1.0,1.0,25762.5980482374,25762.5980482374,275.83209875629547,2.6820987562954883,275.83209875629547,275.83209875629547,81985.42317451496,81986.73831068717,-1.3151361722120782,0.0,8575.796259387458,8575.796259387458,0.9064115192267542,3620.2391887182753,275.83209875629547,2.6820987562954883,1.0,0.002,0.12836459592225574,0.004847964747871517,0.00019812830461617476,0.0018018716955136953,0.09906415230808738,0.09906415230808738,0.0,1.2987007302900366e-13,0.999943874127214,0.999943874127214,0.0,0.09226834557873348,5.178932098213385e-06,0.0,0.0,0.0,1599693.3165715002,266.27185084099,0.0,1.0,1285669.9627507653,2593.4322550009997,,,,,,,,,,,,,,,,,,,3.0,14600.588018520979,1569.2027967000354,0.36972211002343125,6.1796691888313084,2.778987537816551
2327.0,-30.095688111963174,5.038990187358234,35.04495532832092,27.66670121289792,5.020306724177784,-26.584088628283812,-40.08135994719339,1.5087072400706947,-6.878179549034371,-6.878179549035774,40.089778815562035,37722.380548444366,20618.07757839184,20618.07757839184,58340.45812683621,81995.31813530295,81986.78929111722,20618.07757839184,102604.86686950906,102604.86686950906,102604.86686950906,130313.8712624282,125800.97941640683,4512.891846021368,0.0,94709.69158597547,50436.927799983634,49191.95976221315,27709.00439291914,76900.96415513229,20994.278398159586,1569.2049082803867,0.0,0.8766572734808223,2.6905129954944957,0.0014957518510113484,1.0,1.0,-6.878179549034371,329428.8349462223,1558407.8748382898,4.730635905301649,1558407.8748382898,4.730635905301649,0.7576698931674549,0.09227343765216002,3.6022266120980637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022266120980637,1.284685306102393,1.2849822575057965,2.8039758803086645,5941.288422491584,14600.570450968384,6454.292125399363,0.0004237129492773707,26291.985981085516,2681.0364376301304,19292.311084047727,1967.268239821726,0.7337715415612437,0.7337715415612437,32547.91885184587,32395.05729023726,1.005901811539851,0.8,4308.131302867377,4287.898129693729,1.005901811539851,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.4647107074743,3099.015535412006,7.640669709920446,5.038990187358234,-2.343322120168689,7.382312307526923,2.779007338538693,3.5,0.7940020967253408,0.6,0.0002311351606520907,1.0000734578750128,0.00023111818320147593,199.00126487036508,0.0,3.450006307682598e-06,9.777317875972484,0.038300059063962784,7.813272949275913e-05,0.00015300243115933158,0.0005511494292378462,0.09227343785578687,0.09227343785578687,0.09227343785578687,0.09226837902284396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.06216817815,595.6767096266851,0.0,0.09227343785578687,0.09227343765216002,0.09227343765216002,0.36972180096263557,0.36972180096263557,0.5,10.032272705805902,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27709.00439291914,20994.278398159586,0.7576698931674549,0.7586440400037902,0.4905319583815233,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064515676759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.811309196426,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6140881712798,260.6140881712798,-12.535911828720202,244.8132310479487,276.41494529512426,114385.1890528388,114445.66088342367,-60.47183058490023,0.0,nan,276.41494529512426,3.264945295124278,270.09460244542623,-3.0553975545737444,263.7742595957858,-9.375740404214184,257.453916746341,-15.69608325365897,251.1335738970527,-22.016426102947264,244.8132310479487,-28.336768952051273,1.0,1.0,25762.5980482374,25762.5980482374,275.83207431093325,2.682074310933274,275.83207431093325,275.83207431093325,81985.1921884621,81986.78929111722,-1.597102655126946,0.0,8575.796259387458,8575.796259387458,0.9064116076277272,3620.237745158554,275.83207431093325,2.682074310933274,1.0,0.002,0.12836968104055974,0.004847938267616881,0.00019813614104745216,0.0018018639001724519,0.09906807052372608,0.09906807052372608,0.0,4.121990422600863e-11,0.9999448905008532,0.9999448905008532,0.0,0.09226835250922646,5.085142933561903e-06,0.0,0.0,0.0,1599693.2807858493,266.2718204509656,0.0,1.0,1285670.0662742201,2593.431837183947,,,,,,,,,,,,,,,,,,,3.0,14600.570450968384,1569.2049082803867,0.36972180096263557,6.1796691888313084,2.779007338538693
2328.0,-30.096406549115837,5.038840089470084,35.04495032734133,27.666717313136928,5.020288560395628,-26.584737038170285,-40.0819871230982,1.508619049438952,-6.878226876145106,-6.878226876201017,40.08976645895604,37721.851234788825,20618.01174663479,20618.01174663479,58339.86298142362,81995.27113288298,81986.6759903075,20618.01174663479,102604.68773694229,102604.68773694229,102604.68773694229,130313.69823725385,125800.87843760969,4512.819799644159,0.0,94709.87160366781,50436.62875752275,49192.49205127229,27709.01050031156,76901.50255158385,20994.279148467653,1569.2064369819764,0.0,0.8766570610884833,2.6905082360868144,0.0014957518510113484,1.0,1.0,-6.878226876145106,329428.21756080404,1558407.3410544044,4.730643150709342,1558407.3410544044,4.730643150709342,0.7576697532462082,0.09227334921222775,3.6022192104868864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022192104868864,1.2846857536598062,1.2849826833548368,2.803969142044973,5941.274144919392,14600.553157334032,6454.291513611477,0.0004237151598872993,26292.08997829606,2681.0470423942998,19292.309255372795,1967.2680533487783,0.733768569607759,0.733768569607759,32547.865350028154,32395.05729023726,1.0058997446809625,0.8,4308.124221220876,4287.898129693729,1.0058997446809625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.476241130198,3099.015535412006,7.640612665909329,5.038840089470084,-2.343396073598784,7.382236163068868,2.7790271295300166,3.5,0.7940077512942905,0.6,0.00023111818320147593,1.0000748370621353,0.00023110088828993947,199.00185862588427,0.0,3.3785341466165687e-06,9.574765771511355,0.0383034375981094,7.81271804144535e-05,0.00015299100278702243,0.000551107129271065,0.09227334921058153,0.09227334921058153,0.09227334921058153,0.09226828333616992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.73502205283,595.676490253926,0.0,0.09227334921058153,0.09227334921222775,0.09227334921222775,0.3697215012828487,0.3697215012828487,0.5,10.032120729147241,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,27709.01050031156,20994.279148467653,0.7576697532462082,0.7586309895868486,0.4905216411016915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068743694044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.60875709196,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61369777752793,260.61369777752793,-12.536302222472045,244.81253962220586,276.41485593327025,114387.61112187813,114447.33189983996,-59.720777961835665,0.0,nan,276.41485593327025,3.264855933270269,270.094392670842,-3.055607329157965,263.7739294084615,-9.37607059153845,257.4534661462403,-15.69653385375966,251.13300288414757,-22.016997115852405,244.81253962220586,-28.337460377794116,1.0,1.0,25762.5980482374,25762.5980482374,275.8320137720724,2.6820137720724233,275.8320137720724,275.8320137720724,81985.31641844405,81986.6759903075,-1.3595718634460354,0.0,8575.796259387458,8575.796259387458,0.90641206315504,3620.2303065393207,275.8320137720724,2.6820137720724233,1.0,0.002,0.1283747767260017,0.004847908471007917,0.00019814398690370312,0.0018018560128879519,0.09907199345185155,0.09907199345185155,0.0,-2.0834505995437347e-13,0.9999447761925958,0.9999447761925958,0.0,0.09226825352656232,5.095685665435835e-06,0.0,0.0,0.0,1599693.2250559756,266.27177312385487,0.0,1.0,1285670.2274937374,2593.4311865078057,,,,,,,,,,,,,,,,,,,3.0,14600.553157334032,1569.2064369819764,0.3697215012828487,6.1796691888313084,2.7790271295300166
2329.0,-30.097119692285116,5.038690405011345,35.04494554049744,27.66665294710549,5.020220015897056,-26.585385721468803,-40.082614473625995,1.5084860450718598,-6.878283450428057,-6.878283450425323,40.08976263135854,37721.38607207189,20617.962135124333,20617.962135124333,58339.34820719622,81995.20877436984,81986.66019812522,20617.962135124333,102604.62233324954,102604.62233324954,102604.62233324954,130313.68166156198,125800.93209832805,4512.749563233922,0.0,94710.03061330397,50436.383646089154,49192.94107468313,27709.059328312433,76902.00040299556,20994.31001912668,1569.210218999667,0.0,0.8766567651305559,2.690502546754442,0.0014957518510113484,1.0,1.0,-6.878283450428057,329427.47954658314,1558407.1757088827,4.730653246820334,1558407.1757088827,4.730653246820334,0.7576695322051301,0.09227327759579895,3.602215920453636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602215920453636,1.2846864114845478,1.284983319111927,2.803965145308119,5941.265676313594,14600.535575039343,6454.287928651255,0.0004237159847121102,26292.15813397907,2681.053992339797,19292.298539686788,1967.2669606529028,0.7337662599387037,0.7337662599387037,32547.841568339645,32395.05729023726,1.0058988259574166,0.8,4308.1210734117285,4287.898129693729,1.0058988259574166,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.4877209058927,3099.015535412006,7.6405617766542235,5.038690405011345,-2.3434756530407963,7.3821660580521415,2.7790468336460217,3.5,0.7940133810417205,0.6,0.00023110088828993947,1.0000742860218574,0.0002310837219995161,199.0024480092624,0.0,3.441719540525524e-06,9.753833177849335,0.03830687931764992,7.81216301556393e-05,0.00015297925813430015,0.0005510643191505624,0.09227327758785224,0.09227327758785224,0.09227327758785224,0.09226827945622118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.43932687107,595.6762610736346,0.0,0.09227327758785224,0.09227327759579895,0.09227327759579895,0.36972119928792024,0.36972119928792024,0.5,10.03197078304037,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27709.059328312433,20994.31001912668,0.7576695322051301,0.7586193844305217,0.4905124167693631,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520730510893396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.7878244983,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6133073019424,260.6133073019424,-12.53669269805755,244.81185010782775,276.41476449640095,114389.60059531456,114449.3338917388,-59.73329642422623,0.0,nan,276.41476449640095,3.2647644964009714,270.09418161851,-3.055818381489985,263.7735987406584,-9.376401259341606,257.453015862937,-15.696984137062998,251.1324329853206,-22.017567014679372,244.81185010782775,-28.338149892172225,1.0,1.0,25762.5980482374,25762.5980482374,275.8319553563652,2.681955356365222,275.8319553563652,275.8319553563652,81985.24032750714,81986.66019812522,-1.4198706180759473,0.0,8575.796259387458,8575.796259387458,0.906412265637871,3620.227000055904,275.8319553563652,2.681955356365222,1.0,0.002,0.12837980600693785,0.004847877393917227,0.00019815172650563433,0.0018018482724259349,0.09907586325281717,0.09907586325281717,0.0,-1.0684309340036613e-12,0.9999454957887924,0.9999454957887924,0.0,0.09226824831358806,5.029282210895445e-06,0.0,0.0,0.0,1599693.1584370842,266.2717165495719,0.0,1.0,1285670.4202136316,2593.4304086975826,,,,,,,,,,,,,,,,,,,3.0,14600.535575039343,1569.210218999667,0.36972119928792024,6.1796691888313084,2.7790468336460217
2330.0,-30.097830853767586,5.038541268275008,35.044940713450075,27.66658920971679,5.020157354994225,-26.58603203289132,-40.0832376332022,1.5083585341082584,-6.878330573956475,-6.878330573960399,40.0897518984532,37720.91722526864,20617.896408491208,20617.896408491208,58338.81363375985,81995.13644842725,81986.57006550248,20617.896408491208,102604.4664739937,102604.4664739937,102604.4664739937,130313.53686163154,125800.85822024103,4512.67864139051,0.0,94710.18246756852,50436.13847904929,49193.38220946581,27709.07038763784,76902.45259710365,20994.31438426063,1569.2119705565901,0.0,0.8766565476139091,2.690497807834355,0.0014957518510113484,1.0,1.0,-6.878330573956475,329426.86481889687,1558406.7120652688,4.730660667040638,1558406.7120652688,4.730660667040638,0.7576693873363236,0.0922731926301064,3.6022130261147502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022130261147502,1.2846870433495015,1.284983929068454,2.8039615132436277,5941.257980404772,14600.518074852882,6454.28400120855,0.0004237166331872994,26292.221415267148,2681.06044523534,19292.286800297716,1967.265763568366,0.7337640473807676,0.7337640473807676,32547.820646886157,32395.05729023726,1.0058980177293284,0.8,4308.118304191088,4287.898129693729,1.0058980177293284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.499127563918,3099.015535412006,7.640505122973341,5.038541268275008,-2.3435492490730514,7.382090517348059,2.779066412316752,3.5,0.7940189749476435,0.6,0.0002310837219995161,1.0000740800200687,0.00023106660458081153,199.00303575792856,0.0,3.416133817489908e-06,9.6813232387664,0.03831029545146741,7.811611733565708e-05,0.00015296760466385902,0.0005510218980937243,0.09227319263343857,0.09227319263343857,0.09227319263343857,0.09226819703565428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.1098616866,595.6760425342818,0.0,0.09227319263343857,0.0922731926301064,0.0922731926301064,0.36972090398714075,0.36972090398714075,0.5,10.031820916190426,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27709.07038763784,20994.31438426063,0.7576693873363236,0.7586079723542789,0.4905034358642719,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077326768663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.71531455922,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61291747442795,260.61291747442795,-12.537082525572032,244.81116255307182,276.4146723960655,114391.6711758882,114451.30533308366,-59.634157195481464,0.0,nan,276.4146723960655,3.264672396065521,270.0939704273224,-3.0560295726775735,263.77326845861165,-9.376731541388324,257.45256649000726,-15.69743350999272,251.13186452148892,-22.018135478511056,244.81116255307182,-28.338837446928153,1.0,1.0,25762.5980482374,25762.5980482374,275.83189772271305,2.6818977227130745,275.83189772271305,275.83189772271305,81985.17053631194,81986.57006550248,-1.399529190544854,0.0,8575.796259387458,8575.796259387458,0.9064124437679084,3620.224091245324,275.83189772271305,2.6818977227130745,1.0,0.002,0.12838483091921615,0.0048478480438272605,0.00019815946320447383,0.0018018405373239929,0.09907973160223692,0.09907973160223692,0.0,5.284665934024435e-13,0.9999455431031865,0.9999455431031865,0.0,0.09226816771837669,5.024911729709254e-06,0.0,0.0,0.0,1599693.1029468684,266.2716694260435,0.0,1.0,1285670.580739552,2593.4297608212837,,,,,,,,,,,,,,,,,,,3.0,14600.518074852882,1569.2119705565901,0.36972090398714075,6.1796691888313084,2.779066412316752
2331.0,-30.098541426321535,5.038392730202487,35.044935924965074,27.666535425838106,5.0200911913992705,-26.586678164541034,-40.08386452971024,1.5082279296382808,-6.878373842385031,-6.878373842354112,40.08974335626508,37720.45154803839,20617.824568895947,20617.824568895947,58338.27611693434,81995.08458116728,81986.51986077991,20617.824568895947,102604.34442967585,102604.34442967585,102604.34442967585,130313.4324555159,125800.82426734036,4512.608188175541,0.0,94710.34892614673,50435.89097051247,49193.84217292696,27709.08802584004,76902.930198767,20994.323730256896,1569.2139435326978,0.0,0.876656342845616,2.690493456603471,0.0014957518510113484,1.0,1.0,-6.878373842385031,329426.30038188415,1558406.3430578492,4.7306676523740885,1558406.3430578492,4.7306676523740885,0.7576692423322879,0.09227310891490853,3.602208892742593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602208892742593,1.2846876895837127,1.2849845534603253,2.8039568853577514,5941.248174469931,14600.500590594775,6454.281114591545,0.0004237177791001933,26292.297794545077,2681.0682337541443,19292.278172006318,1967.264883727503,0.7337615876239212,0.7337615876239212,32547.790769192616,32395.05729023726,1.0058968635080678,0.8,4308.11434949809,4287.898129693729,1.0058968635080678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.510485108622,3099.015535412006,7.6404463435190335,5.038392730202487,-2.3436202825953227,7.38201301279781,2.779085906742976,3.5,0.7940245447837074,0.6,0.00023106660458081153,1.0000740191016972,0.00023104950250418859,199.00362302292936,0.0,3.4064182865464796e-06,9.653789424072723,0.03831370186975396,7.811057181957626e-05,0.00015295603276123528,0.0005509795814111491,0.09227310891355517,0.09227310891355517,0.09227310891355517,0.0922681422711993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.78680783237,595.6758220177292,0.0,0.09227310891355517,0.09227310891490853,0.09227310891490853,0.36972060757608566,0.36972060757608566,0.5,10.031671916743747,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,27709.08802584004,20994.323730256896,0.7576692423322879,0.7585962715094267,0.49049433422815364,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520815905906568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.68778074453,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61252791226644,260.61252791226644,-12.537472087733533,244.81047667152393,276.4145791532387,114393.65979075179,114453.25335542204,-59.59356467026133,0.0,nan,276.4145791532387,3.264579153238742,270.0937586567782,-3.056241343221757,263.77293816034086,-9.37706183965912,257.4521176639976,-15.697882336002351,251.1312971677193,-22.018702832280667,244.81047667152393,-28.339523328476048,1.0,1.0,25762.5980482374,25762.5980482374,275.8318486000848,2.681848600084834,275.8318486000848,275.8318486000848,81985.08417582368,81986.51986077991,-1.435684956231853,0.0,8575.796259387458,8575.796259387458,0.9064126981532796,3620.219937206306,275.8318486000848,2.681848600084834,1.0,0.002,0.12838982610644373,0.004847819505600454,0.0001981671555889138,0.0018018328443105073,0.09908357779445691,0.09908357779445691,0.0,-1.0057883345626628e-13,0.9999458651894818,0.9999458651894818,0.0,0.0922681137276415,4.995187267033027e-06,0.0,0.0,0.0,1599693.0519961892,266.27162615761495,0.0,1.0,1285670.7281330705,2593.429165947057,,,,,,,,,,,,,,,,,,,3.0,14600.500590594775,1569.2139435326978,0.36972060757608566,6.1796691888313084,2.779085906742976
2332.0,-30.099247929856833,5.038244745433066,35.04493111423617,27.666495053004496,5.020039503886426,-26.587319186482777,-40.084483149088896,1.508110760508351,-6.878419927021753,-6.878419926994484,40.08973313791401,37719.96895740668,20617.7581724693,20617.7581724693,58337.72712987598,81995.02492263865,81986.4379278435,20617.7581724693,102604.1961003128,102604.1961003128,102604.1961003128,130313.29706409748,125800.75924394846,4512.53782014903,0.0,94710.51075105992,50435.62884864099,49194.31322490992,27709.10096378468,76903.4141886946,20994.329503908542,1569.2157616980994,0.0,0.8766561290552773,2.6904888221705643,0.0014957518510113484,1.0,1.0,-6.878419927021753,329425.69920825196,1558405.901642361,4.730674945481981,1558405.901642361,4.730674945481981,0.7576690969276763,0.09227302459725922,3.6022045864550027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022045864550027,1.2846882729442808,1.2849851149837144,2.803952260106944,5941.238374118486,14600.483094429484,6454.278219988367,0.00042371892289028813,26292.37414976097,2681.0760198193034,19292.26951984371,1967.2640014524543,0.7337591276449678,0.7337591276449678,32547.759641588767,32395.05729023726,1.0058956610011314,0.8,4308.110229363554,4287.898129693729,1.0058956610011314,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.5218030252977,3099.015535412006,7.640389693851963,5.038244745433066,-2.343692893290825,7.381937638723891,2.7791053332048907,3.5,0.7940300952013973,0.6,0.00023104950250418859,1.0000735956508695,0.00023103249951701463,199.004206928054,0.0,3.4033752091824755e-06,9.645165342823136,0.038317105244963144,7.810509987963292e-05,0.00015294440262455568,0.000550937028606795,0.09227302459979884,0.09227302459979884,0.09227302459979884,0.09226806774194608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.4542296153,595.6756045155404,0.0,0.09227302459979884,0.09227302459725922,0.09227302459725922,0.3697203132156013,0.3697203132156013,0.5,10.031523211887498,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,27709.10096378468,20994.329503908542,0.7576690969276763,0.7585843586441456,0.49048497203069313,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520858509055774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.679156663275,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61214025312876,260.61214025312876,-12.53785974687122,244.80979299339674,276.4144875130488,114395.80207840104,114455.10452635137,-59.302447950306814,0.0,nan,276.4144875130488,3.2644875130488344,270.09354860902175,-3.056451390978225,263.77260970501527,-9.377390294984707,257.4516708010836,-15.698329198916383,251.13073189720623,-22.019268102793745,244.80979299339674,-28.340207006603237,1.0,1.0,25762.5980482374,25762.5980482374,275.8317929614702,2.6817929614702507,275.8317929614702,275.8317929614702,81985.06023113155,81986.4379278435,-1.3776967119483743,0.0,8575.796259387458,8575.796259387458,0.9064129631804905,3620.2156093872777,275.8317929614702,2.6817929614702507,1.0,0.002,0.12839481193893512,0.004847790502205612,0.00019817483238829283,0.0018018251680395338,0.09908741619414642,0.09908741619414642,0.0,4.2782661094364904e-13,0.9999459665273057,0.9999459665273057,0.0,0.09226803876530423,4.985831954994771e-06,0.0,0.0,0.0,1599692.9977292598,266.2715800729782,0.0,1.0,1285670.8851199346,2593.4285323546883,,,,,,,,,,,,,,,,,,,3.0,14600.483094429484,1569.2157616980994,0.3697203132156013,6.1796691888313084,2.7791053332048907
2333.0,-30.099952460134656,5.038097267187653,35.0449263491683,27.666442281939112,5.019978727676853,-26.587959341351358,-40.08510155891997,1.507985608886167,-6.8784690145516265,-6.878469014549036,40.089724833039064,37719.49897179648,20617.697389576537,20617.697389576537,58337.19636137302,81994.96538271435,81986.37511174106,20617.697389576537,102604.0725013176,102604.0725013176,102604.0725013176,130313.19681077453,125800.7287797144,4512.468031060146,0.0,94710.67057206472,50435.377725868006,49194.769829107456,27709.124309456944,76903.8941385644,20994.34256304613,1569.2181474206716,0.0,0.8766558914188279,2.6904838857631153,0.0014957518510113484,1.0,1.0,-6.8784690145516265,329425.05886285624,1558405.542887567,4.730683052063598,1558405.542887567,4.730683052063598,0.7576689298651311,0.09227294466901408,3.602200813007837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602200813007837,1.284688893438159,1.2849857137762788,2.803947968575814,5941.229280878991,14600.46565609445,6454.275004357098,0.00042371990414860573,26292.446059657992,2681.0833525880903,19292.25990810666,1967.2630213280436,0.7337567552418746,0.7337567552418746,32547.732365566804,32395.05729023726,1.0058946072869293,0.8,4308.106619034901,4287.898129693729,1.0058946072869293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.5330739233796,3099.015535412006,7.64033525800023,5.038097267187653,-2.343767222581689,7.381864489769342,2.7791246790164528,3.5,0.7940356225761294,0.6,0.00023103249951701463,1.0000733905157193,0.00023101554516701564,199.0047892053509,0.0,3.3836659779606387e-06,9.58930938154045,0.03832048891094111,7.809963014743904e-05,0.0001529328693695756,0.0005508949063787065,0.09227294466885304,0.09227294466885304,0.09227294466885304,0.0922680137182074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.12716074166,595.6753853158182,0.0,0.09227294466885304,0.09227294466901408,0.09227294466901408,0.36972001861724185,0.36972001861724185,0.5,10.031375283466264,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27709.124309456944,20994.34256304613,0.7576689298651311,0.7585727226798404,0.4904757996238005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520900868479323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.62330070199,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6117535041554,260.6117535041554,-12.53824649584459,244.80911137628092,276.41439563218324,114397.84930320627,114457.01251841635,-59.1632152101072,0.0,nan,276.41439563218324,3.264395632183266,270.0933387809249,-3.0566612190750675,263.77228192968136,-9.377718070318622,257.4512250784991,-15.698774921500899,251.13016822736233,-22.019831772637644,244.80911137628092,-28.340888623719053,1.0,1.0,25762.5980482374,25762.5980482374,275.83173654910286,2.6817365491028795,275.83173654910286,275.83173654910286,81985.00730277198,81986.37511174106,-1.3678089690802153,0.0,8575.796259387458,8575.796259387458,0.9064131954143445,3620.211817072876,275.83173654910286,2.6817365491028795,1.0,0.002,0.1283997723277489,0.00484776106126627,0.00019818246869363065,0.0018018175313478278,0.09909123434681533,0.09909123434681533,0.0,4.145815635236971e-14,0.9999462422194184,0.9999462422194184,0.0,0.09226798428030095,4.9603887131337745e-06,0.0,0.0,0.0,1599692.9399262418,266.27153098544835,0.0,1.0,1285671.0523360819,2593.42785747762,,,,,,,,,,,,,,,,,,,3.0,14600.46565609445,1569.2181474206716,0.36972001861724185,6.1796691888313084,2.7791246790164528
2334.0,-30.100654810041036,5.037950322255358,35.04492158672576,27.66639010459187,5.019917471694521,-26.58859758187089,-40.085719724278874,1.5078602435173563,-6.878516018821415,-6.878516018790991,40.08971537859925,37719.03549566333,20617.633391971154,20617.633391971154,58336.668887634485,81994.90795783658,81986.30089230326,20617.633391971154,102603.93428427441,102603.93428427441,102603.93428427441,130313.0751042004,125800.676786287,4512.398317913396,0.0,94710.83126860477,50435.13182215281,49195.221607168845,27709.140819925997,76904.36242709483,20994.350853183303,1569.22015608955,0.0,0.8766556696412281,2.690479158862011,0.0014957518510113484,1.0,1.0,-6.878516018821415,329424.44569444447,1558405.1344708707,4.7306906176488175,1558405.1344708707,4.7306906176488175,0.7576687775929161,0.09227286246492777,3.6021969611010323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021969611010323,1.284689514831959,1.2849863135314388,2.8039436140118337,5941.220054080449,14600.44823374022,6454.271861182668,0.00042372091787032954,26292.51878544028,2681.09076855402,19292.250512947943,1967.262063288477,0.733754368319828,0.733754368319828,32547.70452240054,32395.05729023726,1.0058935316633082,0.8,4308.102933637481,4287.898129693729,1.0058935316633082,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.544290119059,3099.015535412006,7.6402797862033625,5.037950322255358,-2.343840117856746,7.381790440112104,2.779143930988141,3.5,0.794041123139469,0.6,0.00023101554516701564,1.0000731638011382,0.00023099864442813152,199.0053696836187,0.0,3.3739968476631094e-06,9.561907066277252,0.03832386290778877,7.809416293148516e-05,0.00015292138223553048,0.0005508529383761973,0.09227286246659937,0.09227286246659937,0.09227286246659937,0.0922679463777471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.79238309525,595.6751685659807,0.0,0.09227286246659937,0.09227286246492777,0.09227286246492777,0.36971972571578043,0.36971972571578043,0.5,10.031227801192998,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,27709.140819925997,20994.350853183303,0.7576687775929161,0.7585612447270142,0.49046678634675495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520943109828535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.59589838673,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61136765446025,260.61136765446025,-12.538632345539725,244.80843181769188,276.41430349135453,114399.88453146684,114458.91017895608,-59.02564748922411,0.0,nan,276.41430349135453,3.2643034913545534,270.09312915655636,-3.056870843443619,263.7719548217744,-9.378045178225591,257.4507804870408,-15.69921951295919,251.1296061523432,-22.020393847656777,244.80843181769188,-28.341568182308094,1.0,1.0,25762.5980482374,25762.5980482374,275.8316808903365,2.6816808903365086,275.8316808903365,275.8316808903365,81984.95250074069,81986.30089230326,-1.3483915625693044,0.0,8575.796259387458,8575.796259387458,0.9064134324768431,3620.2079459065376,275.8316808903365,2.6816808903365086,1.0,0.002,0.1284047174045645,0.004847732060605343,0.00019819008221062947,0.0018018099179651248,0.09909504110531474,0.09909504110531474,0.0,1.757543763303282e-13,0.999946408117323,0.999946408117323,0.0,0.09226791738850829,4.945076419486848e-06,0.0,0.0,0.0,1599692.8845763362,266.27148398117856,0.0,1.0,1285671.2124555793,2593.427211242545,,,,,,,,,,,,,,,,,,,3.0,14600.44823374022,1569.22015608955,0.36971972571578043,6.1796691888313084,2.779143930988141
2335.0,-30.10135487802945,5.037803921369037,35.04491683158939,27.666335726995044,5.01985666489479,-26.58923372373913,-40.08633369868619,1.5077355105897536,-6.878562013453006,-6.878562013478557,40.08970606438299,37718.56838272085,20617.568106497547,20617.568106497547,58336.13648921839,81994.84706407812,81986.23066936996,20617.568106497547,102603.79877586752,102603.79877586752,102603.79877586752,130312.95592746245,125800.62709958795,4512.328827874501,0.0,94710.9887680987,50434.88252854394,49195.67359950529,27709.157151594936,76904.83075110022,20994.359081607403,1569.2221319550777,0.0,0.8766554528684587,2.690474533499739,0.0014957518510113484,1.0,1.0,-6.878562013453006,329423.84569758305,1558404.7321131967,4.730698012504656,1558404.7321131967,4.730698012504656,0.7576686279827523,0.09227278013807709,3.602193373944224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602193373944224,1.2846901331574363,1.2849869102864235,2.8039394722297457,5941.211278141205,14600.430831581758,6454.268505980169,0.000423721826846443,26292.588691426867,2681.0978969808107,19292.240484023147,1967.2610406227557,0.7337520359991674,0.7337520359991674,32547.67859295076,32395.05729023726,1.0058925299696557,0.8,4308.099501544794,4287.898129693729,1.0058925299696557,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.555456812815,3099.015535412006,7.640223977775263,5.037803921369037,-2.343912234556038,7.3817161559250755,2.7791630980455446,3.5,0.7940465994415842,0.6,0.00023099864442813152,1.0000729265041197,0.00023098179973296171,199.00594827890282,0.0,3.363337789561115e-06,9.5316992956162,0.03832722624557833,7.808873313164689e-05,0.00015290991129648463,0.0005508110692825959,0.09227278013775449,0.09227278013775449,0.09227278013775449,0.0922678811170656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.45581668883,595.6749524044992,0.0,0.09227278013775449,0.09227278013807709,0.09227278013807709,0.36971943319431777,0.36971943319431777,0.5,10.031080830684461,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,27709.157151594936,20994.359081607403,0.7576686279827523,0.7585497025280667,0.4904577256634979,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520985220683449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.565690616066,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6109827888192,260.6109827888192,-12.539017211180806,244.807754341587,276.41421123615436,114401.92867862857,114460.80378958189,-58.875110953286196,0.0,nan,276.41421123615436,3.264211236154381,270.0929198571873,-3.0570801428126515,263.7716284782334,-9.378371521766553,257.45033709931874,-15.699662900681233,251.12904572043402,-22.020954279565956,244.807754341587,-28.342245658412963,1.0,1.0,25762.5980482374,25762.5980482374,275.831626707146,2.6816267071459947,275.831626707146,275.831626707146,81984.89018863655,81986.23066936996,-1.3404807334154611,0.0,8575.796259387458,8575.796259387458,0.9064136532454325,3620.204340813945,275.831626707146,2.6816267071459947,1.0,0.002,0.1284096451696145,0.004847703313060116,0.0001981976694162924,0.001801802330633896,0.09909883470814619,0.09909883470814619,0.0,5.018858592609199e-14,0.9999465956811866,0.9999465956811866,0.0,0.09226785237310879,4.927764968292562e-06,0.0,0.0,0.0,1599692.8304152992,266.27143798654697,0.0,1.0,1285671.3691357155,2593.4265788888047,,,,,,,,,,,,,,,,,,,3.0,14600.430831581758,1569.2221319550777,0.36971943319431777,6.1796691888313084,2.7791630980455446
2336.0,-30.10205474131035,5.037658061277844,35.044912084610814,27.666295424010627,5.0197974716354965,-26.58986952001551,-40.086947673093505,1.507612250328906,-6.878607958052385,-6.878607958105062,40.08969678932428,37718.08865323074,20617.503210992825,20617.503210992825,58335.59186422356,81994.80264512931,81986.16057500351,20617.503210992825,102603.66378599634,102603.66378599634,102603.66378599634,130312.83738886859,125800.57780786905,4512.259580999535,0.0,94711.1588203033,50434.61720799236,49196.15734701215,27709.173602872244,76905.3309498844,20994.367399509487,1569.2241122752873,0.0,0.8766552362195539,2.6904699131751078,0.0014957518510113484,1.0,1.0,-6.878607958052385,329423.24635424174,1558404.3314470614,4.730705403137361,1558404.3314470614,4.730705403137361,0.7576684783314245,0.09227269806920207,3.6021885310435495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021885310435495,1.2846907444794653,1.2849875001083237,2.8039343682693803,5941.200463461649,14600.413451726055,6454.266159466165,0.00042372321691498774,26292.67124807196,2681.10631541576,19292.233470135758,1967.2603254052872,0.7337494653210809,0.7337494653210809,32547.6435864579,32395.05729023726,1.0058911776164903,0.8,4308.094867989931,4287.898129693729,1.0058911776164903,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.5665764091987,3099.015535412006,7.64016844766052,5.037658061277844,-2.3439841656805678,7.381642226958411,2.7791821843152635,3.5,0.7940520526615039,0.6,0.00023098179973296171,1.0000729055970319,0.0002309649610945797,199.00652670796953,0.0,3.35219453573562e-06,9.500119314274748,0.03833057844011406,7.808330368084041e-05,0.0001528984960521213,0.0005507692088927588,0.0922726980676004,0.0922726980676004,0.0922726980676004,0.09226781630373282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.1169464978,595.6747369938662,0.0,0.0922726980676004,0.09227269806920207,0.09227269806920207,0.3697191413201949,0.3697191413201949,0.5,10.030934377407668,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,27709.173602872244,20994.367399509487,0.7576684783314245,0.7585376870978962,0.49044829776247695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521027194953409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.534110634726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61059889360905,260.61059889360905,-12.539401106390926,244.80707861935912,276.41411916794317,114403.93647770688,114462.66313623174,-58.72665852487165,0.0,nan,276.41411916794317,3.2641191679431927,270.092711058183,-3.057288941816978,263.77130294843136,-9.378697051568622,257.4498948387158,-15.70010516128417,251.128486729022,-22.021513270977977,244.80707861935912,-28.34292138064086,1.0,1.0,25762.5980482374,25762.5980482374,275.83157258900826,2.681572589008283,275.83157258900826,275.83157258900826,81984.85225734703,81986.16057500351,-1.3083176564832684,0.0,8575.796259387458,8575.796259387458,0.9064139512976077,3620.199473698767,275.83157258900826,2.681572589008283,1.0,0.002,0.1284145556124734,0.004847674646284025,0.00019820522990442196,0.001801794769923361,0.09910261495221098,0.09910261495221098,0.0,-1.722172751628115e-13,0.9999467833595403,0.9999467833595403,0.0,0.09226778762620469,4.910442997390785e-06,0.0,0.0,0.0,1599692.7763131463,266.2713920419476,0.0,1.0,1285671.5256453867,2593.4259472233084,,,,,,,,,,,,,,,,,,,3.0,14600.413451726055,1569.2241122752873,0.3697191413201949,6.1796691888313084,2.7791821843152635
