time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2337.0,-30.102750393633322,5.0375127346941255,35.04490735203644,27.666253444645577,5.01973842137438,-26.59050151213318,-40.08755728192625,1.5074895398726202,-6.878654140327399,-6.87865414029132,40.089687710696325,37717.611326365346,20617.43919010097,20617.43919010097,58335.05051646632,81994.75650597218,81986.09213564976,20617.43919010097,102603.53132575072,102603.53132575072,102603.53132575072,130312.72234417795,125800.53172833429,4512.190615843658,0.0,94711.32642363406,50434.35257478873,49196.63760982814,27709.191018427227,76905.82862825537,20994.37639620896,1569.2261439830568,0.0,0.8766550175099901,2.6904652689554434,0.0014957518510113484,1.0,1.0,-6.878654140327399,329422.64391131053,1558403.939266697,4.7307128640685105,1558403.939266697,4.7307128640685105,0.7576683268106685,0.09227261664687839,3.602183899099162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602183899099162,1.284691353217866,1.28498808735376,2.8039294341605805,5941.190008677179,14600.396052635728,6454.263628143982,0.0004237245210196786,26292.751585314556,2681.114507534638,19292.225903844355,1967.2595538582857,0.7337469355858424,0.7337469355858424,32547.610104835687,32395.05729023726,1.0058898841716986,0.8,4308.090436271104,4287.898129693729,1.0058898841716986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.577648865526,3099.015535412006,7.640113375566005,5.0375127346941255,-2.3440560922154807,7.381568826909606,2.7792011897233686,3.5,0.7940574827781053,0.6,0.0002309649610945797,1.0000724673349968,0.00023094822489219953,199.00710165967027,0.0,3.3509989388987536e-06,9.496730992839067,0.038333929439052956,7.807791318064245e-05,0.00015288704791393724,0.0005507272623763869,0.0922726166451367,0.0922726166451367,0.0922726166451367,0.09226775347517106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.77633780264,595.6745221580051,0.0,0.0922726166451367,0.09227261664687839,0.09227261664687839,0.3697188501202059,0.3697188501202059,0.5,10.030788481847214,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,27709.191018427227,20994.37639620896,0.7576683268106685,0.7585257392966167,0.4904389172982373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521069157181363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.53072231329,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6102161882024,260.6102161882024,-12.539783811797577,244.8064050607696,276.4140273157038,114405.95449807649,114464.49914555499,-58.544647478512516,0.0,nan,276.4140273157038,3.2640273157037996,270.09250286468193,-3.0574971353180445,263.7709784136672,-9.379021586332783,257.44945396268014,-15.700546037319839,251.12792951171167,-22.022070488288307,244.8064050607696,-28.34359493923037,1.0,1.0,25762.5980482374,25762.5980482374,275.83151842629735,2.681518426297373,275.83151842629735,275.83151842629735,81984.81259826824,81986.09213564976,-1.2795373815170024,0.0,8575.796259387458,8575.796259387458,0.9064142363665205,3620.1948185946576,275.83151842629735,2.681518426297373,1.0,0.002,0.12841944742972727,0.0048476460145843265,0.0001982127615462551,0.0018017872382264932,0.09910638077312756,0.09910638077312756,0.0,-2.272518111190447e-13,0.999946985165731,0.999946985165731,0.0,0.09226772482939928,4.8918174791017e-06,0.0,0.0,0.0,1599692.7219310906,266.2713458596726,0.0,1.0,1285671.6829646449,2593.4253122905448,,,,,,,,,,,,,,,,,,,3.0,14600.396052635728,1569.2261439830568,0.3697188501202059,6.1796691888313084,2.7792011897233686
2338.0,-30.103445615036637,5.037368020152632,35.04490269625838,27.666202594433003,5.019682230602951,-26.591132830472027,-40.08816675106061,1.5073694460355207,-6.878694533548298,-6.878694533513495,40.089680459896925,37717.14652771905,20617.365745211406,20617.365745211406,58334.51227293046,81994.69262786253,81986.06347595375,20617.365745211406,102603.42922116516,102603.42922116516,102603.42922116516,130312.64047324874,125800.51825088589,4512.122222362855,0.0,94711.48100171497,50434.106114612136,49197.083207892036,27709.211252083576,76906.29445997562,20994.38781433596,1569.2281682884732,0.0,0.8766548235643602,2.690461206904599,0.0014957518510113484,1.0,1.0,-6.878694533548298,329422.1169866974,1558403.6260440045,4.73071948021916,1558403.6260440045,4.73071948021916,0.7576681856203071,0.09227253549061355,3.6021803527709286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021803527709286,1.2846919495062332,1.2849886622778723,2.8039253722695263,5941.181402017449,14600.378714576147,6454.260218164909,0.00042372539437308704,26292.820382760525,2681.1215229217446,19292.215711188714,1967.2585144966645,0.7337446280140447,0.7337446280140447,32547.584470493133,32395.05729023726,1.0058888938791994,0.8,4308.087043239615,4287.898129693729,1.0058888938791994,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.588673426495,3099.015535412006,7.64005494732652,5.037368020152632,-2.3441242519138363,7.381492272066469,2.7792201129727436,3.5,0.7940628894207838,0.6,0.00023094822489219953,1.000072422856457,0.00023093150017331106,199.00767625815038,0.0,3.3306231284640203e-06,9.438985946067033,0.03833726006218142,7.807252425966244e-05,0.00015287570063253708,0.0005506858452346153,0.0922725354936902,0.0922725354936902,0.0922725354936902,0.09226771278249153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.43870848464,595.6743064429867,0.0,0.0922725354936902,0.09227253549061355,0.09227253549061355,0.36971855976160073,0.36971855976160073,0.5,10.030643801649934,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,27709.211252083576,20994.38781433596,0.7576681856203071,0.7585141461117921,0.49042990294309663,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521110867159364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.472977266516,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60983475539973,260.60983475539973,-12.540165244600246,244.8057333728567,276.4139361379987,114408.02124781502,114466.37121782967,-58.349970014637385,0.0,nan,276.4139361379987,3.263936137998712,270.0922955849412,-3.0577044150587653,263.7706550318894,-9.379344968110559,257.44901447886303,-15.700985521136943,251.12737392584899,-22.022626074150992,244.8057333728567,-28.34426662714327,1.0,1.0,25762.5980482374,25762.5980482374,275.83147469114687,2.6814746911468887,275.83147469114687,275.83147469114687,81984.72827850544,81986.06347595375,-1.3351974483084632,0.0,8575.796259387458,8575.796259387458,0.9064144546220577,3620.191254534783,275.83147469114687,2.6814746911468887,1.0,0.002,0.12842429751738285,0.0048476186010973565,0.00019822023113180793,0.0018017797694195137,0.09911011556590396,0.09911011556590396,0.0,5.513215751984379e-13,0.9999474373722386,0.9999474373722386,0.0,0.09226768540367795,4.8500869355966586e-06,0.0,0.0,0.0,1599692.6743659251,266.2713054664517,0.0,1.0,1285671.8205635413,2593.42475694839,,,,,,,,,,,,,,,,,,,3.0,14600.378714576147,1569.2281682884732,0.36971855976160073,6.1796691888313084,2.7792201129727436
2339.0,-30.10413685992047,5.0372238280322446,35.044898064143155,27.666144479904347,5.0196281375181275,-26.591760360172408,-40.08877562647683,1.5072516377722813,-6.878740809265082,-6.87874080927975,40.08967183061917,37716.70460027033,20617.30305452838,20617.30305452838,58334.00765479871,81994.61543655286,81985.99899707941,20617.30305452838,102603.3020516078,102603.3020516078,102603.3020516078,130312.53266066412,125800.47847210211,4512.054188561997,0.0,94711.62480911803,50433.88419515181,49197.48957107357,27709.23060905633,76906.7201801299,20994.398201681073,1569.2302944866387,0.0,0.8766546026135925,2.690456553300048,0.0014957518510113484,1.0,1.0,-6.878740809265082,329421.51332645287,1558403.2532754028,4.730727017609938,1558403.2532754028,4.730727017609938,0.7576680312018257,0.09227245610317723,3.6021777193763493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021777193763493,1.2846925350807794,1.2849892265004228,2.803922044390061,5941.174350640196,14600.361361960913,6454.256039762057,0.00042372590084800715,26292.879526642457,2681.127553919275,19292.20322166297,1967.2572409194752,0.7337425024944213,0.7337425024944213,32547.565435213306,32395.05729023726,1.005888158518362,0.8,4308.084523678064,4287.898129693729,1.005888158518362,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.5996644128727,3099.015535412006,7.640000599723646,5.0372238280322446,-2.3441958933840805,7.381419721416325,2.779238978643883,3.5,0.794068279612538,0.6,0.00023093150017331106,1.0000720090072042,0.0002309148722226136,199.00824757295413,0.0,3.328347442066913e-06,9.432536650817632,0.03834058840962348,7.806714093169948e-05,0.00015286435924161156,0.0005506445889468753,0.09227245609778688,0.09227245609778688,0.09227245609778688,0.09226765495127938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.09130768245,595.6740938372988,0.0,0.09227245609778688,0.09227245610317723,0.09227245610317723,0.3697182728865416,0.3697182728865416,0.5,10.030499765892337,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27709.23060905633,20994.398201681073,0.7576680312018257,0.7585033858961815,0.4904214418704993,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115255152895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.46652797127,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6094549160195,260.6094549160195,-12.540545083980476,244.80506392142038,276.41384591066446,114410.13541397468,114468.24162916622,-58.10621519153022,0.0,nan,276.41384591066446,3.263845910664486,270.09208951279214,-3.0579104872078346,263.770333114923,-9.379666885076972,257.44857671707666,-15.701423282923315,251.1268203192401,-22.02317968075988,244.80506392142038,-28.344936078579593,1.0,1.0,25762.5980482374,25762.5980482374,275.83142089667655,2.6814208966765705,275.83142089667655,275.83142089667655,81984.6688264179,81985.99899707941,-1.330170661516604,0.0,8575.796259387458,8575.796259387458,0.9064146166918744,3620.1886079732312,275.83142089667655,2.6814208966765705,1.0,0.002,0.12842912710271387,0.0048475902080132695,0.0001982276666792223,0.001801772332646985,0.09911383333961116,0.09911383333961116,0.0,-6.737926189215315e-13,0.9999476595040694,0.9999476595040694,0.0,0.09226762651706406,4.8295861131761035e-06,0.0,0.0,0.0,1599692.619873779,266.2712591907349,0.0,1.0,1285671.978201035,2593.4241207316795,,,,,,,,,,,,,,,,,,,3.0,14600.361361960913,1569.2302944866387,0.3697182728865416,6.1796691888313084,2.779238978643883
2340.0,-30.104826144579352,5.037080145679583,35.04489346317308,27.66611814675855,5.019569306269277,-26.592386599490183,-40.08938055541364,1.5071297611926762,-6.878787727381791,-6.8787877273942515,40.089663464424255,37716.21905175067,20617.241882402253,20617.241882402253,58333.46093415292,81994.59159815992,81985.93630869902,20617.241882402253,102603.17819110127,102603.17819110127,102603.17819110127,130312.42937889256,125800.44287426716,4511.986504625396,0.0,94711.80729175756,50433.60447346533,49198.003131435806,27709.25118779129,76907.2543192271,20994.409433779576,1569.2324925715832,0.0,0.8766543771234202,2.6904518351006326,0.0014957518510113484,1.0,1.0,-6.878787727381791,329420.90128708276,1558402.891871475,4.730734709857899,1558402.891871475,4.730734709857899,0.757667873862637,0.09227237779113037,3.60217161492065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60217161492065,1.2846931394853383,1.2849898096816388,2.803915973555925,5941.1614872711425,14600.344065834573,6454.254733779081,0.00042372777837557,26292.9747431936,2681.1372633053697,19292.199317992458,1967.256842855864,0.7337396968742224,0.7337396968742224,32547.521309638065,32395.05729023726,1.0058864538829497,0.8,4308.078683096588,4287.898129693729,1.0058864538829497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.610606668498,3099.015535412006,7.639946953241525,5.037080145679583,-2.3442677917570105,7.381347937436593,2.779257760721154,3.5,0.7940736459203297,0.6,0.0002309148722226136,1.000071805203699,0.00023089829252368518,199.0088172705143,0.0,3.3090993290277062e-06,9.377987498464519,0.038343897508952514,7.806179283609788e-05,0.00015285307938651575,0.0005506030238193198,0.09227237779341241,0.09227237779341241,0.09227237779341241,0.09226759865342797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.74198640377,595.6738818688199,0.0,0.09227237779341241,0.09227237779113037,0.09227237779113037,0.36971798721747207,0.36971798721747207,0.5,10.030356392454811,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27709.25118779129,20994.409433779576,0.757667873862637,0.7584910090798722,0.490411722348037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521193997699433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.41197881891,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6090761278073,260.6090761278073,-12.54092387219265,244.80439659533872,276.41375566031377,114412.07600119458,114470.02141309487,-57.9454119003234,0.0,nan,276.41375566031377,3.263755660313791,270.09188384729845,-3.0581161527015297,263.7700120342878,-9.37998796571219,257.44814022129526,-15.701859778704716,251.1262684083101,-22.02373159168988,244.80439659533872,-28.34560340466126,1.0,1.0,25762.5980482374,25762.5980482374,275.83136666864254,2.6813666686425677,275.83136666864254,275.83136666864254,81984.65540560857,81985.93630869902,-1.2809030904463725,0.0,8575.796259387458,8575.796259387458,0.9064149923847468,3620.1824729952536,275.83136666864254,2.6813666686425677,1.0,0.002,0.12843393462858896,0.004847561797046804,0.0001982350679156951,0.0018017649324605638,0.09911753395784755,0.09911753395784755,0.0,3.762589198541555e-13,0.9999478985435986,0.9999478985435986,0.0,0.09226757026586183,4.807525268542081e-06,0.0,0.0,0.0,1599692.564625141,266.2712122726182,0.0,1.0,1285672.1380268103,2593.42347568341,,,,,,,,,,,,,,,,,,,3.0,14600.344065834573,1569.2324925715832,0.36971798721747207,6.1796691888313084,2.779257760721154
2341.0,-30.105513167592125,5.036936996920938,35.044888878056256,27.66605500308799,5.019509784993963,-26.59301087233379,-40.08998136324806,1.5070074897331383,-6.87883274350304,-6.878832743548844,40.0896547195983,37715.764465561704,20617.177851164222,20617.177851164222,58332.94231672592,81994.51840613298,81985.87252376754,20617.177851164222,102603.05037493176,102603.05037493176,102603.05037493176,130312.31886602561,125800.39984906738,4511.9190169582325,0.0,94711.95195334293,50433.36717264901,49198.427534104354,27709.26849109386,76907.69602519821,20994.418441313963,1569.2344880563558,0.0,0.8766541635332606,2.6904473081766267,0.0014957518510113484,1.0,1.0,-6.87883274350304,329420.314059781,1558402.514110054,4.730741996157667,1558402.514110054,4.730741996157667,0.7576677258030777,0.09227229837431992,3.6021690796101375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021690796101375,1.2846937456378331,1.284990394673166,2.8039126771195644,5941.154502518056,14600.326785936577,6454.250554703722,0.0004237282739693726,26293.0334085244,2681.143245504265,19292.186826456546,1967.2555690736945,0.7337375846562411,0.7337375846562411,32547.502983342136,32395.05729023726,1.0058857459115442,0.8,4308.076257378079,4287.898129693729,1.0058857459115442,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6214984772287,3099.015535412006,7.639892390540145,5.036936996920938,-2.3443383637348605,7.381275360655798,2.7792764562581547,3.5,0.7940789875023299,0.6,0.00023089829252368518,1.0000715699952625,0.00023088176831662056,199.00938510167822,0.0,3.2995062744490956e-06,9.350800781788736,0.038347197015226965,7.80564815098809e-05,0.00015284181101380426,0.0005505620457055419,0.09227229837789004,0.09227229837789004,0.09227229837789004,0.09226753825486232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.3880826932,595.6736713715728,0.0,0.09227229837789004,0.09227229837431992,0.09227229837431992,0.36971770283222155,0.36971770283222155,0.5,10.03021358988632,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,27709.26849109386,20994.418441313963,0.7576677258030777,0.7584799094438297,0.49040299495130407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521235326562376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.38479210224,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.608698342516,260.608698342516,-12.541301657483984,244.80373139255659,276.41366529250655,114414.11666795846,114471.90865716875,-57.79198921029135,0.0,nan,276.41366529250655,3.2636652925065732,270.09167851249947,-3.058321487500507,263.769691732496,-9.380308267503949,257.44770495250935,-15.702295047490622,251.12571817252788,-22.024281827472095,244.80373139255659,-28.346268607443392,1.0,1.0,25762.5980482374,25762.5980482374,275.8313142147026,2.6813142147026383,275.8313142147026,275.8313142147026,81984.57673844384,81985.87252376754,-1.2957853237021482,0.0,8575.796259387458,8575.796259387458,0.906415148417932,3620.179925008188,275.8313142147026,2.6813142147026383,1.0,0.002,0.12843872270465112,0.004847533807104979,0.00019824243990383689,0.0018017575606422526,0.09912121995191844,0.09912121995191844,0.0,5.460896491948919e-13,0.9999481092871846,0.9999481092871846,0.0,0.09226751029898417,4.788075335760275e-06,0.0,0.0,0.0,1599692.5116161772,266.27116725649694,0.0,1.0,1285672.2913734298,2593.422856784882,,,,,,,,,,,,,,,,,,,3.0,14600.326785936577,1569.2344880563558,0.36971770283222155,6.1796691888313084,2.7792764562581547
2342.0,-30.106198054663935,5.036794383434166,35.04488430475552,27.666004257649206,5.019452252520486,-26.593633023946303,-40.09058562861753,1.5068872218051972,-6.878877365797052,-6.878877365811578,40.08964589006474,37715.32003247955,20617.1136184999,20617.1136184999,58332.43365097945,81994.45896760316,81985.80788799612,20617.1136184999,102602.92150649603,102602.92150649603,102602.92150649603,130312.20664193312,125800.35487088106,4511.851771052072,0.0,94712.10663797893,50433.136325575986,49198.85590266993,27709.285135437087,76908.14103810702,20994.427001005683,1569.2364427131197,0.0,0.8766539524309769,2.6904428208626947,0.0014957518510113484,1.0,1.0,-6.878877365797052,329419.7319706939,1558402.1326905356,4.730749197589582,1558402.1326905356,4.730749197589582,0.7576675795997404,0.09227221893625352,3.602165502512326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602165502512326,1.2846943423048651,1.2849909702483142,2.803908590466503,5941.145843390604,14600.309528370735,6454.247205798302,0.00042372916493836426,26293.10246070651,2681.1502868672287,19292.17681635414,1967.2545483273227,0.7337352769679866,0.7337352769679866,32547.47712656291,32395.05729023726,1.0058847470268109,0.8,4308.072834904266,4287.898129693729,1.0058847470268109,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6323445218413,3099.015535412006,7.639837883197442,5.036794383434166,-2.3444085377909705,7.381202921225136,2.7792950732920962,3.5,0.7940843066548846,0.6,0.00023088176831662056,1.0000713478787138,0.00023086529656744182,199.00995117031488,0.0,3.288472287222526e-06,9.31953046198864,0.038350485487514185,7.805113995498475e-05,0.0001528306283616358,0.0005505212172115663,0.09227221893907572,0.09227221893907572,0.09227221893907572,0.09226747707558466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.03113021783,595.6734618613283,0.0,0.09227221893907572,0.09227221893625352,0.09227221893625352,0.3697174193704227,0.3697174193704227,0.5,10.030071334849783,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27709.285135437087,20994.427001005683,0.7576675795997404,0.758468906719205,0.49039437858460366,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521276520042785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.35352178244,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6083217527726,260.6083217527726,-12.541678247227367,244.80306831403573,276.4135751915348,114416.13848732173,114473.74758651904,-57.60909919728243,0.0,nan,276.4135751915348,3.2635751915348123,270.0914738160226,-3.058526183977392,263.76937244050987,-9.380627559490108,257.4472710650126,-15.702728934987363,251.12516968952042,-22.024830310479558,244.80306831403573,-28.34693168596425,1.0,1.0,25762.5980482374,25762.5980482374,275.83126205544045,2.6812620554404702,275.83126205544045,275.83126205544045,81984.51987606396,81985.80788799612,-1.2880119321634993,0.0,8575.796259387458,8575.796259387458,0.9064153685668204,3620.1763300248876,275.83126205544045,2.6812620554404702,1.0,0.002,0.12844349238287062,0.004847505963782381,0.00019824978365410253,0.0018017502167691647,0.09912489182705127,0.09912489182705127,0.0,4.23267323967913e-13,0.9999483086272893,0.9999483086272893,0.0,0.09226744925859365,4.769677659873545e-06,0.0,0.0,0.0,1599692.4590709377,266.2711226342029,0.0,1.0,1285672.4433784497,2593.4222433011983,,,,,,,,,,,,,,,,,,,3.0,14600.309528370735,1569.2364427131197,0.3697174193704227,6.1796691888313084,2.7792950732920962
2343.0,-30.10688084187225,5.036652298213044,35.04487975197619,27.6659709395841,5.019394963643779,-26.594253261316016,-40.091182035952784,1.506767383089246,-6.878922199003966,-6.878922198953541,40.089637335174245,37714.83699868572,20617.05022660986,20617.05022660986,58331.88722529558,81994.42367918907,81985.74600174009,20617.05022660986,102602.79622834995,102602.79622834995,102602.79622834995,130312.09930689554,125800.31446797894,4511.7848389165965,0.0,94712.27887871848,50432.86029266801,49199.35398450052,27709.303078545592,76908.65706304612,20994.436481268578,1569.2384641369629,0.0,0.8766537391144239,2.6904383123449103,0.0014957518510113484,1.0,1.0,-6.878922199003966,329419.1471311098,1558401.7631345757,4.7307564745601365,1558401.7631345757,4.7307564745601365,0.7576674311063378,0.09227214030393928,3.602160247878128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602160247878128,1.284694936856484,1.2849915437749369,2.8039032026484376,5941.134427250644,14600.292290694144,6454.245216416814,0.00042373070582138076,26293.18863160218,2681.1590738531695,19292.17086995974,1967.2539419638451,0.7337326461337667,0.7337326461337667,32547.439143830317,32395.05729023726,1.0058832796993415,0.8,4308.067807406194,4287.898129693729,1.0058832796993415,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.643145615687,3099.015535412006,7.639783815101698,5.036652298213044,-2.3444786903359267,7.38113098854897,2.779313613218455,3.5,0.7940896037767013,0.6,0.00023086529656744182,1.0000711295170082,0.00023084887639836173,199.01051550621665,0.0,3.2780419997501576e-06,9.289971027291946,0.03835376352951394,7.804586819452802e-05,0.0001528194283729138,0.0005504800699883689,0.09227214029906304,0.09227214029906304,0.09227214029906304,0.09226741886145706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.6725626297,595.6732528895799,0.0,0.09227214029906304,0.09227214030393928,0.09227214030393928,0.3697171367439418,0.3697171367439418,0.5,10.029929690379385,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,27709.303078545592,20994.436481268578,0.7576674311063378,0.7584567128441447,0.4903848076266481,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131758567572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.32396234774,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6079463542493,260.6079463542493,-12.542053645750684,244.80240733846625,276.4134853700531,114418.10062513596,114475.5274968674,-57.426871731447626,0.0,nan,276.4134853700531,3.263485370053104,270.0912697637263,-3.058730236273675,263.76905415739924,-9.380945842600738,257.4468385510805,-15.703161448919502,251.12462294477032,-22.025377055229654,244.80240733846625,-28.347592661533724,1.0,1.0,25762.5980482374,25762.5980482374,275.8312100059125,2.681210005912533,275.8312100059125,275.8312100059125,81984.4909971615,81985.74600174009,-1.2550045785901602,0.0,8575.796259387458,8575.796259387458,0.9064156919578529,3620.1710491175186,275.8312100059125,2.681210005912533,1.0,0.002,0.1284482416646533,0.004847478164640399,0.00019825709583578955,0.0018017429034927986,0.09912854791789477,0.09912854791789477,0.0,-6.714117109507534e-13,0.9999485296154271,0.9999485296154271,0.0,0.09226739102139248,4.749282546805707e-06,0.0,0.0,0.0,1599692.406277308,266.271077800996,0.0,1.0,1285672.5961019017,2593.421626918185,,,,,,,,,,,,,,,,,,,3.0,14600.292290694144,1569.2384641369629,0.3697171367439418,6.1796691888313084,2.779313613218455
2344.0,-30.107561398758403,5.036510745482139,35.04487522513589,27.6659183082171,5.019337513650722,-26.594871507518,-40.091781900823094,1.5066476224007195,-6.878966463945062,-6.878966463883476,40.089628977547676,37714.395371632105,20616.986327889404,20616.986327889404,58331.38169952151,81994.36221706988,81985.68775183866,20616.986327889404,102602.67407972807,102602.67407972807,102602.67407972807,130311.9953410287,125800.27711949017,4511.718221538524,0.0,94712.43079257621,50432.631481362645,49199.77701245952,27709.321261300636,76909.09827376016,20994.44617515924,1569.2404825738154,0.0,0.8766535281598964,2.690433860978905,0.0014957518510113484,1.0,1.0,-6.878966463945062,329418.56970522937,1558401.402099778,4.730763670955976,1558401.402099778,4.730763670955976,0.7576672837699738,0.09227206203402176,3.602156894329522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602156894329522,1.2846955309371486,1.284992116896745,2.8038992956578994,5941.126148806519,14600.275072255248,6454.241698186923,0.00042373150979383025,26293.25528315314,2681.1658704198826,19292.160353735155,1967.2528696073741,0.7337303862141485,0.7337303862141485,32547.414902947774,32395.05729023726,1.0058823432394846,0.8,4308.064598816873,4287.898129693729,1.0058823432394846,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6539010475444,3099.015535412006,7.639729688896548,5.036510745482139,-2.344548337918651,7.38105908340079,2.7793320748158066,3.5,0.7940948785188019,0.6,0.00023084887639836173,1.000070897560489,0.00023083251093645475,199.01107800153002,0.0,3.2677863133283922e-06,9.260906411972664,0.03835703131582727,7.804056620430595e-05,0.00015280831019405576,0.0005504395080763621,0.09227206203071264,0.09227206203071264,0.09227206203071264,0.09226736267992072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.3117518791,595.6730446567356,0.0,0.09227206203071264,0.09227206203402176,0.09227206203402176,0.3697168552107305,0.3697168552107305,0.5,10.029788709148828,-6.156142262625508e-11,-6.156142262625508e-11,-6.156142262625508e-11,-6.156142262625508e-11,-6.156142262625508e-11,-6.156142262625508e-11,27709.321261300636,20994.44617515924,0.7576672837699738,0.7584457887139603,0.4903762522008336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521358525622325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.29489773243,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60757211846794,260.60757211846794,-12.542427881532035,244.80174846726598,276.4133957696864,114420.11318914374,114477.36218945139,-57.24900030766236,0.0,nan,276.4133957696864,3.26339576968644,270.09106630919547,-3.0589336908045084,263.7687368487025,-9.381263151297503,257.4464073882183,-15.703592611781687,251.12407792773922,-22.025922072260755,244.80174846726598,-28.348251532733997,1.0,1.0,25762.5980482374,25762.5980482374,275.83115894862186,2.681158948621885,275.83115894862186,275.83115894862186,81984.42817371378,81985.68775183866,-1.2595781248819549,0.0,8575.796259387458,8575.796259387458,0.9064158983484458,3620.1676788011696,275.83115894862186,2.681158948621885,1.0,0.002,0.12845296864002678,0.00484745056433445,0.00019826437381779104,0.0018017356258232132,0.09913218690889551,0.09913218690889551,0.0,-3.589958191829723e-13,0.9999487713210528,0.9999487713210528,0.0,0.09226733505818002,4.7269758417412704e-06,0.0,0.0,0.0,1599692.354152817,266.2710335360549,0.0,1.0,1285672.7468895256,2593.4210183482487,,,,,,,,,,,,,,,,,,,3.0,14600.275072255248,1569.2404825738154,0.3697168552107305,6.1796691888313084,2.7793320748158066
2345.0,-30.10823989471205,5.036369720717369,35.044870719360745,27.665880100708478,5.019281336149639,-26.595487771626566,-40.09237767951561,1.506529213058158,-6.879010764697398,-6.879010764676535,40.08962053125485,37713.93288036572,20616.922971930875,20616.922971930875,58330.85585229659,81994.31878702591,81985.62748185062,20616.922971930875,102602.5504537815,102602.5504537815,102602.5504537815,130311.88948231301,125800.23759027381,4511.651892039202,0.0,94712.59584677503,50432.37695590856,49200.24321207385,27709.33902853151,76909.58224060536,20994.455569357975,1569.2424817993488,0.0,0.8766533173490827,2.6904294060174987,0.0014957518510113484,1.0,1.0,-6.879010764697398,329417.99181299855,1558401.0372361953,4.730770862451424,1558401.0372361953,4.730770862451424,0.7576671369800841,0.092271984048616,3.602152235931478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602152235931478,1.2846961185844983,1.2849926836540198,2.8038943870246884,5941.115748001765,14600.257875737567,6454.239229425353,0.000423732814508184,26293.33510727743,2681.1740102152553,19292.152974441615,1967.2521171288479,0.7337278780241903,0.7337278780241903,32547.381230048348,32395.05729023726,1.0058810424076559,0.8,4308.060141780073,4287.898129693729,1.0058810424076559,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6646120731566,3099.015535412006,7.639675889955303,5.036369720717369,-2.344617855094688,7.380987575812057,2.779350460239005,3.5,0.7941001314968587,0.6,0.00023083251093645475,1.0000706832472492,0.00023081619609819682,199.01163879623297,0.0,3.256908216099957e-06,9.230077884427278,0.038360288224043367,7.803530065994852e-05,0.00015279721027650623,0.0005503988126416092,0.09227198404858561,0.09227198404858561,0.09227198404858561,0.09226730526025609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.9475349899,595.6728375268985,0.0,0.09227198404858561,0.092271984048616,0.092271984048616,0.3697165749878002,0.3697165749878002,0.5,10.029648345613356,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,27709.33902853151,20994.455569357975,0.7576671369800841,0.7584341788493046,0.490367152982066,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521399332058187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.26406920488,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6071991370597,260.6071991370597,-12.542800862940283,244.80109168536868,276.41330658876365,114422.08873039493,114479.14584196739,-57.05711157245861,0.0,nan,276.41330658876365,3.263306588763669,270.0908636080811,-3.0591363919188552,263.7684206273924,-9.381579372607575,257.4459776467132,-15.704022353286803,251.1235346660391,-22.026465333960886,244.80109168536868,-28.348908314631302,1.0,1.0,25762.5980482374,25762.5980482374,275.8311076199114,2.6811076199114154,275.8311076199114,275.8311076199114,81984.39113634908,81985.62748185062,-1.2363455015438376,0.0,8575.796259387458,8575.796259387458,0.9064161850444963,3620.1629971111356,275.8311076199114,2.6811076199114154,1.0,0.002,0.12845767494577828,0.004847423043733237,0.00019827161988079752,0.001801728380162602,0.09913580994039875,0.09913580994039875,0.0,4.339931192198776e-14,0.9999489952898101,0.9999489952898101,0.0,0.09226727774281095,4.706305805049321e-06,0.0,0.0,0.0,1599692.3019861272,266.2709892353026,0.0,1.0,1285672.8977991042,2593.4204092863315,,,,,,,,,,,,,,,,,,,3.0,14600.257875737567,1569.2424817993488,0.3697165749878002,6.1796691888313084,2.779350460239005
2346.0,-30.108916182543044,5.03622922320321,35.04486624307352,27.665823697485052,5.019224609664055,-26.596102103317893,-40.092969372030325,1.5064105304421191,-6.879054839497144,-6.879054839508302,40.08961236994945,37713.48220705435,20616.859701792888,20616.859701792888,58330.341908847244,81994.25149549528,81985.57117095172,20616.859701792888,102602.4308727446,102602.4308727446,102602.4308727446,130311.78859964303,125800.2026946312,4511.585905011836,0.0,94712.74225321456,50432.13942611079,49200.66980789307,27709.357726898426,76910.0275347915,20994.46565045727,1569.244519440672,0.0,0.8766531066833214,2.6904249737840473,0.0014957518510113484,1.0,1.0,-6.879054839497144,329417.41686905175,1558400.6846826596,4.730778049000811,1558400.6846826596,4.730778049000811,0.7576669895194728,0.09227190675123005,3.602149336726485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602149336726485,1.2846967074060551,1.2849932516507925,2.803890845178255,5941.1082432541825,14600.240697822004,6454.235349934659,0.00042373343911670017,26293.39691376771,2681.1803127232756,19292.141378384313,1967.250934660084,0.7337257122636213,0.7337257122636213,32547.36027334656,32395.05729023726,1.0058802328207341,0.8,4308.057367893871,4287.898129693729,1.0058802328207341,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6752784148207,3099.015535412006,7.639622249736936,5.03622922320321,-2.3446870802464614,7.380916303449672,2.77936876901077,3.5,0.7941053625745057,0.6,0.00023081619609819682,1.0000704535960532,0.00023079993541277817,199.01219776864255,0.0,3.246842698406127e-06,9.201552207282964,0.038363535066741776,7.8030071554678e-05,0.0001527861245435188,0.0005503584371854464,0.0922719067507841,0.0922719067507841,0.0922719067507841,0.09226725089367617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.581380606,595.672631040887,0.0,0.0922719067507841,0.09227190675123005,0.09227190675123005,0.36971629589885463,0.36971629589885463,0.5,10.029508669896828,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27709.357726898426,20994.46565045727,0.7576669895194728,0.758423105263622,0.49035845410397294,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521440015137916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.235543527735,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60682733278804,260.60682733278804,-12.543172667211934,244.80043698931428,276.4132176762726,114424.10527119189,114480.98230945398,-56.87703826207459,0.0,nan,276.4132176762726,3.2632176762726317,270.0906615388783,-3.0593384611216834,263.76810540147926,-9.381894598520716,257.44554926408557,-15.704450735914406,251.12299312669842,-22.02700687330156,244.80043698931428,-28.3495630106857,1.0,1.0,25762.5980482374,25762.5980482374,275.8310569788207,2.6810569788207204,275.8310569788207,275.8310569788207,81984.32238186254,81985.57117095172,-1.2487890891788993,0.0,8575.796259387458,8575.796259387458,0.906416363472851,3620.1600834101177,275.8310569788207,2.6810569788207204,1.0,0.002,0.12846235818864574,0.004847395658457424,0.00019827883043733652,0.001801721169556455,0.09913941521866826,0.09913941521866826,0.0,-6.2085753205209926e-15,0.9999492451915099,0.9999492451915099,0.0,0.09226722350827388,4.683242956179651e-06,0.0,0.0,0.0,1599692.2500854821,266.27094516050283,0.0,1.0,1285673.0479389452,2593.419803331241,,,,,,,,,,,,,,,,,,,3.0,14600.240697822004,1569.244519440672,0.36971629589885463,6.1796691888313084,2.77936876901077
2347.0,-30.109587833035246,5.03608945323695,35.04486194763985,27.665762265119724,5.019156048970863,-26.596713444810693,-40.09356061052529,1.506281661627965,-6.879084536549499,-6.8790845365859035,40.08960863090112,37713.04385504172,20616.772381042472,20616.772381042472,58329.81623608419,81994.20032085065,81985.61263937996,20616.772381042472,102602.38502042243,102602.38502042243,102602.38502042243,130311.7680914202,125800.24709642003,4511.520995000177,0.0,94712.8974899031,50431.906336343854,49201.101281732495,27709.38307099777,76910.48435273027,20994.4814882022,1569.2465225167296,0.0,0.8766529579738649,2.690421987403526,0.0014957518510113484,1.0,1.0,-6.879084536549499,329417.0294794161,1558400.5231619966,4.7307831220042456,1558400.5231619966,4.7307831220042456,0.7576668680933654,0.09227182963242835,3.602146063460038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602146063460038,1.2846973437619702,1.2849938672624497,2.8038869084230367,5941.099901742273,14600.223541525966,6454.231889910827,0.00042373426199914123,26293.463902162457,2681.1871436384963,19292.131036141534,1967.2498800448202,0.7337234495967223,0.7337234495967223,32547.336612763487,32395.05729023726,1.005879318779225,0.8,4308.05423611457,4287.898129693729,1.005879318779225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6859004597777,3099.015535412006,7.639559823368098,5.03608945323695,-2.344747170422,7.38083662365895,2.7793870017951945,3.5,0.7941105719414842,0.6,0.00023079993541277817,1.0000699708618692,0.00023078378727227727,199.01275291089598,0.0,3.2360747423907336e-06,9.171035819935339,0.038366771141484166,7.802484678540362e-05,0.00015277508862737455,0.0005503181840938557,0.0922718296962143,0.0922718296962143,0.0922718296962143,0.09226725060035422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.2255033867,595.6724214301992,0.0,0.0922718296962143,0.09227182963242835,0.09227182963242835,0.3697160182309399,0.3697160182309399,0.5,10.029371297955912,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,27709.38307099777,20994.4814882022,0.7576668680933654,0.7584117656647357,0.49034984205899007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521480566033822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.205027140386,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60645583737215,260.60645583737215,-12.543544162627825,244.79978469327594,276.4131269814806,114425.98984329686,114482.8196350584,-56.829791761529435,0.0,nan,276.4131269814806,3.2631269814806387,270.09045852383707,-3.059541476162906,263.7677900661952,-9.382209933804802,257.445121608535,-15.704878391465002,251.12245315090908,-22.027546849090896,244.79978469327594,-28.35021530672404,1.0,1.0,25762.5980482374,25762.5980482374,275.8310321172624,2.6810321172624185,275.8310321172624,275.8310321172624,81984.14610136706,81985.61263937996,-1.4665380129008554,0.0,8575.796259387458,8575.796259387458,0.9064165649223395,3620.156793777338,275.8310321172624,2.6810321172624185,1.0,0.002,0.128466961654228,0.004847371197676464,0.00019828592370621487,0.0018017140776742505,0.09914296185310743,0.09914296185310743,0.0,1.3804651866067275e-12,0.9999501097357931,0.9999501097357931,0.0,0.09226722616646914,4.603465959213652e-06,0.0,0.0,0.0,1599692.2151154575,266.2709154634505,0.0,1.0,1285673.1491012746,2593.419395046443,,,,,,,,,,,,,,,,,,,3.0,14600.223541525966,1569.2465225167296,0.3697160182309399,6.1796691888313084,2.7793870017951945
2348.0,-30.110259936701365,5.03595022102628,35.04485759413653,27.665772183705144,5.0191344203307,-26.59732050099701,-40.09414737867189,1.5061949846309262,-6.879126924921138,-6.879126924915057,40.08959836683887,37712.551408108,20616.70786531466,20616.70786531466,58329.25927342266,81994.15979089045,81985.52709144828,20616.70786531466,102602.23495676294,102602.23495676294,102602.23495676294,130311.62658021133,125800.17061670191,4511.455963509425,0.0,94713.06845013311,50431.62547699657,49201.60330348505,27709.391623448384,76910.99492693343,20994.484383550982,1569.2480369887733,0.0,0.876652764651717,2.6904177247691834,0.0014957518510113484,1.0,1.0,-6.879126924921138,329416.47653572506,1558400.0797744058,4.730789716905366,1558400.0797744058,4.730789716905366,0.7576667387307385,0.0922717510216002,3.6021393673455373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021393673455373,1.28469778253485,1.2849942853900431,2.803880738579715,5941.086828584635,14600.206455588353,6454.230779045998,0.0004237362027004722,26293.560240543495,2681.196967419404,19292.127715692222,1967.2495414532204,0.7337206349844029,0.7337206349844029,32547.288210343526,32395.05729023726,1.0058774489263722,0.8,4308.047829438262,4287.898129693729,1.0058774489263722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6965139213826,3099.015535412006,7.639505872172797,5.03595022102628,-2.344814927065226,7.3807651480915055,2.779405219894045,3.5,0.7941157771125843,0.6,0.00023078378727227727,1.000070018459591,0.00023076762927835175,199.01330843045164,0.0,3.213685895477055e-06,9.107585827781973,0.03836998482737964,7.801966184033579e-05,0.00015276412543194147,0.000550277670136508,0.0922717510225531,0.0922717510225531,0.0922717510225531,0.09226717311401794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.837908343,595.6722218119816,0.0,0.0922717510225531,0.0922717510216002,0.0922717510216002,0.36971574846982347,0.36971574846982347,0.5,10.029233960963372,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27709.391623448384,20994.484383550982,0.7576667387307385,0.7583994892906574,0.4903401840521693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521520839084405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.141577148235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60608881999786,260.60608881999786,-12.543911180002112,244.79913470925288,276.413042930753,114428.23893325146,114484.38369207738,-56.14475882590659,0.0,nan,276.413042930753,3.263042930753045,270.09026128644973,-3.059738713550246,263.76747964215036,-9.382520357849614,257.4446979978349,-15.70530200216507,251.1219163535464,-22.02808364645358,244.79913470925288,-28.350865290747095,1.0,1.0,25762.5980482374,25762.5980482374,275.83097975342434,2.680979753424367,275.83097975342434,275.83097975342434,81984.23534472473,81985.52709144828,-1.291746723552933,0.0,8575.796259387458,8575.796259387458,0.9064169770269369,3620.150064182265,275.83097975342434,2.680979753424367,1.0,0.002,0.1284715663124552,0.004847344439337192,0.00019829301365270025,0.001801706986474014,0.09914650682635012,0.09914650682635012,0.0,1.2671417734533286e-13,0.9999500967741081,0.9999500967741081,0.0,0.09226714636356553,4.604658034675214e-06,0.0,0.0,0.0,1599692.1652006356,266.27087307507884,0.0,1.0,1285673.2934962774,2593.418812277491,,,,,,,,,,,,,,,,,,,3.0,14600.206455588353,1569.2480369887733,0.36971574846982347,6.1796691888313084,2.779405219894045
2349.0,-30.110929943504722,5.035811381392093,35.04485340701435,27.665718539524846,5.0190759389736055,-26.59792935525923,-40.09473823299629,1.5060753507149385,-6.87917921283929,-6.879179212785537,40.089594457251316,37712.11814277622,20616.660756216268,20616.660756216268,58328.77889899249,81994.10065011104,81985.50633448333,20616.660756216268,102602.1670906996,102602.1670906996,102602.1670906996,130311.60162133578,125800.20920309811,4511.3924182376595,0.0,94713.21885122446,50431.40122665814,49202.01958285146,27709.434530636176,76911.45411348763,20994.5113316177,1569.2514239365735,0.0,0.8766524925381586,2.6904124666298723,0.0014957518510113484,1.0,1.0,-6.87917921283929,329415.79445640475,1558399.9108875021,4.730798999662849,1558399.9108875021,4.730798999662849,0.7576665380307814,0.09227168666744169,3.6021361144140465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021361144140465,1.2846983754836745,1.2849948577164885,2.8038769123981204,5941.0787213649655,14600.189338183807,6454.2272213190545,0.00042373697301144396,26293.62573841308,2681.203646343357,19292.117081408305,1967.248457058048,0.7337184028303834,0.7337184028303834,32547.2646967373,32395.05729023726,1.005876540563287,0.8,4308.044717113216,4287.898129693729,1.005876540563287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.707086151331,3099.015535412006,7.639458488108103,5.035811381392093,-2.344888711401784,7.380700092793877,2.7794233672658875,3.5,0.7941209620759678,0.6,0.00023076762927835175,1.0000698003887323,0.0002307515227323645,199.0138622195961,0.0,3.2156558287155707e-06,9.113168618579927,0.03837320048320836,7.801444110985966e-05,0.0001527531881684921,0.0005502377756936098,0.0922716866584949,0.0922716866584949,0.0922716866584949,0.09226716328989892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.4731638097,595.6720150758117,0.0,0.0922716866584949,0.09227168666744169,0.09227168666744169,0.36971547754052914,0.36971547754052914,0.5,10.029098257536273,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,27709.434530636176,20994.5113316177,0.7576665380307814,0.7583887155861694,0.4903316232602968,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521561139521528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.14715993903,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60572230685835,260.60572230685835,-12.544277693141623,244.79848664404693,276.4129579696771,114430.16657144976,114486.23419448567,-56.0676230359127,0.0,nan,276.4129579696771,3.2629579696771316,270.0900637045504,-3.0599362954495746,263.7671694394223,-9.382830560577702,257.44427517428517,-15.70572482571481,251.12138090916812,-22.028619090831853,244.79848664404693,-28.351513355953045,1.0,1.0,25762.5980482374,25762.5980482374,275.8309250451413,2.6809250451413504,275.8309250451413,275.8309250451413,81984.18290773721,81985.50633448333,-1.3234267461230047,0.0,8575.796259387458,8575.796259387458,0.9064171772247291,3620.1467949861167,275.8309250451413,2.6809250451413504,1.0,0.002,0.12847611808203946,0.004847316117779416,0.00019830001793861096,0.0018016999808823028,0.09915000896930548,0.09915000896930548,0.0,-1.1790863424510079e-12,0.9999506699053822,0.9999506699053822,0.0,0.09226713489640784,4.5517710338514465e-06,0.0,0.0,0.0,1599692.1036284762,266.2708207871607,0.0,1.0,1285673.4716138036,2593.418093406852,,,,,,,,,,,,,,,,,,,3.0,14600.189338183807,1569.2514239365735,0.36971547754052914,6.1796691888313084,2.7794233672658875
