time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2350.0,-30.111597787029712,5.035673040590303,35.044849207531165,27.665666432026796,5.019016619882577,-26.59853634634084,-40.0953249662183,1.5059551791791332,-6.879224005239394,-6.879224005247269,40.089585726594855,37711.67597159414,20616.600896366446,20616.600896366446,58328.27686796058,81994.04571498309,81985.43597057102,20616.600896366446,102602.03686693747,102602.03686693747,102602.03686693747,130311.4869569432,125800.1584819365,4511.32847500671,0.0,94713.37164098557,50431.16623729627,49202.45044854367,27709.450090005736,76911.90053854941,20994.5191367151,1569.2533237798393,0.0,0.8766522801188866,2.690407962255809,0.0014957518510113484,1.0,1.0,-6.879224005239394,329415.2101546252,1558399.533739841,4.730806246039275,1558399.533739841,4.730806246039275,0.757666394263357,0.09227161271651584,3.602132654407817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602132654407817,1.2846989708414935,1.2849954325185637,2.803872919776978,5941.070261479866,14600.172240382955,6454.223844990062,0.00042373782757419877,26293.693411065186,2681.2105470334095,19292.106989335003,1967.247427952971,0.7337161306222693,0.7337161306222693,32547.239686299974,32395.05729023726,1.0058755743757288,0.8,4308.041406663524,4287.898129693729,1.0058755743757288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7175921578464,3099.015535412006,7.639406567132422,5.035673040590303,-2.344957734783936,7.380630775374239,2.779441401011285,3.5,0.7941261145746529,0.6,0.0002307515227323645,1.0000695753949522,0.00023073546922096396,199.014414223408,0.0,3.2054259239430263e-06,9.084177068454537,0.0383764059091323,7.800925711264654e-05,0.00015274226561971793,0.0005501979026970184,0.09227161271509547,0.09227161271509547,0.09227161271509547,0.0922670981610485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.0838236407,595.6718161000168,0.0,0.09227161271509547,0.09227161271651584,0.09227161271651584,0.369715211853083,0.369715211853083,0.5,10.028962820704317,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27709.450090005736,20994.5191367151,0.757666394263357,0.7583777862663212,0.49032302813389034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521601314440034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.11816838891,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60535632678017,260.60535632678017,-12.54464367321981,244.79784051482272,276.4128721387436,114432.08005316541,114488.06613094281,-55.98607777738299,0.0,nan,276.4128721387436,3.262872138743603,270.0898658139598,-3.060134186040159,263.7668594891747,-9.383140510825285,257.4438531643782,-15.70614683562178,251.12084683960214,-22.02915316039784,244.79784051482272,-28.352159485177253,1.0,1.0,25762.5980482374,25762.5980482374,275.8308720477374,2.6808720477374095,275.8308720477374,275.8308720477374,81984.12633879707,81985.43597057102,-1.3096317739546066,0.0,8575.796259387458,8575.796259387458,0.9064173901666163,3620.143317679856,275.8308720477374,2.6808720477374095,1.0,0.002,0.12848065956624108,0.004847289195243067,0.0001983070093968741,0.0018016929904905864,0.09915350469843705,0.09915350469843705,0.0,-1.1253975182312637e-13,0.9999507813491199,0.9999507813491199,0.0,0.0922670712322234,4.54148429244215e-06,0.0,0.0,0.0,1599692.050882708,266.2707759947606,0.0,1.0,1285673.6241979871,2593.417477587338,,,,,,,,,,,,,,,,,,,3.0,14600.172240382955,1569.2533237798393,0.369715211853083,6.1796691888313084,2.779441401011285
2351.0,-30.11226347371302,5.035535209689064,35.04484499630465,27.66562773557382,5.01895895215833,-26.599141231128023,-40.09590761326251,1.5058367095657452,-6.879267785687773,-6.879267785731314,40.08957698901748,37711.2147166904,20616.53970824245,20616.53970824245,58327.75442493285,81994.00655221785,81985.36744241885,20616.53970824245,102601.9071506613,102601.9071506613,102601.9071506613,130311.3723018819,125800.10765265464,4511.2646492272615,0.0,94713.53591050163,50430.90787326979,49202.92004136871,27709.4651512206,76912.38519258931,20994.52664365247,1569.2551769317276,0.0,0.8766520732831551,2.690403559650526,0.0014957518510113484,1.0,1.0,-6.879267785687773,329414.63905420515,1558399.1562925251,4.730813301943423,1558399.1562925251,4.730813301943423,0.7576662533570289,0.0922715382459655,3.602128030355763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602128030355763,1.2846995581296037,1.2849959993171858,2.803868038687666,5941.059919037329,14600.155163586222,6454.2214002222845,0.0004237391264037728,26293.77276774565,2681.2186391627774,19292.099681760512,1967.2466827877524,0.7337136382887575,0.7337136382887575,32547.20626162314,32395.05729023726,1.0058742831348273,0.8,4308.036982482144,4287.898129693729,1.0058742831348273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7280509963207,3099.015535412006,7.63935428789544,5.035535209689064,-2.3450259885231635,7.380561198212227,2.7794593538383983,3.5,0.7941312439538281,0.6,0.00023073546922096396,1.0000693510681087,0.00023071946857938452,199.01496444718143,0.0,3.1948801676057605e-06,9.054290394994725,0.0383796007892999,7.800410953342501e-05,0.00015273135968753895,0.0005501579118448322,0.09227153824888695,0.09227153824888695,0.09227153824888695,0.09226703436435645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.6929021013,595.6716176379475,0.0,0.09227153824888695,0.0922715382459655,0.0922715382459655,0.3697149459421428,0.3697149459421428,0.5,10.028827705014255,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,27709.4651512206,20994.52664365247,0.7576662533570289,0.7583662147374526,0.49031394127566297,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521641359855488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.08828171545,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6049911290432,260.6049911290432,-12.545008870956792,244.79719635714247,276.4127859009486,114433.97396217925,114489.8403607985,-55.86639861925059,0.0,nan,276.4127859009486,3.262785900948643,270.08966799218734,-3.060332007812633,263.76655008342664,-9.38344991657334,257.44343217465484,-15.706567825345132,251.1203142658995,-22.029685734100468,244.79719635714247,-28.35280364285751,1.0,1.0,25762.5980482374,25762.5980482374,275.83082027637414,2.6808202763741633,275.83082027637414,275.83082027637414,81984.0897393118,81985.36744241885,-1.277703107043635,0.0,8575.796259387458,8575.796259387458,0.906417674748174,3620.1386705075415,275.83082027637414,2.6808202763741633,1.0,0.002,0.12848519011925288,0.004847262498941119,0.0001983139843934779,0.0018016860160132272,0.09915699219673894,0.09915699219673894,0.0,4.0670505158102443e-13,0.99995089978363,0.99995089978363,0.0,0.09226700769347283,4.530552492664663e-06,0.0,0.0,0.0,1599691.9993285472,266.2707322143122,0.0,1.0,1285673.7733349442,2593.4168756808017,,,,,,,,,,,,,,,,,,,3.0,14600.155163586222,1569.2551769317276,0.3697149459421428,6.1796691888313084,2.7794593538383983
2352.0,-30.112927063490456,5.035397888225058,35.044840785283206,27.665584987867646,5.018902372404022,-26.59974411990252,-40.096489945985354,1.5057194287934705,-6.879311340845902,-6.8793113408525315,40.08956857247526,37710.76554178485,20616.47857574193,20616.47857574193,58327.24411752678,81993.96016532663,81985.30361643007,20616.47857574193,102601.782192172,102601.782192172,102601.782192172,130311.26363337711,125800.06259727103,4511.201036106079,0.0,94713.69431960423,50430.66296774673,49203.36816873055,27709.481441205102,76912.84960993566,20994.535048201386,1569.2570833232373,0.0,0.8766518664502004,2.690399179706295,0.0014957518510113484,1.0,1.0,-6.879311340845902,329414.0708933887,1558398.7927133737,4.730820357754944,1558398.7927133737,4.730820357754944,0.7576661112460111,0.09227146420820016,3.60212389573186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60212389573186,1.2847001397482583,1.2849965605129507,2.803863550943265,5941.050410045457,14600.138107736764,6454.218556319233,0.000423740230529946,26293.846925096066,2681.2262011080306,19292.091181143976,1967.2458159661023,0.7337112456804755,0.7337112456804755,32547.176374740433,32395.05729023726,1.0058731285640239,0.8,4308.033026572842,4287.898129693729,1.0058731285640239,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7384650966055,3099.015535412006,7.639302156314702,5.035397888225058,-2.345093957429607,7.380491845654665,2.779477229917508,3.5,0.7941363514050023,0.6,0.00023071946857938452,1.0000691329820142,0.00023070351935713018,199.01551294043065,0.0,3.1843671150634226e-06,9.02449640408974,0.03838278515641497,7.799896504495539e-05,0.00015272050353442912,0.0005501181751495692,0.09227146420587647,0.09227146420587647,0.09227146420587647,0.09226697447508689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.3014926961,595.6714193501557,0.0,0.09227146420587647,0.09227146420820016,0.09227146420820016,0.36971468002895413,0.36971468002895413,0.5,10.0286930125761,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27709.481441205102,20994.535048201386,0.7576661112460111,0.7583550006706815,0.49030514059790276,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521681276151803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.05848772454,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.604626860934,260.604626860934,-12.545373139065987,244.7965541846254,276.4126995372465,114435.89139729059,114491.61558477613,-55.72418748553196,0.0,nan,276.4126995372465,3.262699537246533,270.08947046672154,-3.060529533278441,263.766241396199,-9.38375860380097,257.4430123256653,-15.706987674334698,251.11978325514605,-22.03021674485393,244.7965541846254,-28.353445815374585,1.0,1.0,25762.5980482374,25762.5980482374,275.83076927868,2.6807692786800317,275.83076927868,275.83076927868,81984.04572231289,81985.30361643007,-1.2578941171814222,0.0,8575.796259387458,8575.796259387458,0.9064179292083682,3620.134515210519,275.83076927868,2.6807692786800317,1.0,0.002,0.1284897064672637,0.004847235899110535,0.00019832093755538837,0.001801679062195257,0.09916046877769419,0.09916046877769419,0.0,-2.493547902882032e-13,0.9999510536808232,0.9999510536808232,0.0,0.09226694785966211,4.516348538049467e-06,0.0,0.0,0.0,1599691.948039653,266.2706886591541,0.0,1.0,1285673.921704419,2593.4162768719716,,,,,,,,,,,,,,,,,,,3.0,14600.138107736764,1569.2570833232373,0.36971468002895413,6.1796691888313084,2.779477229917508
2353.0,-30.113588604343825,5.0352610745068045,35.04483658163993,27.665539446193748,5.018846485383919,-26.60034509537278,-40.09707196438683,1.5056029764008787,-6.879354755106704,-6.879354755144775,40.08956036317319,37710.326781143085,20616.417646247362,20616.417646247362,58326.74442739045,81993.90892475662,81985.2426376706,20616.417646247362,102601.66028391797,102601.66028391797,102601.66028391797,130311.15874077192,125800.02108218106,4511.137658590856,0.0,94713.84859784353,50430.429211315815,49203.79931836413,27709.49845685395,76913.29777521809,20994.543984915494,1569.2590206602658,0.0,0.8766516595939025,2.6903948139363973,0.0014957518510113484,1.0,1.0,-6.879354755106704,329413.5045712885,1558398.4380878678,4.730827414364897,1558398.4380878678,4.730827414364897,0.7576659684983396,0.09227139057091764,3.602120104680266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602120104680266,1.2847007173864948,1.2849971177934227,2.803859339323922,5941.041486129449,14600.121071705766,6454.215434474551,0.0004237411983101932,26293.917427900586,2681.2333903933136,19292.08184974131,1967.2448644278434,0.7337089234664744,0.7337089234664744,32547.148971343675,32395.05729023726,1.005872069933883,0.8,4308.029399384513,4287.898129693729,1.005872069933883,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7488348727097,3099.015535412006,7.639250225825394,5.0352610745068045,-2.3451616940603266,7.380422768567131,2.7794950299586816,3.5,0.7941414371310519,0.6,0.00023070351935713018,1.0000689198913704,0.0002306876203913923,199.01605974279028,0.0,3.17414264794816e-06,8.995520264285085,0.03838595929906292,7.799382364671158e-05,0.0001527096957104186,0.0005500786650981046,0.09227139056626572,0.09227139056626572,0.09227139056626572,0.0922669168886091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.90876725526,595.6712215003295,0.0,0.09227139056626572,0.09227139057091764,0.09227139057091764,0.36971441452598797,0.36971441452598797,0.5,10.028558801048968,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,27709.49845685395,20994.543984915494,0.7576659684983396,0.7583440850222348,0.49029657903049334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521721066920878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.02951158474,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6042636026767,260.6042636026767,-12.545736397323253,244.795913996538,276.41261320881966,114437.82146267101,114493.39116774549,-55.56970507448237,0.0,nan,276.41261320881966,3.262613208819687,270.08927336636077,-3.060726633639206,263.7659335239082,-9.384066476091789,257.4425936814427,-15.707406318557275,251.11925383899097,-22.030746161009006,244.795913996538,-28.354086003461987,1.0,1.0,25762.5980482374,25762.5980482374,275.83071875382245,2.6807187538224753,275.83071875382245,275.83071875382245,81983.99689284782,81985.2426376706,-1.2457448227796704,0.0,8575.796259387458,8575.796259387458,0.9064181625237449,3620.1307052036673,275.83071875382245,2.6807187538224753,1.0,0.002,0.12849420669163264,0.004847209392533637,0.0001983278658869083,0.0018016721335242572,0.09916393294345414,0.09916393294345414,0.0,-5.888345366855674e-13,0.999951228382896,0.999951228382896,0.0,0.09226689034598706,4.500224930581896e-06,0.0,0.0,0.0,1599691.8969166463,266.2706452448933,0.0,1.0,1285674.069593898,2593.4156800005753,,,,,,,,,,,,,,,,,,,3.0,14600.121071705766,1569.2590206602658,0.36971441452598797,6.1796691888313084,2.7794950299586816
2354.0,-30.114248070803075,5.035124766310325,35.04483238912036,27.665491809044056,5.0187910449382445,-26.60094415923173,-40.0976499315351,1.5054871333448736,-6.879398066632689,-6.879398066634512,40.08955227662702,37709.88358201045,20616.356983648075,20616.356983648075,58326.240565658525,81993.85429484257,81985.18316956366,20616.356983648075,102601.54015321174,102601.54015321174,102601.54015321174,130311.0560047552,125799.98147868403,4511.074526071177,0.0,94713.9997980487,50430.19132147254,49204.231640640166,27709.51585154346,76913.74749218363,20994.553202407114,1569.260973287325,0.0,0.8766514528296332,2.6903904585031544,0.0014957518510113484,1.0,1.0,-6.879398066632689,329412.9395900852,1558398.0887644556,4.730834467837526,1558398.0887644556,4.730834467837526,0.7576658255195639,0.09227131728752674,3.6021165684617884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021165684617884,1.2847012920712777,1.284997672184309,2.803855332514086,5941.032996180212,14600.104054601887,6454.212108331105,0.0004237420652350208,26293.985216168174,2681.2403028728645,19292.071907675963,1967.243850619321,0.7337066537868617,0.7337066537868617,32547.12340998813,32395.05729023726,1.005871082464477,0.8,4308.026016013783,4287.898129693729,1.005871082464477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7591605223465,3099.015535412006,7.6391985195365715,5.035124766310325,-2.34522922260018,7.380353988910505,2.779512754300717,3.5,0.7941465012287763,0.6,0.0002306876203913923,1.000068704143712,0.00023067177228479896,199.01660483318298,0.0,3.16414951514013e-06,8.967199725907127,0.03838912344857806,7.798871834623727e-05,0.00015269890204515504,0.0005500392450427766,0.09227131728374524,0.09227131728374524,0.09227131728374524,0.09226686056495818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.5141818167,595.6710242611861,0.0,0.09227131728374524,0.09227131728752674,0.09227131728752674,0.36971414966846083,0.36971414966846083,0.5,10.028425098535049,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27709.51585154346,20994.553202407114,0.7576658255195639,0.7583330999648137,0.49028794996424696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521760735037896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.00119104636,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6039013998381,260.6039013998381,-12.546098600161883,244.79527579443692,276.4125270052431,114439.75780388383,114495.16605541979,-55.408251535958215,0.0,nan,276.4125270052431,3.2625270052431006,270.08907676307894,-3.0609232369210417,263.76562652092196,-9.384373479078022,257.4421762787525,-15.70782372124745,251.11872603659518,-22.0312739634048,244.79527579443692,-28.35472420556306,1.0,1.0,25762.5980482374,25762.5980482374,275.83066850792045,2.6806685079204726,275.83066850792045,275.83066850792045,81983.94465341754,81985.18316956366,-1.2385161461279495,0.0,8575.796259387458,8575.796259387458,0.9064183801556646,3620.1271513040974,275.83066850792045,2.6806685079204726,1.0,0.002,0.12849868985831436,0.004847182976597238,0.00019833476793084694,0.0018016652315991206,0.09916738396542346,0.09916738396542346,0.0,-4.700324331141648e-13,0.9999514132103409,0.9999514132103409,0.0,0.09226683412044212,4.483167084620183e-06,0.0,0.0,0.0,1599691.8459145892,266.2706019333673,0.0,1.0,1285674.217133379,2593.4150845419485,,,,,,,,,,,,,,,,,,,3.0,14600.104054601887,1569.260973287325,0.36971414966846083,6.1796691888313084,2.779512754300717
2355.0,-30.114905508801375,5.034988961083637,35.04482820936924,27.66546152941885,5.018735899469164,-26.601541367971862,-40.098227619286604,1.5053717586428146,-6.87944130007196,-6.879441300038485,40.0895442597551,37709.42975435946,20616.296627311644,20616.296627311644,58325.726381671106,81993.82354386854,81985.12438062075,20616.296627311644,102601.4210079324,102601.4210079324,102601.4210079324,130310.95441688415,125799.9427763054,4511.011640578751,0.0,94714.16838112446,50429.93631849188,49204.70229181398,27709.533408951753,76914.23570076573,20994.562543711738,1569.262931457262,0.0,0.8766512462261344,2.690386110927973,0.0014957518510113484,1.0,1.0,-6.87944130007196,329412.3756282591,1558397.742449628,4.7308415158277946,1558397.742449628,4.7308415158277946,0.7576656825599706,0.09227124431906676,3.6021113702476586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021113702476586,1.2847018644608028,1.2849982243447322,2.803850037035236,5941.021775695968,14600.087057003675,6454.210128529918,0.00042374357582318365,26294.06996225453,2681.248944568689,19292.065989917726,1967.2432471759191,0.7337040639814122,0.7337040639814122,32547.08583498177,32395.05729023726,1.005869630891999,0.8,4308.021042483469,4287.898129693729,1.005869630891999,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7694421480032,3099.015535412006,7.6391470517402675,5.034988961083637,-2.3452965592171946,7.3802855203008315,2.7795304031189567,3.5,0.7941515437482733,0.6,0.00023067177228479896,1.000068493178169,0.00023065597392408127,199.0171482495509,0.0,3.1540363672386224e-06,8.938539064754256,0.0383922774849453,7.798361582246613e-05,0.00015268815646233284,0.0005499997444951226,0.09227124432102957,0.09227124432102957,0.09227124432102957,0.09226680485326559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.1174313904,595.6708277292829,0.0,0.09227124432102957,0.09227124431906676,0.09227124431906676,0.3697138855736293,0.3697138855736293,0.5,10.0282919150598,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,27709.533408951753,20994.562543711738,0.7576656825599706,0.758321601329914,0.49027893745271967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521800278973651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.9725303852,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6035402717477,260.6035402717477,-12.546459728252273,244.79463957028722,276.41244097321123,114441.63715608456,114496.88099755322,-55.24384146868097,0.0,nan,276.41244097321123,3.2624409732112554,270.08888069262446,-3.0611193073755203,263.765320412042,-9.384679587957976,257.44176013145125,-15.70823986854873,251.11819985086998,-22.031800149129992,244.79463957028722,-28.35536042971276,1.0,1.0,25762.5980482374,25762.5980482374,275.83061841929964,2.6806184192996625,275.83061841929964,275.83061841929964,81983.92027846367,81985.12438062075,-1.2041021570767043,0.0,8575.796259387458,8575.796259387458,0.9064187000727799,3620.121927098897,275.83061841929964,2.6806184192996625,1.0,0.002,0.1285031556358723,0.00484715664865126,0.00019834164316562272,0.001801658357094859,0.09917082158281136,0.09917082158281136,0.0,2.604817403439874e-13,0.9999516016365331,0.9999516016365331,0.0,0.09226677854184666,4.465777220099933e-06,0.0,0.0,0.0,1599691.7950044582,266.270558699928,0.0,1.0,1285674.3644068176,2593.4144901572386,,,,,,,,,,,,,,,,,,,3.0,14600.087057003675,1569.262931457262,0.3697138855736293,6.1796691888313084,2.7795304031189567
2356.0,-30.115560855687153,5.034853663637583,35.04482404838089,27.665411761868768,5.018680645807407,-26.602136705537,-40.09880118593571,1.5052564956590053,-6.879483939681506,-6.87948393967144,40.08953644125922,37708.988949590384,20616.235693669598,20616.235693669598,58325.22464325998,81993.7663338614,81985.0693566022,20616.235693669598,102601.3050502718,102601.3050502718,102601.3050502718,130310.8563154828,125799.90728747183,4510.9490280109785,0.0,94714.31647023115,50429.70028813255,49205.12909122066,27709.551265211005,76914.68035643167,20994.572141235727,1569.2648891717142,0.0,0.8766510421207006,2.690381823073996,0.0014957518510113484,1.0,1.0,-6.879483939681506,329411.81941342837,1558397.4047055747,4.730848478602122,1558397.4047055747,4.730848478602122,0.7576655406756496,0.09227117163602931,3.602108086486355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602108086486355,1.284702436225529,1.2849987759441062,2.8038462331163556,5941.013715648319,14600.070078060084,6454.206608529847,0.00042374434410922743,26294.1350442983,2681.255581090209,19292.055468401955,1967.2421742798974,0.7337018478037103,0.7337018478037103,32547.062098487306,32395.05729023726,1.0058687139198592,0.8,4308.017900656328,4287.898129693729,1.0058687139198592,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7796797923597,3099.015535412006,7.639095494914864,5.034853663637583,-2.345363382595451,7.380217046233034,2.7795479764860893,3.5,0.7941565647103113,0.6,0.00023065597392408127,1.0000682756818324,0.00023064022680533813,199.01768994008367,0.0,3.144144697053754e-06,8.910506071450339,0.03839542162964236,7.797855000436916e-05,0.0001526774239197121,0.0005499605833251002,0.0922711716375458,0.0922711716375458,0.0922711716375458,0.09226675142549634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.71885567415,595.6706318004901,0.0,0.0922711716375458,0.09227117163602931,0.09227117163602931,0.36971362228653837,0.36971362228653837,0.5,10.028159309248277,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27709.551265211005,20994.572141235727,0.7576655406756496,0.7583106940440243,0.49027037198675855,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521839701480543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.9444973919,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6031802032606,260.6031802032606,-12.546819796739385,244.79400532466957,276.4123550818537,114443.56901804822,114498.65076595425,-55.08174790604264,0.0,nan,276.4123550818537,3.262355081853741,270.0886851304165,-3.061314869583498,263.76501517898066,-9.384984821019316,257.4413452275383,-15.70865477246167,251.1176752761045,-22.03232472389547,244.79400532466957,-28.355994675330408,1.0,1.0,25762.5980482374,25762.5980482374,275.8305693634673,2.6805693634673275,275.8305693634673,275.8305693634673,81983.86148385984,81985.0693566022,-1.207872742350446,0.0,8575.796259387458,8575.796259387458,0.9064189021673764,3620.1186269187865,275.8305693634673,2.6805693634673275,1.0,0.002,0.12850760197233402,0.0048471305064805665,0.0001983484886339169,0.0018016515116268954,0.09917424431695845,0.09917424431695845,0.0,2.60812205166161e-13,0.9999518122932781,0.9999518122932781,0.0,0.09226672529987164,4.446336157681284e-06,0.0,0.0,0.0,1599691.7447935732,266.27051606031847,0.0,1.0,1285674.5096573622,2593.41390393698,,,,,,,,,,,,,,,,,,,3.0,14600.070078060084,1569.2648891717142,0.36971362228653837,6.1796691888313084,2.7795479764860893
2357.0,-30.11621410387756,5.034718877207828,35.04481990764358,27.665377361141168,5.0186263680343135,-26.602730056686376,-40.09937447318805,1.5051423208421666,-6.879526083974156,-6.879526083994313,40.08952870319321,37708.54033373197,20616.174371656012,20616.174371656012,58324.71470538799,81993.72893752324,81985.0160914013,20616.174371656012,102601.19046305731,102601.19046305731,102601.19046305731,130310.75949115984,125799.87279803942,4510.886693120422,0.0,94714.47898102205,50429.451052864744,49205.586586841455,27709.569028102535,76915.15561494399,20994.581705665834,1569.266830279868,0.0,0.8766508404258379,2.690377585034564,0.0014957518510113484,1.0,1.0,-6.879526083974156,329411.26966051443,1558397.070436258,4.730855359145166,1558397.070436258,4.730855359145166,0.7576654001501617,0.09227109917629783,3.6021033907743614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021033907743614,1.2847030027950146,1.284999322412857,2.8038413414910557,5941.003350881287,14600.053119093845,6454.20422645451,0.0004237456559129618,26294.214436932314,2681.2636768858188,19292.048348219363,1967.2414482233346,0.7336993616786721,0.7336993616786721,32547.028155774628,32395.05729023726,1.005867402668317,0.8,4308.01340790631,4287.898129693729,1.005867402668317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.789874789562,3099.015535412006,7.63904391528946,5.034718877207828,-2.3454297510490623,7.38014862825689,2.779565476691669,3.5,0.7941615647690483,0.6,0.00023064022680533813,1.0000680573919845,0.00023062453110122373,199.01822989848867,0.0,3.133955195471718e-06,8.881629023966848,0.03839855558483783,7.797348695795837e-05,0.00015266673984737976,0.000549921381262714,0.09227109916648632,0.09227109916648632,0.09227109916648632,0.09226669898309416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.3177873822,595.6704366859832,0.0,0.09227109916648632,0.09227109917629783,0.09227109917629783,0.36971336004718985,0.36971336004718985,0.5,10.028027301219963,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,27709.569028102535,20994.581705665834,0.7576654001501617,0.7582993785694945,0.49026151000083934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521878998799822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.91562034442,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6028212812278,260.6028212812278,-12.547178718772159,244.7933730692238,276.4122694932336,114445.4589903762,114500.36535834933,-54.90636797313972,0.0,nan,276.4122694932336,3.262269493233646,270.08849020843155,-3.061509791568426,263.76471092363016,-9.385289076369816,257.4409316388236,-15.709068361176378,251.11715235402428,-22.032847645975693,244.7933730692238,-28.356626930776173,1.0,1.0,25762.5980482374,25762.5980482374,275.83052100803593,2.680521008035953,275.83052100803593,275.83052100803593,81983.82653840263,81985.0160914013,-1.1895529986650217,0.0,8575.796259387458,8575.796259387458,0.9064191911584283,3620.1139077282332,275.83052100803593,2.680521008035953,1.0,0.002,0.12851202821380092,0.004847104532967694,0.00019835530328640193,0.0018016446954674515,0.09917765164320096,0.09917765164320096,0.0,-1.2461468489044503e-12,0.9999520300161797,0.9999520300161797,0.0,0.09226667293316326,4.426243134566833e-06,0.0,0.0,0.0,1599691.6951659317,266.2704739160258,0.0,1.0,1285674.653220588,2593.4133245267985,,,,,,,,,,,,,,,,,,,3.0,14600.053119093845,1569.266830279868,0.36971336004718985,6.1796691888313084,2.779565476691669
2358.0,-30.1168653377024,5.034584592242238,35.04481578708895,27.665339328255527,5.018573059232434,-26.603321498009574,-40.09994744611902,1.5050292195234833,-6.879568623487614,-6.879568623481128,40.08952100366167,37708.10303624719,20616.114195928036,20616.114195928036,58324.21723217522,81993.68505142764,81984.96177441048,20616.114195928036,102601.07597033851,102601.07597033851,102601.07597033851,130310.66313672005,125799.8384894393,4510.824647280745,0.0,94714.63618720704,50429.21434193581,49206.02427252359,27709.587166381527,76915.61143890512,20994.59151588034,1569.2687983618407,0.0,0.8766506364121065,2.690373307256956,0.0014957518510113484,1.0,1.0,-6.879568623487614,329410.71475285356,1558396.737831691,4.730862318795267,1558396.737831691,4.730862318795267,0.7576652582306203,0.0922710273010123,3.6020991376351814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020991376351814,1.2847035642375033,1.284999863819467,2.803836805553737,5940.993739774406,14600.036180326575,6454.201484012476,0.00042374679173506896,26294.289126475363,2681.2712930996177,19292.0401508766,1967.2406123270027,0.7336969658347487,0.7336969658347487,32546.99741216913,32395.05729023726,1.0058662150027793,0.8,4308.009338598844,4287.898129693729,1.0058662150027793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.8000282015887,3099.015535412006,7.638992878500186,5.034584592242238,-2.3454962186559882,7.380080810898226,2.7795829055580885,3.5,0.7941665444451681,0.6,0.00023062453110122373,1.0000678478848022,0.00023060888477617508,199.01876819444632,0.0,3.12373124985824e-06,8.852654362098253,0.03840167931608769,7.796842699118528e-05,0.00015265610411003844,0.000549882420969516,0.09227102730083571,0.09227102730083571,0.09227102730083571,0.09226664651941423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.91408753576,595.6702424288934,0.0,0.09227102730083571,0.0922710273010123,0.0922710273010123,0.36971309894175486,0.36971309894175486,0.5,10.027895877782584,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27709.587166381527,20994.59151588034,0.7576652582306203,0.7582884168905393,0.4902529191515188,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521918170474843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.88664568255,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6024635684164,260.6024635684164,-12.54753643158358,244.79274279884612,276.412184337988,114447.36441742595,114502.08580378372,-54.72138635774955,0.0,nan,276.412184337988,3.2621843379880033,270.08829603016,-3.061703969839982,263.764407722331,-9.38559227766899,257.4405194144994,-15.709480585500557,251.1166311066737,-22.03336889332627,244.79274279884612,-28.357257201153857,1.0,1.0,25762.5980482374,25762.5980482374,275.8304721347943,2.6804721347943428,275.8304721347943,275.8304721347943,81983.78898293056,81984.96177441048,-1.1727914799121208,0.0,8575.796259387458,8575.796259387458,0.9064194529118329,3620.1096333233572,275.8304721347943,2.6804721347943428,1.0,0.002,0.12851643495147852,0.004847078576757239,0.0001983620876732555,0.0018016379123288778,0.09918104383662775,0.09918104383662775,0.0,2.1332761945824785e-15,0.9999522413722117,0.9999522413722117,0.0,0.0922666205633638,4.406737648510777e-06,0.0,0.0,0.0,1599691.645072865,266.27043137651236,0.0,1.0,1285674.7981300885,2593.41273968334,,,,,,,,,,,,,,,,,,,3.0,14600.036180326575,1569.2687983618407,0.36971309894175486,6.1796691888313084,2.7795829055580885
2359.0,-30.11751631724222,5.034450807936815,35.044811692835964,27.66530349561947,5.018518933515108,-26.603912792167087,-40.10052034920079,1.5049154084426166,-6.879610958851231,-6.879610958889182,40.08951352093147,37707.66367935224,20616.054116719777,20616.054116719777,58323.717796072015,81993.64575235685,81984.91043409132,20616.054116719777,102600.9645508111,102600.9645508111,102600.9645508111,130310.5705321997,125799.80761815625,4510.762914043449,0.0,94714.79661492161,50428.974639154956,49206.468861962945,27709.6059813886,76916.07484335154,20994.601828193263,1569.2707933562615,0.0,0.8766504326857973,2.69036905001407,0.0014957518510113484,1.0,1.0,-6.879610958851231,329410.16250896716,1558396.414592168,4.730869268642389,1558396.414592168,4.730869268642389,0.7576651159274683,0.09227095601382698,3.6020946075161473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020946075161473,1.2847041288984222,1.2850004085086726,2.803832046998079,5940.983656965978,14600.01926013882,6454.1989808292055,0.0004237480397466036,26294.366732425427,2681.279206704168,19292.032668694294,1967.239849356742,0.7336945158258531,0.7336945158258531,32546.964666420532,32395.05729023726,1.005864949992153,0.8,4308.005004282256,4287.898129693729,1.005864949992153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.8101388462333,3099.015535412006,7.6389419989111715,5.034450807936815,-2.345562415804138,7.380013223740953,2.779600261055482,3.5,0.7941715031587091,0.6,0.00023060888477617508,1.000067821753482,0.0002305932455379216,199.01930628278816,0.0,3.1139123379520423e-06,8.824827565756088,0.038404793228425646,7.796336794477517e-05,0.00015264551683139992,0.000549843593039901,0.09227095600924669,0.09227095600924669,0.09227095600924669,0.09226659637221295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.5083837622,595.6700488338994,0.0,0.09227095600924669,0.09227095601382698,0.09227095601382698,0.36971283892303186,0.36971283892303186,0.5,10.02776508754603,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,27709.6059813886,20994.601828193263,0.7576651159274683,0.7582773550893619,0.4902442533130851,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521957221560495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.858818886205,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60210679382044,260.60210679382044,-12.547893206179538,244.79211418910944,276.4120993985322,114449.23681849446,114503.8146807124,-54.57786221794495,0.0,nan,276.4120993985322,3.2620993985322,270.08810235664964,-3.061897643350335,263.7641053147623,-9.385894685237702,257.44010827287536,-15.709891727124614,251.1161112309936,-22.03388876900638,244.79211418910944,-28.357885810890537,1.0,1.0,25762.5980482374,25762.5980482374,275.83042381273293,2.680423812732954,275.83042381273293,275.83042381273293,81983.75207621379,81984.91043409132,-1.158357877531671,0.0,8575.796259387458,8575.796259387458,0.9064197317114436,3620.105080553728,275.83042381273293,2.680423812732954,1.0,0.002,0.12852082046238444,0.004847052740676374,0.00019836883937898058,0.001801631160069172,0.0991844196894903,0.0991844196894903,0.0,-5.518476300925279e-13,0.9999524713752694,0.9999524713752694,0.0,0.09226657050218508,4.3855116419115565e-06,0.0,0.0,0.0,1599691.5952201732,266.27038904114875,0.0,1.0,1285674.9423441251,2593.4121576469292,,,,,,,,,,,,,,,,,,,3.0,14600.01926013882,1569.2707933562615,0.36971283892303186,6.1796691888313084,2.779600261055482
2360.0,-30.118163333890877,5.034317526714907,35.044807621036625,27.665264449920528,5.018465487552003,-26.604500451748727,-40.10108521962536,1.5048026053971966,-6.879652862019782,-6.879652862007988,40.08950597985153,37707.21377718182,20615.993746702625,20615.993746702625,58323.20752388445,81993.60157717385,81984.85874278344,20615.993746702625,102600.85248948607,102600.85248948607,102600.85248948607,130310.47657724294,125799.77512288085,4510.701454362094,0.0,94714.95237987772,50428.7236923771,49206.92076388958,27709.624087756867,76916.54485164645,20994.61166249375,1569.2727436461275,0.0,0.8766502315569319,2.6903648362379053,0.0014957518510113484,1.0,1.0,-6.879652862019782,329409.6159035649,1558396.0888321828,4.730876129883243,1558396.0888321828,4.730876129883243,0.757664975750066,0.09227088481381164,3.6020904744617326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020904744617326,1.284704688830067,1.2850009484766005,2.803827607838828,5940.974250920209,14600.00232333745,6454.196138762744,0.0004237491274218424,26294.440145629924,2681.286692767655,19292.02417356745,1967.2389830948846,0.7336921442981832,0.7336921442981832,32546.93479082733,32395.05729023726,1.0058637958596204,0.8,4308.001049867264,4287.898129693729,1.0058637958596204,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.820207069409,3099.015535412006,7.638891132021385,5.034317526714907,-2.3456281998327055,7.3799457265476125,2.779617543777083,3.5,0.7941764410791665,0.6,0.0002305932455379216,1.0000674092276467,0.00023057770247308536,199.0198410980201,0.0,3.112510347996525e-06,8.820854326222152,0.038407905738773646,7.795838012823752e-05,0.0001526348654096841,0.0005498045947629716,0.09227088481313026,0.09227088481313026,0.09227088481313026,0.09226654536029398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.09947408945,595.6698562783162,0.0,0.09227088481313026,0.09227088481381164,0.09227088481381164,0.36971258019149084,0.36971258019149084,0.5,10.027634903866787,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,27709.624087756867,20994.61166249375,0.757664975750066,0.7582660874377016,0.49023540838853313,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521996257598548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.854845646674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6017512089138,260.6017512089138,-12.548248791086166,244.79148762875815,276.4120147890695,114451.13037177692,114505.52624041551,-54.39586863859981,0.0,nan,276.4120147890695,3.2620147890694966,270.0879093570097,-3.062090642990256,263.76380392494417,-9.386196075055807,257.4396984928811,-15.710301507118857,251.1155930608201,-22.03440693917989,244.79148762875815,-28.35851237124183,1.0,1.0,25762.5980482374,25762.5980482374,275.83037588203297,2.6803758820329904,275.83037588203297,275.83037588203297,81983.71016898748,81984.85874278344,-1.148573795959237,0.0,8575.796259387458,8575.796259387458,0.9064199860741748,3620.1009268340413,275.83037588203297,2.6803758820329904,1.0,0.002,0.12852518558933837,0.004847027069982111,0.0001983755597972651,0.001801624440153925,0.09918777989863256,0.09918777989863256,0.0,-4.880991444355942e-14,0.9999526922612875,0.9999526922612875,0.0,0.0922665196869021,4.36512690954594e-06,0.0,0.0,0.0,1599691.5458763961,266.2703471379802,0.0,1.0,1285675.0850858637,2593.411581552753,,,,,,,,,,,,,,,,,,,3.0,14600.00232333745,1569.2727436461275,0.36971258019149084,6.1796691888313084,2.779617543777083
2361.0,-30.118808315171936,5.034184753212762,35.04480357991547,27.665224286634498,5.018412087824847,-26.605086274870292,-40.10165351266039,1.5046900475200913,-6.87969416965467,-6.879694169609143,40.08949872082257,37706.78598236801,20615.932820314392,20615.932820314392,58322.7188026824,81993.55598004049,81984.81188120549,20615.932820314392,102600.74470151988,102600.74470151988,102600.74470151988,130310.38752849921,125799.74720064219,4510.640327857024,0.0,94715.106457245,50428.49506156423,49207.34599520085,27709.64282697932,76916.98882218017,20994.621993757275,1569.2747092492816,0.0,0.876650032613981,2.6903606823536164,0.0014957518510113484,1.0,1.0,-6.87969416965467,329409.0770672909,1558395.7752562962,4.730882916556519,1558395.7752562962,4.730882916556519,0.7576648362033737,0.09227081412803095,3.602086469629356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602086469629356,1.2847052474168064,1.2850014872228563,2.803823271425235,5940.965062580161,14599.98544422668,6454.193215403317,0.00042375016769490817,26294.512154504413,2681.2940356293348,19292.01543545049,1967.238092054931,0.7336898027273591,0.7336898027273591,32546.905842074684,32395.05729023726,1.0058626775323811,0.8,4307.997218131415,4287.898129693729,1.0058626775323811,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.830233783415,3099.015535412006,7.638840176847094,5.034184753212762,-2.345693466878947,7.379878220091709,2.779634755288369,3.5,0.7941813586538197,0.6,0.00023057770247308536,1.00006719752216,0.0002305622092639191,199.02037423337188,0.0,3.0933782938880148e-06,8.766634084878634,0.03841099911706753,7.795336238768997e-05,0.00015262434008539539,0.0005497660703577121,0.09227081412885361,0.09227081412885361,0.09227081412885361,0.09226649753245386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.68862079934,595.6696643684228,0.0,0.09227081412885361,0.09227081412803095,0.09227081412803095,0.3697123226463345,0.3697123226463345,0.5,10.027505406324599,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,27709.64282697932,20994.621993757275,0.7576648362033737,0.7582553567914007,0.49022701694082305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522035056200209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.80062540533,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6013967866254,260.6013967866254,-12.548603213374577,244.7908630971624,276.4119304760891,114453.01944440744,114507.23746057351,-54.21801616604968,0.0,nan,276.4119304760891,3.2619304760891055,270.08771700030485,-3.062282999695128,263.76350352451635,-9.386496475483625,257.4392900487318,-15.7107099512682,251.115076572948,-22.03492342705198,244.7908630971624,-28.359136902837577,1.0,1.0,25762.5980482374,25762.5980482374,275.8303291100322,2.6803291100322326,275.8303291100322,275.8303291100322,81983.66299699958,81984.81188120549,-1.1488842059043236,0.0,8575.796259387458,8575.796259387458,0.9064202325455674,3620.096901977503,275.8303291100322,2.6803291100322326,1.0,0.002,0.12852952764261436,0.004847001601665427,0.00019838224484307654,0.0018016177553338635,0.09919112242153827,0.09919112242153827,0.0,1.7694005982615835e-13,0.9999529422920058,0.9999529422920058,0.0,0.09226647207500333,4.342053027622166e-06,0.0,0.0,0.0,1599691.4972338732,266.2703058303453,0.0,1.0,1285675.2257989144,2593.4110136464164,,,,,,,,,,,,,,,,,,,3.0,14599.98544422668,1569.2747092492816,0.3697123226463345,6.1796691888313084,2.779634755288369
2362.0,-30.11945129226917,5.0340524831790106,35.04479956611663,27.665179303754144,5.018360087323514,-26.605670154315128,-40.10221775444222,1.5045789493513229,-6.879735495008902,-6.879735495022254,40.08949142639482,37706.35704954823,20615.872404178986,20615.872404178986,58322.22945372721,81993.50134902657,81984.76375087305,20615.872404178986,102600.63615505204,102600.63615505204,102600.63615505204,130310.2975088834,125799.71799668853,4510.5795121948795,0.0,94715.25339350002,50428.26719321261,49207.76244476379,27709.661353831372,76917.42379859516,20994.632172821643,1569.2766648352674,0.0,0.8766498337094923,2.6903565266925393,0.0014957518510113484,1.0,1.0,-6.879735495008902,329408.5380005718,1558395.4601513133,4.730889701919652,1558395.4601513133,4.730889701919652,0.757664696971071,0.09227074385524546,3.6020830625304026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020830625304026,1.284705799073227,1.2850020191012312,2.8038194154092766,5940.956892145055,14599.968584323888,6454.1898017893645,0.00042375096975406847,26294.57781769312,2681.3007314111464,19292.005231929947,1967.2370515853984,0.7336875825003254,0.7336875825003254,32546.881214006422,32395.05729023726,1.0058617261188865,0.8,4307.993958293136,4287.898129693729,1.0058617261188865,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.8402202917805,3099.015535412006,7.63878952491309,5.0340524831790106,-2.345758597066548,7.379811080245559,2.7796518978264135,3.5,0.7941862565218324,0.6,0.0002305622092639191,1.0000669890623635,0.0002305467651522906,199.02090571459587,0.0,3.0834642863455213e-06,8.738537787503207,0.03841408258135388,7.794838071306493e-05,0.00015261382855085416,0.0005497276869309506,0.09227074385656081,0.09227074385656081,0.09227074385656081,0.09226644905841712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.2744435216,595.6694735374612,0.0,0.09227074385656081,0.09227074385524546,0.09227074385524546,0.36971206661241646,0.36971206661241646,0.5,10.027376562856553,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27709.661353831372,20994.632172821643,0.757664696971071,0.7582447067707488,0.4902186681171309,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522073732947418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.772529107955,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60104362497117,260.60104362497117,-12.548956375028808,244.79024058435286,276.41184666558974,114454.93303601678,114508.95820568055,-54.02516966376011,0.0,nan,276.41184666558974,3.2618466655897578,270.0875254493436,-3.0624745506563613,263.7632042330945,-9.386795766905493,257.4388830168464,-15.711116983153602,251.11456180059986,-22.03543819940012,244.79024058435286,-28.35975941564712,1.0,1.0,25762.5980482374,25762.5980482374,275.8302821722735,2.6802821722735075,275.8302821722735,275.8302821722735,81983.61083134706,81984.76375087305,-1.1529195259936387,0.0,8575.796259387458,8575.796259387458,0.9064204422302747,3620.0934778430546,275.8302821722735,2.6802821722735075,1.0,0.002,0.1285338478064157,0.004846976220645,0.00019838889609466966,0.001801611104130825,0.09919444804733482,0.09919444804733482,0.0,2.2549453623788018e-13,0.999953179488197,0.999953179488197,0.0,0.0922664236917937,4.32016345175048e-06,0.0,0.0,0.0,1599691.448570462,266.2702645049911,0.0,1.0,1285675.3665722874,2593.410445496785,,,,,,,,,,,,,,,,,,,3.0,14599.968584323888,1569.2766648352674,0.36971206661241646,6.1796691888313084,2.7796518978264135
