time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2363.0,-30.120092298008256,5.033920708749374,35.044795583067604,27.665152900759153,5.018307945143514,-26.60625227369447,-40.10278171682728,1.5044679208280713,-6.879777097938643,-6.879777097931975,40.089484285427005,37705.91563525244,20615.812931610082,20615.812931610082,58321.72856686252,81993.47322208782,81984.71639565288,20615.812931610082,102600.52932726296,102600.52932726296,102600.52932726296,130310.2100067878,125799.69097123179,4510.519035556023,0.0,94715.41963036111,50428.01964811372,49208.2222024971,27709.680679524845,76917.90288202194,20994.6429093795,1569.2786648346193,0.0,0.8766496326904236,2.6903523431236973,0.0014957518510113484,1.0,1.0,-6.879777097938643,329407.9953137312,1558395.151675454,4.730896559420861,1558395.151675454,4.730896559420861,0.7576645560153568,0.09227067438804823,3.602077832270779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602077832270779,1.284706350302946,1.2850025506158687,2.8038141412015083,5940.945716731681,14599.9517430722,6454.18786856834,0.0004237524799873165,26294.662148000214,2681.3093307092854,19291.999453402932,1967.23646233963,0.7336850097109974,0.7336850097109974,32546.8434072906,32395.05729023726,1.0058602655978819,0.8,4307.9889540931235,4287.898129693729,1.0058602655978819,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.8501663406364,3099.015535412006,7.638739337487195,5.033920708749374,-2.345823754517567,7.379744463266941,2.7796689709549196,3.5,0.7941911345585485,0.6,0.0002305467651522906,1.000066784019447,0.0002305313693408374,199.0214355688025,0.0,3.0737010842587906e-06,8.710868872789412,0.038417156282438136,7.79434017993369e-05,0.0001526033633529537,0.0005496891922636375,0.09227067437896698,0.09227067437896698,0.09227067437896698,0.09226640201567832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.857778113,595.6692835229268,0.0,0.09227067437896698,0.09227067438804823,0.09227067438804823,0.36971181196771435,0.36971181196771435,0.5,10.027248389499729,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27709.680679524845,20994.6429093795,0.7576645560153568,0.7582334720736917,0.49020987601659455,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522112289708276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.74486019324,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6006916610798,260.6006916610798,-12.549308338920184,244.78962006249716,276.41176325966313,114456.77698566824,114510.61892669483,-53.84194102658989,0.0,nan,276.41176325966313,3.261763259663155,270.08733462023093,-3.0626653797690437,263.76290598079646,-9.387094019203516,257.43847734136136,-15.711522658638614,251.11404870192996,-22.035951298070017,244.78962006249716,-28.360379937502813,1.0,1.0,25762.5980482374,25762.5980482374,275.83023504740186,2.6802350474018795,275.83023504740186,275.83023504740186,81983.588899514,81984.71639565288,-1.127496138884453,0.0,8575.796259387458,8575.796259387458,0.9064207641184818,3620.0882214321327,275.83023504740186,2.6802350474018795,1.0,0.002,0.12853814559386934,0.004846950878623187,0.00019839551269482223,0.0018016044860915082,0.09919775634741111,0.09919775634741111,0.0,-1.2136697896680815e-12,0.9999534219396788,0.9999534219396788,0.0,0.09226637659901071,4.297789037520282e-06,0.0,0.0,0.0,1599691.3995801616,266.27022290206133,0.0,1.0,1285675.5082911777,2593.4098735313037,,,,,,,,,,,,,,,,,,,3.0,14599.9517430722,1569.2786648346193,0.36971181196771435,6.1796691888313084,2.7796689709549196
2364.0,-30.120731195544433,5.033789433616227,35.04479163294607,27.6651079178788,5.018255412403782,-26.606832534751874,-40.10334159303454,1.5043567516024465,-6.879818178362427,-6.8798181783670405,40.08947726875789,37705.486249318936,20615.75301605496,20615.75301605496,58321.23926537389,81993.42030669241,81984.67148480372,20615.75301605496,102600.42450085869,102600.42450085869,102600.42450085869,130310.12442698237,125799.66553988039,4510.458887101986,0.0,94715.5665761161,50427.7895951699,49208.641089940225,27709.699926123678,76918.3410160639,20994.653628342534,1569.2806475796735,0.0,0.876649434062654,2.6903482121028652,0.0014957518510113484,1.0,1.0,-6.879818178362427,329407.4594433821,1558394.8485692067,4.730903335347998,1558394.8485692067,4.730903335347998,0.7576644165875486,0.09227060528108294,3.6020744144825434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020744144825434,1.2847069020915205,1.2850030827515277,2.803810276583956,5940.937528070829,14599.93491988082,6454.184480011966,0.00042375328873878285,26294.727892156134,2681.3160347474554,19291.98932478117,1967.2354295076475,0.7336827900978614,0.7336827900978614,32546.818701943466,32395.05729023726,1.0058593111994645,0.8,4307.985684026002,4287.898129693729,1.0058593111994645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.8600710370647,3099.015535412006,7.638689103334335,5.033789433616227,-2.3458884432609963,7.379677876877223,2.779685973140611,3.5,0.7941959923258889,0.6,0.0002305313693408374,1.0000665647153868,0.00023051602510723403,199.0219636828524,0.0,3.064096497164992e-06,8.683649472965588,0.038420220378935305,7.793845925106045e-05,0.00015259291008977693,0.0005496510172658206,0.09227060528111192,0.09227060528111192,0.09227060528111192,0.09226635601194617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.4383619638,595.6690944087767,0.0,0.09227060528111192,0.09227060528108294,0.09227060528108294,0.36971155878275846,0.36971155878275846,0.5,10.027120911481669,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27709.699926123678,20994.653628342534,0.7576644165875486,0.7582227917941428,0.49020150137461216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522150728449401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.71764079342,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.600340833325,260.600340833325,-12.549659166674985,244.78900153019794,276.4116801364521,114458.6656811513,114512.33382075388,-53.668139602572445,0.0,nan,276.4116801364521,3.261680136452128,270.0871444152031,-3.062855584796864,263.7626086939499,-9.387391306050063,257.43807297269836,-15.711927027301613,251.11353725144872,-22.03646274855126,244.78900153019794,-28.36099846980204,1.0,1.0,25762.5980482374,25762.5980482374,275.8301887300363,2.6801887300363205,275.8301887300363,275.8301887300363,81983.53451419216,81984.67148480372,-1.13697061156563,0.0,8575.796259387458,8575.796259387458,0.9064209744608585,3620.0847865549563,275.8301887300363,2.6801887300363205,1.0,0.002,0.12854242000504323,0.004846925735022205,0.00019840209342578108,0.0018015979065955556,0.09920104671289054,0.09920104671289054,0.0,2.1336665073645733e-14,0.9999536752668419,0.9999536752668419,0.0,0.09226633086991495,4.274411167985473e-06,0.0,0.0,0.0,1599691.3512051234,266.27018182163755,0.0,1.0,1285675.6482301368,2593.40930874966,,,,,,,,,,,,,,,,,,,3.0,14599.93491988082,1569.2806475796735,0.36971155878275846,6.1796691888313084,2.779685973140611
2365.0,-30.121368047970538,5.033658660453187,35.04478771441953,27.665078755840682,5.0182036700930714,-26.607410876168093,-40.10390118984503,1.5042464982826362,-6.8798587978137675,-6.87985879788269,40.08947027952048,37705.04815926658,20615.692779640296,20615.692779640296,58320.74093890688,81993.38831734483,81984.62738322633,20615.692779640296,102600.32016286661,102600.32016286661,102600.32016286661,130310.03900396216,125799.63994274648,4510.399061215672,0.0,94715.72876382656,50427.545169585894,49209.092882489625,27709.71884109555,76918.81172358518,20994.664141508896,1569.2826030283964,0.0,0.8766492378607647,2.6903441274420397,0.0014957518510113484,1.0,1.0,-6.8798587978137675,329406.92958682403,1558394.546646716,4.7309100285213015,1558394.546646716,4.7309100285213015,0.7576642788007024,0.09227053647283742,3.6020695157568463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020695157568463,1.284707449489852,1.285003610562181,2.8038052688082424,5940.926917195009,14599.918117556912,6454.182287309629,0.0004237546687108221,26294.808678595262,2681.3242726716326,19291.982770647148,1967.234761171975,0.7336802867233403,0.7336802867233403,32546.78329169027,32395.05729023726,1.005857943257471,0.8,4307.980997028319,4287.898129693729,1.005857943257471,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.8699355114463,3099.015535412006,7.638638864504429,5.033658660453187,-2.3459526991841146,7.379611359637302,2.7797029063233607,3.5,0.7942008303781031,0.6,0.00023051602510723403,1.000066351981647,0.00023050073092696594,199.02249010887405,0.0,3.053839502950239e-06,8.654581151360977,0.038423274218438254,7.793351945882468e-05,0.00015258250564840933,0.0005496127922339321,0.09227053647380626,0.09227053647380626,0.09227053647380626,0.09226631024822769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.0157446594,595.6689063367046,0.0,0.09227053647380626,0.09227053647283742,0.09227053647283742,0.36971130716508127,0.36971130716508127,0.5,10.02699412507618,6.889422365929931e-11,6.889422365929931e-11,6.889422365929931e-11,6.889422365929931e-11,6.889422365929931e-11,6.889422365929931e-11,27709.71884109555,20994.664141508896,0.7576642788007024,0.7582116732183516,0.49019280608186117,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452218904096287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.688572471816,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5999911929127,260.5999911929127,-12.550008807087295,244.7883849861489,276.41159739967634,114460.50713206948,114513.99363697087,-53.48650490136315,0.0,nan,276.41159739967634,3.2615973996763614,270.0869549169725,-3.0630450830274754,263.76231243426525,-9.387687565734723,257.43766995155886,-15.712330048441117,251.11302746885428,-22.036972531145693,244.7883849861489,-28.361615013851065,1.0,1.0,25762.5980482374,25762.5980482374,275.8301429679571,2.6801429679571243,275.8301429679571,275.8301429679571,81983.50475722605,81984.62738322633,-1.1226260002731578,0.0,8575.796259387458,8575.796259387458,0.9064212759450629,3620.0798633356308,275.8301429679571,2.6801429679571243,1.0,0.002,0.1285466711858294,0.004846900768050445,0.00019840863848771348,0.0018015913616874013,0.09920431924385674,0.09920431924385674,0.0,1.7511469704856175e-13,0.9999539269986091,0.9999539269986091,0.0,0.09226628529228217,4.251180555254226e-06,0.0,0.0,0.0,1599691.3033728886,266.2701412021862,0.0,1.0,1285675.786598781,2593.4087503058563,,,,,,,,,,,,,,,,,,,3.0,14599.918117556912,1569.2826030283964,0.36971130716508127,6.1796691888313084,2.7797029063233607
2366.0,-30.122002205906007,5.033528429228907,35.0447838636012,27.665036217682086,5.018149676551542,-26.607987017661966,-40.10445663062853,1.5041344882997034,-6.87989632500819,-6.879896324919247,40.089464394760675,37704.61736714315,20615.62774701824,20615.62774701824,58320.24511416139,81993.34242207995,81984.60587247675,20615.62774701824,102600.23361949499,102600.23361949499,102600.23361949499,130309.97338994389,125799.63363674749,4510.3397531963965,0.0,94715.87935990091,50427.310196725186,49209.52129241747,27709.739770448905,76919.26106286637,20994.6763149967,1569.2845785959887,0.0,0.8766490543943506,2.6903403537405217,0.0014957518510113484,1.0,1.0,-6.87989632500819,329406.44006750936,1558394.2924378105,4.730916287242075,1558394.2924378105,4.730916287242075,0.7576641458533835,0.09227046833348428,3.6020657790540804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020657790540804,1.2847080050021473,1.2850041465529585,2.8038011478320786,5940.918185341021,14599.90133490679,6454.179182685431,0.0004237556079133253,26294.87776449595,2681.331317472934,19291.97349071766,1967.2338148825197,0.7336780061691788,0.7336780061691788,32546.756281069353,32395.05729023726,1.005856899803939,0.8,4307.977421828872,4287.898129693729,1.005856899803939,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.8797607187034,3099.015535412006,7.638586960068335,5.033528429228907,-2.3460148759719583,7.379543305200865,2.779719772141871,3.5,0.7942056491833916,0.6,0.00023050073092696594,1.0000660715846044,0.00023048550238459508,199.0230143100582,0.0,3.043885841127825e-06,8.626372473756255,0.038426318104279385,7.79286166397967e-05,0.00015257211428716926,0.0005495747917117406,0.09227046833161456,0.09227046833161456,0.09227046833161456,0.0922662776719276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.5933281661,595.6687182534334,0.0,0.09227046833161456,0.09227046833348428,0.09227046833348428,0.3697110571063648,0.3697110571063648,0.5,10.026868404880288,-8.895995051716454e-11,-8.895995051716454e-11,-8.895995051716454e-11,-8.895995051716454e-11,-8.895995051716454e-11,-8.895995051716454e-11,27709.739770448905,20994.6763149967,0.7576641458533835,0.7582007979314318,0.4901843419469025,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522227231030254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.66036379421,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59964256425945,260.59964256425945,-12.550357435740523,244.7877705137968,276.41151461472094,114462.35596829162,114515.68769862116,-53.33173032950451,0.0,nan,276.41151461472094,3.2615146147209657,270.0867657945379,-3.063234205462095,263.76201697435107,-9.387983025648907,257.43726815416784,-15.712731845832138,251.11251933398188,-22.037480666018098,244.7877705137968,-28.362229486203177,1.0,1.0,25762.5980482374,25762.5980482374,275.8301029326112,2.6801029326112484,275.8301029326112,275.8301029326112,81983.4322970522,81984.60587247675,-1.173575424545561,0.0,8575.796259387458,8575.796259387458,0.9064215059143309,3620.076107949351,275.8301029326112,2.6801029326112484,1.0,0.002,0.12855088612042467,0.004846876507055352,0.00019841512886203738,0.0018015848709373094,0.09920756443101869,0.09920756443101869,0.0,-2.006532960618923e-13,0.9999543197849665,0.9999543197849665,0.0,0.09226625339864956,4.214934834713783e-06,0.0,0.0,0.0,1599691.2591819814,266.2701036749918,0.0,1.0,1285675.9144337364,2593.408234375241,,,,,,,,,,,,,,,,,,,3.0,14599.90133490679,1569.2845785959887,0.3697110571063648,6.1796691888313084,2.779719772141871
2367.0,-30.122635107885234,5.033398689516314,35.04478002358467,27.664999511931114,5.018106471505516,-26.60856094994965,-40.10501172216607,1.504032313550567,-6.8799370363055345,-6.879937036325014,40.089457004584524,37704.19286262519,20615.568765642744,20615.568765642744,58319.76162826794,81993.28450821263,81984.55390428161,20615.568765642744,102600.12266992436,102600.12266992436,102600.12266992436,130309.87959921712,125799.59893294993,4510.280666267195,0.0,94716.02230720625,50427.08623498984,49209.928969129345,27709.756929292766,76919.68589842212,20994.685562048293,1569.2864521157835,0.0,0.8766488592287218,2.6903362598531837,0.0014957518510113484,1.0,1.0,-6.8799370363055345,329405.9090141689,1558393.973196224,4.730922945068335,1558393.973196224,4.730922945068335,0.7576640103924628,0.09227040031534918,3.602062302097711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602062302097711,1.2847085143745451,1.2850046364775167,2.8037973297400924,5940.910095262261,14599.884585007883,6454.175778043071,0.00042375639829012453,26294.94283095744,2681.3379524055044,19291.963314013807,1967.2327771475282,0.733675803672069,0.733675803672069,32546.73114801084,32395.05729023726,1.0058559288831481,0.8,4307.974095148705,4287.898129693729,1.0058559288831481,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.8895541704114,3099.015535412006,7.638537388010895,5.033398689516314,-2.346078872761928,7.379477562278242,2.7797365834899685,3.5,0.7942104524257053,0.6,0.00023048550238459508,1.0000659410672281,0.0002304703049267238,199.02353747548878,0.0,3.0308304061981136e-06,8.589373371165454,0.03842934893468558,7.792371718841596e-05,0.00015256178519617913,0.0005495370551958855,0.09227040031319061,0.09227040031319061,0.09227040031319061,0.09226622688316698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.1611413123,595.6685332729633,0.0,0.09227040031319061,0.09227040031534918,0.09227040031534918,0.36971081011515156,0.36971081011515156,0.5,10.026743201543693,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,27709.756929292766,20994.685562048293,0.7576640103924628,0.758190324714577,0.4901761158049481,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522265259708074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.623364691615,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59929585835795,260.59929585835795,-12.55070414164203,244.78715805148514,276.41143366523045,114464.31379422537,114517.35138995844,-53.03759573304313,0.0,nan,276.41143366523045,3.26143366523047,270.0865785424815,-3.063421457518473,263.76172341973285,-9.388276580267132,257.43686829698373,-15.713131703016245,251.11201317423405,-22.037986825765927,244.78715805148514,-28.36284194851484,1.0,1.0,25762.5980482374,25762.5980482374,275.8300561613372,2.680056161337234,275.8300561613372,275.8300561613372,81983.40554347642,81984.55390428161,-1.1483608051930787,0.0,8575.796259387458,8575.796259387458,0.906421719897852,3620.0726136081994,275.8300561613372,2.680056161337234,1.0,0.002,0.1285550843293927,0.00484685174316431,0.00019842159212376452,0.001801578407654011,0.09921079606188225,0.09921079606188225,0.0,-2.222245824856639e-13,0.9999545010182168,0.9999545010182168,0.0,0.0922662021060861,4.198209263075486e-06,0.0,0.0,0.0,1599691.2112415473,266.27006296369444,0.0,1.0,1285676.0531151867,2593.4076746693067,,,,,,,,,,,,,,,,,,,3.0,14599.884585007883,1569.2864521157835,0.36971081011515156,6.1796691888313084,2.7797365834899685
2368.0,-30.123265939455113,5.0332694120214665,35.04477624920424,27.66497000064703,5.018054073450226,-26.60913393816416,-40.10556667400522,1.5039220721579585,-6.879979542608908,-6.8799795425675585,40.089451217088694,37703.761270817864,20615.513299450195,20615.513299450195,58319.274570268055,81993.25425748377,81984.51955017133,20615.513299450195,102600.03284962152,102600.03284962152,102600.03284962152,130309.81491393237,125799.59273373323,4510.222180199137,0.0,94716.18393272163,50426.84600095939,49210.37547973582,27709.78206431084,76920.15754404665,20994.700430239194,1569.288747574277,0.0,0.8766486480440039,2.690331985466999,0.0014957518510113484,1.0,1.0,-6.879979542608908,329405.3545468069,1558393.723188572,4.730930149367477,1558393.723188572,4.730930149367477,0.7576638596981093,0.09227033590718195,3.6020574358308255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020574358308255,1.2847090614153127,1.2850051641190474,2.8037923480220357,5940.899539599489,14599.86783913137,6454.173583083447,0.00042375776897222143,26295.02322493507,2681.346150309746,19291.956753132603,1967.2321081238347,0.7336733110331847,0.7336733110331847,32546.695972361307,32395.05729023726,1.0058545700050978,0.8,4307.969439203803,4287.898129693729,1.0058545700050978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.89930753116,3099.015535412006,7.6384892322301585,5.0332694120214665,-2.346143848993032,7.3794132610144985,2.7797533260587177,3.5,0.7942152360167765,0.6,0.0002304703049267238,1.0000657256877996,0.0002304551581029505,199.02405893190857,0.0,3.0246518261770197e-06,8.571863275385674,0.038432373586511755,7.791881925474504e-05,0.00015255148567197877,0.0005494992133117908,0.09227033591352131,0.09227033591352131,0.09227033591352131,0.09226619302565325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.7322757958,595.6683472911245,0.0,0.09227033591352131,0.09227033590718195,0.09227033590718195,0.36971056399896274,0.36971056399896274,0.5,10.026618916792438,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,27709.78206431084,20994.700430239194,0.7576638596981093,0.7581793437808911,0.4901674993219772,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522303213259444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.60585459584,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59895007811116,260.59895007811116,-12.551049921888819,244.78654750779518,276.411352648427,114466.11449370695,114519.01048712293,-52.89599341598611,0.0,nan,276.411352648427,3.261352648427021,270.0863916202995,-3.063608379700497,263.76143059217515,-9.388569407824832,257.43646956404893,-15.713530435951043,251.11150853592133,-22.038491464078646,244.78654750779518,-28.3634524922048,1.0,1.0,25762.5980482374,25762.5980482374,275.8300096491564,2.680009649156432,275.8300096491564,275.8300096491564,81983.37765949253,81984.51955017133,-1.141890678802156,0.0,8575.796259387458,8575.796259387458,0.90642201938406,3620.0677230099795,275.8300096491564,2.680009649156432,1.0,0.002,0.12855925211224964,0.004846826785618637,0.00019842800769183372,0.0018015719932398273,0.09921400384591686,0.09921400384591686,0.0,9.316609983489599e-13,0.9999548307523969,0.9999548307523969,0.0,0.09226616812553294,4.167781649014209e-06,0.0,0.0,0.0,1599691.161187339,266.27002045739107,0.0,1.0,1285676.1979112336,2593.407090285619,,,,,,,,,,,,,,,,,,,3.0,14599.86783913137,1569.288747574277,0.36971056399896274,6.1796691888313084,2.7797533260587177
2369.0,-30.12389473853013,5.033140622206345,35.04477249423602,27.664937485847645,5.01800242845846,-26.609705021832454,-40.10611757459117,1.503812711759967,-6.880020047398261,-6.880020047404425,40.08944422805963,37703.326235059765,20615.454777910272,20615.454777910272,58318.78101297004,81993.21879044082,81984.47258404699,20615.454777910272,102599.92736195726,102599.92736195726,102599.92736195726,130309.72763059128,125799.56379879246,4510.163831798819,0.0,94716.34116901533,50426.60315943536,49210.820010644406,27709.800268634022,76920.62027927843,20994.710454037828,1569.2906636683877,0.0,0.8766484524697197,2.6903279123559165,0.0014957518510113484,1.0,1.0,-6.880020047398261,329404.8261886044,1558393.4212763642,4.730936821138402,1558393.4212763642,4.730936821138402,0.757663723682725,0.09227026941610168,3.602052934678144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602052934678144,1.284709604231063,1.285005687599624,2.8037876597288145,5940.889605668733,14599.851113635325,6454.171092480267,0.0004237589947223515,26295.099735250995,2681.353952190707,19291.949308553027,1967.2313489879855,0.7336708931622875,0.7336708931622875,32546.663435919283,32395.05729023726,1.0058533130831648,0.8,4307.965132591605,4287.898129693729,1.0058533130831648,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.909016130486,3099.015535412006,7.638440071413492,5.033140622206345,-2.346207448521069,7.3793480707274135,2.779769991830299,3.5,0.7942199976657998,0.6,0.0002304551581029505,1.000065514255509,0.00023044006099391505,199.02457871063484,0.0,3.0145823472869315e-06,8.543326372211164,0.03843538816885904,7.791395735843166e-05,0.00015254120074451884,0.0005494614798011219,0.09227026941718454,0.09227026941718454,0.09227026941718454,0.09226614540887074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.2948780381,595.6681640244386,0.0,0.09227026941718454,0.09227026941610168,0.09227026941610168,0.369710320373451,0.369710320373451,0.5,10.02649519686235,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,27709.800268634022,20994.710454037828,0.757663723682725,0.7581683663136096,0.4901588949513012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234104284215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.57731769266,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5986053084487,260.5986053084487,-12.551394691551252,244.78593889179896,276.411271725098,114467.9291213845,114520.67051991612,-52.741398531665965,0.0,nan,276.411271725098,3.2612717250980268,270.08620515843864,-3.0637948415613323,263.761138591778,-9.388861408221999,257.4360720251196,-15.713927974880392,251.1110054584591,-22.038994541540887,244.78593889179896,-28.364061108201014,1.0,1.0,25762.5980482374,25762.5980482374,275.8299636677291,2.679963667729112,275.8299636677291,275.8299636677291,81983.34445597642,81984.47258404699,-1.128128070573439,0.0,8575.796259387458,8575.796259387458,0.9064222963997957,3620.0631993515344,275.8299636677291,2.679963667729112,1.0,0.002,0.12856340063259988,0.004846802263316718,0.00019843439434230685,0.0018015656058032398,0.09921719717115342,0.09921719717115342,0.0,1.4554676908140607e-13,0.999955039470738,0.999955039470738,0.0,0.0922661208959536,4.148520148090685e-06,0.0,0.0,0.0,1599691.1134900365,266.2699799526017,0.0,1.0,1285676.3358891509,2593.4065334194142,,,,,,,,,,,,,,,,,,,3.0,14599.851113635325,1569.2906636683877,0.369710320373451,6.1796691888313084,2.779769991830299
2370.0,-30.124521550168577,5.033012318310358,35.04476876211341,27.664902700949483,5.017951302349847,-26.610274264918782,-40.10666812593115,1.503704017089291,-6.880060412692842,-6.880060412642269,40.08943737684762,37702.90072933619,20615.39646757754,20615.39646757754,58318.29719691373,81993.1795169211,81984.4272449912,20615.39646757754,102599.82371256873,102599.82371256873,102599.82371256873,130309.64264909465,125799.53687414044,4510.105774954214,0.0,94716.49504977708,50426.37031003034,49211.24971082971,27709.818936525913,76921.06864735563,20994.720820728868,1569.2925984083745,0.0,0.8766482571314693,2.6903238532770573,0.0014957518510113484,1.0,1.0,-6.880060412692842,329404.2996506762,1558393.1253169775,4.73094348485921,1558393.1253169775,4.73094348485921,0.7576635873666613,0.09227020340179759,3.6020487115232735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020487115232735,1.2847101438306108,1.285006207927113,2.8037831948481946,5940.88014512247,14599.834407829207,6454.168378609624,0.0004237601103950507,26295.17328479501,2681.361452156956,19291.94119661206,1967.2305218002134,0.7336685325351129,0.7336685325351129,32546.63290896839,32395.05729023726,1.0058521337905795,0.8,4307.961091961132,4287.898129693729,1.0058521337905795,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.9186848920303,3099.015535412006,7.638391101954318,5.033012318310358,-2.346270819945482,7.37928313825584,2.7797865892561067,3.5,0.794224739787459,0.6,0.00023044006099391505,1.000065307514777,0.00023042501250900564,199.0250968488908,0.0,3.0046957655307436e-06,8.515307799514128,0.03843839286462457,7.790909882454402e-05,0.00015253096216937104,0.0005494239557495881,0.09227020340232761,0.09227020340232761,0.09227020340232761,0.09226609939412288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.8552549601,595.6679814879692,0.0,0.09227020340232761,0.09227020340179759,0.09227020340179759,0.36971007782893883,0.36971007782893883,0.5,10.026372076831487,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,27709.818936525913,20994.720820728868,0.7576635873666613,0.7581576572248854,0.4901505061270665,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522378750728002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.549299119964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5982615934745,260.5982615934745,-12.551738406525487,244.78533220100928,276.41119098594,114469.75116976096,114522.33122644233,-52.580056681387084,0.0,nan,276.41119098594,3.2611909859400043,270.08601922895264,-3.0639807710473406,263.76084747196813,-9.389152528031843,257.4356757149815,-15.71432428501845,251.1105039579953,-22.039496042004686,244.78533220100928,-28.364667798990695,1.0,1.0,25762.5980482374,25762.5980482374,275.8299180156287,2.6799180156287434,275.8299180156287,275.8299180156287,81983.30750263273,81984.4272449912,-1.1197423584671924,0.0,8575.796259387458,8575.796259387458,0.9064225563065158,3620.05895508089,275.8299180156287,2.6799180156287434,1.0,0.002,0.1285675290454807,0.004846777851699386,0.0001984407500131301,0.0018015592500924534,0.09922037500656505,0.09922037500656505,0.0,1.0558351068445937e-13,0.9999552573569965,0.9999552573569965,0.0,0.09226607498902692,4.128412770664221e-06,0.0,0.0,0.0,1599691.0659569742,266.26993958730714,0.0,1.0,1285676.4733918614,2593.4059784712954,,,,,,,,,,,,,,,,,,,3.0,14599.834407829207,1569.2925984083745,0.36971007782893883,6.1796691888313084,2.7797865892561067
2371.0,-30.125148272123898,5.032884469325971,35.04476503245704,27.664862013794504,5.017902144529756,-26.61084323046061,-40.10721490541471,1.5035971028589612,-6.880102696570418,-6.880102696575527,40.0894299837209,37702.468940823775,20615.341878269883,20615.341878269883,58317.81081909366,81993.12832291369,81984.36883684332,20615.341878269883,102599.71071511321,102599.71071511321,102599.71071511321,130309.54754203602,125799.49963823563,4510.047903800381,0.0,94716.64025826947,50426.134892580885,49211.672628542874,27709.836826922812,76921.50945546568,20994.730499960893,1569.29454254233,0.0,0.8766480533396271,2.690319601273286,0.0014957518510113484,1.0,1.0,-6.880102696570418,329403.7480868393,1558392.8059495913,4.73095043696576,1558392.8059495913,4.73095043696576,0.7576634475004365,0.09227013786464076,3.6020452152230584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020452152230584,1.2847106750020558,1.2850067198870119,2.8037793141380214,5940.871922363285,14599.8177208781,6454.165066618621,0.0004237609361007518,26295.239120812672,2681.368165562417,19291.931296849314,1967.2295123053557,0.7336663191467142,0.7336663191467142,32546.607636059598,32395.05729023726,1.005851157468127,0.8,4307.957746770001,4287.898129693729,1.005851157468127,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.9283139801737,3099.015535412006,7.638343623831915,5.032884469325971,-2.3463352498488135,7.379219719174785,2.7798031186178283,3.5,0.7942294624622367,0.6,0.00023042501250900564,1.0000652985058198,0.00023040996708242916,199.02561491539527,0.0,2.995026166524758e-06,8.487904155931163,0.038441387890791094,7.790427385395902e-05,0.00015252073865504662,0.0005493865968946972,0.09227013786410702,0.09227013786410702,0.09227013786410702,0.09226604642515841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.4111950301,595.6678003674384,0.0,0.09227013786410702,0.09227013786464076,0.09227013786464076,0.3697098365114519,0.3697098365114519,0.5,10.026249333672054,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27709.836826922812,20994.730499960893,0.7576634475004365,0.7581469894692748,0.4901420838946474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522416339617272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.521895476384,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5979189285147,260.5979189285147,-12.552081071485304,244.78472711877185,276.4111107382575,114471.60208134647,114524.02151103836,-52.419429691884545,0.0,nan,276.4111107382575,3.261110738257514,270.08583401435993,-3.064165985640045,263.76055729046567,-9.389442709534308,257.4352805665647,-15.714719433435278,251.1100038426684,-22.039996157331586,244.78472711877185,-28.365272881228123,1.0,1.0,25762.5980482374,25762.5980482374,275.82986892088206,2.679868920882086,275.82986892088206,275.82986892088206,81983.27497583303,81984.36883684332,-1.0938610102894017,0.0,8575.796259387458,8575.796259387458,0.9064227714801456,3620.0554412991737,275.82986892088206,2.679868920882086,1.0,0.002,0.12857164519098088,0.004846753145421374,0.00019844708596750114,0.0018015529140269816,0.09922354298375057,0.09922354298375057,0.0,-5.517288015344235e-15,0.9999553902764394,0.9999553902764394,0.0,0.09226602171929772,4.116145343037637e-06,0.0,0.0,0.0,1599691.0161646148,266.26989730342956,0.0,1.0,1285676.6174301177,2593.4053971465237,,,,,,,,,,,,,,,,,,,3.0,14599.8177208781,1569.29454254233,0.3697098365114519,6.1796691888313084,2.7798031186178283
2372.0,-30.1257709882507,5.032757090607221,35.044761332130975,27.664827124122553,5.017844104573682,-26.61140947897273,-40.10776503765953,1.5034825952794366,-6.880143696690084,-6.880143696687491,40.08942337011014,37702.05252095825,20615.285446346257,20615.285446346257,58317.337967304506,81993.10269953067,81984.32436631463,20615.285446346257,102599.60981266088,102599.60981266088,102599.60981266088,130309.46662504246,125799.47627413626,4509.990350906197,0.0,94716.80209480753,50425.9049388067,49212.10795111203,27709.856812381586,76921.96476349363,20994.741775988656,1569.2965544838662,0.0,0.8766478536010087,2.690315478367398,0.0014957518510113484,1.0,1.0,-6.880143696690084,329403.2132694307,1558392.5202550108,4.730957250803579,1558392.5202550108,4.730957250803579,0.7576633079752177,0.09227007303083218,3.6020405083445257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020405083445257,1.2847112416860316,1.2850072673715376,2.8037744136318707,5940.861538778797,14599.801014829922,6454.162804822787,0.00042376226887832607,26295.31841060243,2681.376250870831,19291.924536190207,1967.2288229099854,0.7336638497753116,0.7336638497753116,32546.573612511384,32395.05729023726,1.0058498430983907,0.8,4307.953243320371,4287.898129693729,1.0058498430983907,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.9378984179134,3099.015535412006,7.638295589695007,5.032757090607221,-2.3463987540437907,7.379155844651012,2.7798195713713887,3.5,0.7942341632489682,0.6,0.00023040996708242916,1.000064881455004,0.00023039501871838905,199.02612967292592,0.0,2.9944252760471254e-06,8.486201232317553,0.038444382316067144,7.789941957626043e-05,0.00015251054750616873,0.000549349170067022,0.09227007302917345,0.09227007302917345,0.09227007302917345,0.09226600229664629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.96791146614,595.667619032637,0.0,0.09227007302917345,0.09227007303083218,0.09227007303083218,0.3697095955324682,0.3697095955324682,0.5,10.02612721137418,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27709.856812381586,20994.741775988656,0.7576633079752177,0.7581363547669198,0.49013376916304735,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522453923314267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.52019255277,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5975766793586,260.5975766793586,-12.552423320641367,244.78412396379224,276.4110293949249,114473.32400896426,114525.67983084048,-52.35582187620842,0.0,nan,276.4110293949249,3.2610293949249467,270.0856483086984,-3.0643516913015674,263.7602672224745,-9.389732777525467,257.4348861362434,-15.715113863756585,251.10950505001802,-22.040494949981962,244.78412396379224,-28.365876036207737,1.0,1.0,25762.5980482374,25762.5980482374,275.82982273518417,2.679822735184189,275.82982273518417,275.82982273518417,81983.23111229611,81984.32436631463,-1.0932540185167454,0.0,8575.796259387458,8575.796259387458,0.9064230611565609,3620.0507108862485,275.82982273518417,2.679822735184189,1.0,0.002,0.12857574032254493,0.004846728757504361,0.0001984533900089027,0.0018015466098281305,0.09922669500445135,0.09922669500445135,0.0,-1.6296686222716517e-13,0.99995561798672,0.99995561798672,0.0,0.09226597789922557,4.095131606605872e-06,0.0,0.0,0.0,1599690.9678839508,266.2698563033099,0.0,1.0,1285676.7570952699,2593.4048334713584,,,,,,,,,,,,,,,,,,,3.0,14599.801014829922,1569.2965544838662,0.3697095955324682,6.1796691888313084,2.7798195713713887
2373.0,-30.126393706997618,5.032630193871947,35.044757607354256,27.664796565100573,5.0177974453737475,-26.61197459176188,-40.10831118850035,1.5033783301315955,-6.880183635903336,-6.880183635893454,40.089415264450054,37701.62589815254,20615.227608315883,20615.227608315883,58316.853506468426,81993.06157458018,81984.26096882936,20615.227608315883,102599.48857714524,102599.48857714524,102599.48857714524,130309.35818045058,125799.42542986514,4509.93275058545,0.0,94716.95409897789,50425.671436481134,49212.53629166306,27709.869603305346,76922.40589496841,20994.747949936293,1569.2981982421952,0.0,0.8766476654241601,2.690311462149322,0.0014957518510113484,1.0,1.0,-6.880183635903336,329402.69229144644,1558392.1701059977,4.73096367022761,1558392.1701059977,4.73096367022761,0.7576631810433332,0.09227000577999539,3.6020362391765586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020362391765586,1.2847117602603162,1.2850077668599744,2.8037699588323934,5940.852099593266,14599.78436814111,6454.160106457362,0.00042376338340315353,26295.391775578195,2681.3837320163557,19291.91647059538,1967.2280004482043,0.7336614960995834,0.7336614960995834,32546.542752934838,32395.05729023726,1.0058486509569031,0.8,4307.949158662661,4287.898129693729,1.0058486509569031,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.947441345455,3099.015535412006,7.638247152393217,5.032630193871947,-2.3464614627533695,7.379091656625317,2.779835952906776,3.5,0.7942388436876503,0.6,0.00023039501871838905,1.0000648820591473,0.00023038007118498404,199.0266444349748,0.0,2.9751150398444734e-06,8.431476022919238,0.038447357431106985,7.789460070644227e-05,0.0001525004180119468,0.0005493120321686059,0.09227000578398245,0.09227000578398245,0.09227000578398245,0.09226594139645997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.51648906595,595.6674402708323,0.0,0.09227000578398245,0.09227000577999539,0.09227000577999539,0.3697093558738612,0.3697093558738612,0.5,10.02600528088429,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27709.869603305346,20994.747949936293,0.7576631810433332,0.7581257089916763,0.4901254122190508,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522491266971045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.46546734337,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59723580478163,260.59723580478163,-12.552764195218344,244.7835224886702,276.41094912089335,114475.1702678804,114527.31581256773,-52.14554468735381,0.0,nan,276.41094912089335,3.260949120893372,270.0854637944481,-3.0645362055518603,263.75997846800703,-9.390021531992943,257.4344931415572,-15.71550685844278,251.10900781511398,-22.040992184885994,244.7835224886702,-28.366477511329776,1.0,1.0,25762.5980482374,25762.5980482374,275.8297754033719,2.6797754033719343,275.8297754033719,275.8297754033719,81983.21274541011,81984.26096882936,-1.0482234192459146,0.0,8575.796259387458,8575.796259387458,0.906423323894742,3620.0464203724414,275.8297754033719,2.6797754033719343,1.0,0.002,0.1285798288395424,0.004846704590500056,0.0001984596842717286,0.0018015403162816958,0.0992298421358643,0.0992298421358643,0.0,5.534244937321908e-13,0.9999556896500852,0.9999556896500852,0.0,0.09226591726375263,4.088516242753247e-06,0.0,0.0,0.0,1599690.920852561,266.26981636409664,0.0,1.0,1285676.8931464572,2593.4042843819702,,,,,,,,,,,,,,,,,,,3.0,14599.78436814111,1569.2981982421952,0.3697093558738612,6.1796691888313084,2.779835952906776
2374.0,-30.127014325386,5.032503751363787,35.0447539175362,27.664763072412484,5.017745112235075,-26.61253838162509,-40.108853357937164,1.503269168469721,-6.8802252651350955,-6.880225265128841,40.08940882289373,37701.19135711738,20615.17310110527,20615.17310110527,58316.36445822265,81993.02746841492,81984.21637513458,20615.17310110527,102599.38947623986,102599.38947623986,102599.38947623986,130309.28035095985,125799.4047327537,4509.875618206152,0.0,94717.10986698845,50425.4262442525,49212.98180303995,27709.890874719986,76922.87267775994,20994.760107247632,1569.3002868620586,0.0,0.8766474615686279,2.690307275990922,0.0014957518510113484,1.0,1.0,-6.8802252651350955,329402.14926908544,1558391.8918434237,4.7309706245128,1558391.8918434237,4.7309706245128,0.7576630381609104,0.09226994184966668,3.6020318455036913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020318455036913,1.2847123017371105,1.285008289257249,2.8037653571412378,5940.842349161895,14599.767700642606,6454.157551406927,0.0004237645697523734,26295.46709455692,2681.391412414731,19291.908833378646,1967.2272216688316,0.7336591042100945,0.7336591042100945,32546.510993370022,32395.05729023726,1.0058474240481123,0.8,4307.944954880048,4287.898129693729,1.0058474240481123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.9569452788814,3099.015535412006,7.638200059903183,5.032503751363787,-2.3465250878140207,7.379028839177808,2.7798522675426467,3.5,0.7942435050121848,0.6,0.00023038007118498404,1.000064663541839,0.00023036517495685495,199.02715746313126,0.0,2.97495741617944e-06,8.431029317452534,0.03845033238852316,7.788981723846153e-05,0.00015249025394652253,0.0005492747508443191,0.09226994184914751,0.09226994184914751,0.09226994184914751,0.09226589917294668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.0699785692,595.6672599935214,0.0,0.09226994184914751,0.09226994184966668,0.09226994184966668,0.36970911582124344,0.36970911582124344,0.5,10.02588400063314,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27709.890874719986,20994.760107247632,0.7576630381609104,0.7581147508949333,0.490116788995292,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452252861096845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.4650206379,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5968957299911,260.5968957299911,-12.553104270008873,244.78292269918418,276.41086876079777,114476.94327074481,114528.96646790642,-52.023197161593664,0.0,nan,276.41086876079777,3.2608687607977913,270.0852795484756,-3.0647204515243516,263.7596903361551,-9.390309663844903,257.43410112382776,-15.715898876172218,251.10851191150613,-22.04148808849385,244.78292269918418,-28.367077300815794,1.0,1.0,25762.5980482374,25762.5980482374,275.8297285741885,2.679728574188516,275.8297285741885,275.8297285741885,81983.18096215148,81984.21637513458,-1.035412983095739,0.0,8575.796259387458,8575.796259387458,0.9064235942952309,3620.0420047312095,275.8297285741885,2.679728574188516,1.0,0.002,0.12858389590062633,0.00484668020495519,0.00019846594472884186,0.0018015340552825353,0.09923297236442093,0.09923297236442093,0.0,1.137718391719389e-14,0.9999559221436721,0.9999559221436721,0.0,0.09226587478842645,4.067061240230823e-06,0.0,0.0,0.0,1599690.8718310243,266.2697747348649,0.0,1.0,1285677.034954588,2593.4037120582952,,,,,,,,,,,,,,,,,,,3.0,14599.767700642606,1569.3002868620586,0.36970911582124344,6.1796691888313084,2.7798522675426467
2375.0,-30.12763111047438,5.032377807981337,35.04475025778777,27.66473073223608,5.017691918150549,-26.613098807616325,-40.10939500350503,1.5031596152801017,-6.88026352599195,-6.880263525997487,40.08940231027913,37700.768201253566,20615.113205987032,20615.113205987032,58315.881407240595,81992.99726066331,81984.17877175713,20615.113205987032,102599.29197774416,102599.29197774416,102599.29197774416,130309.20085067133,125799.38212843759,4509.818722233741,0.0,94717.2673143357,50425.18979241701,49213.41946879854,27709.908872927183,76923.32834172572,20994.770142938305,1569.3021368947861,0.0,0.8766472764841071,2.6903034285546705,0.0014957518510113484,1.0,1.0,-6.88026352599195,329401.65018529876,1558391.6105138205,4.730976938449387,1558391.6105138205,4.730976938449387,0.7576629082115234,0.09226987660130596,3.60202730455476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60202730455476,1.2847128449398013,1.2850088134467172,2.8037606370500194,5940.832347854998,14599.751054463992,6454.155128626803,0.00042376581652271353,26295.543955084904,2681.399250007383,19291.901591526723,1967.2264832054498,0.7336566843598665,0.7336566843598665,32546.478169215374,32395.05729023726,1.0058461560132972,0.8,4307.940610185421,4287.898129693729,1.0058461560132972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.966405808733,3099.015535412006,7.638151094292635,5.032377807981337,-2.346586483614825,7.378964291596162,2.7798685077091383,3.5,0.7942481450597538,0.6,0.00023036517495685495,1.000064264455254,0.0002303503716157055,199.02766732484255,0.0,2.964753941456022e-06,8.402112670086366,0.03845329714246462,7.788503866367398e-05,0.00015248013629318098,0.0005492376143302691,0.09226987660128226,0.09226987660128226,0.09226987660128226,0.09226585651386117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.6198574327,595.6670808866128,0.0,0.09226987660128226,0.09226987660130596,0.09226987660130596,0.3697088772145306,0.3697088772145306,0.5,10.025763398147506,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27709.908872927183,20994.770142938305,0.7576629082115234,0.7581039804749083,0.4901083847252543,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522565829191438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.43610399054,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59655657978084,260.59655657978084,-12.55344342021914,244.7823249431433,276.4107882164178,114478.70583896294,114530.58759733314,-51.88175837021601,0.0,nan,276.4107882164178,3.2607882164178363,270.0850955617645,-3.0649044382354873,263.75940290711077,-9.390597092889209,257.43371025245125,-15.716289747548728,251.1080175977974,-22.041982402202564,244.7823249431433,-28.367675056856683,1.0,1.0,25762.5980482374,25762.5980482374,275.8296859284935,2.679685928493541,275.8296859284935,275.8296859284935,81983.13670098282,81984.17877175713,-1.0420707743032835,0.0,8575.796259387458,8575.796259387458,0.9064238737594255,3620.037441077534,275.8296859284935,2.679685928493541,1.0,0.002,0.1285879396644739,0.004846656524336477,0.0001984721705975619,0.0018015278294676454,0.09923608529878095,0.09923608529878095,0.0,6.520738810023019e-14,0.9999561746050147,0.9999561746050147,0.0,0.09226583283751867,4.043763787293807e-06,0.0,0.0,0.0,1599690.8267759786,266.269736474008,0.0,1.0,1285677.1652884688,2593.40318604374,,,,,,,,,,,,,,,,,,,3.0,14599.751054463992,1569.3021368947861,0.3697088772145306,6.1796691888313084,2.7798685077091383
