time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2376.0,-30.12824610909594,5.032252357611465,35.04474661618806,27.664700347837083,5.017644216969138,-26.613657076486195,-40.10993629982693,1.503055184367744,-6.880301915228472,-6.88030191524369,40.08939551407677,37700.35308925709,20615.054044430977,20615.054044430977,58315.40713368807,81992.9597286877,81984.13598279111,20615.054044430977,102599.19002722208,102599.19002722208,102599.19002722208,130309.11585565073,125799.3537686081,4509.762087042637,0.0,94717.41960317564,50424.96405328951,49213.83949987349,27709.925828428648,76923.76532830214,20994.779418879978,1569.3039406687717,0.0,0.8766470917847101,2.6902995682131143,0.0014957518510113484,1.0,1.0,-6.880301915228472,329401.1494274857,1558391.3169309935,4.730983239249617,1558391.3169309935,4.730983239249617,0.757662779354705,0.09226981144652076,3.602022996357423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602022996357423,1.2847133639912327,1.285009313598686,2.803756150840511,5940.822842115381,14599.734464391875,6454.152487734808,0.0004237669504169966,26295.617684551,2681.4067683205785,19291.89369772382,1967.2256782615696,0.7336543270880472,0.7336543270880472,32546.44702749311,32395.05729023726,1.0058449529730744,0.8,4307.936488182134,4287.898129693729,1.0058449529730744,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.975831266438,3099.015535412006,7.638102500072328,5.032252357611465,-2.3466478094357868,7.378900167047251,2.7798846877077055,3.5,0.7942527679164872,0.6,0.0002303503716157055,1.0000640786360915,0.0002303356120238437,199.0281757120796,0.0,2.94627445758654e-06,8.349741812800254,0.038456243416922206,7.78802634408277e-05,0.0001524701081748778,0.0005492008359030138,0.09226981145035107,0.09226981145035107,0.09226981145035107,0.09226581073267004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.1655589809,595.6669031239292,0.0,0.09226981145035107,0.09226981144652076,0.09226981144652076,0.3697086401702847,0.3697086401702847,0.5,10.0256433778044,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27709.925828428648,20994.779418879978,0.757662779354705,0.7580935083560244,0.49010020412230404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522602817713623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.383733133254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59621884781046,260.59621884781046,-12.553781152189515,244.78172920933747,276.41070848628283,114480.52563585776,114532.19043827584,-51.66480241807782,0.0,nan,276.41070848628283,3.2607084862828515,270.08491263089627,-3.0650873691037077,263.75911677550573,-9.390883224494246,257.43332092011417,-15.716679079885807,251.10752506472636,-22.042474935273617,244.78172920933747,-28.368270790662507,1.0,1.0,25762.5980482374,25762.5980482374,275.8296425497437,2.6796425497437326,275.8296425497437,275.8296425497437,81983.10526441308,81984.13598279111,-1.0307183780241758,0.0,8575.796259387458,8575.796259387458,0.906424138899239,3620.0331113392103,275.8296425497437,2.6796425497437326,1.0,0.002,0.12859196396433958,0.004846632902758162,0.00019847836637088608,0.0018015216342224711,0.09923918318544304,0.09923918318544304,0.0,5.933569607874389e-13,0.9999563855284719,0.9999563855284719,0.0,0.09226578714745652,4.024299064239232e-06,0.0,0.0,0.0,1599690.781569735,266.2696980847715,0.0,1.0,1285677.2960596469,2593.4026582644583,,,,,,,,,,,,,,,,,,,3.0,14599.734464391875,1569.3039406687717,0.3697086401702847,6.1796691888313084,2.7798846877077055
2377.0,-30.128858484401412,5.032127449861774,35.044743069904854,27.664664235804253,5.017598154830622,-26.614212820475053,-40.11047344012184,1.5029524909158456,-6.880336522820016,-6.880336522805457,40.08939097922653,37699.940075113984,20614.98893006771,20614.98893006771,58314.92900518169,81992.91161594042,81984.13386593825,20614.98893006771,102599.12279600595,102599.12279600595,102599.12279600595,130309.0719189553,125799.3657607045,4509.706158250808,0.0,94717.56345540994,50424.742350652545,49214.24567195266,27709.949122949354,76924.19479490201,20994.79351192135,1569.3059535586194,0.0,0.8766469191598893,2.6902960881497,0.0014957518510113484,1.0,1.0,-6.880336522820016,329400.69799882045,1558391.1210346601,4.730989128141558,1558391.1210346601,4.730989128141558,0.7576626510127181,0.09226974831050576,3.6020193958325537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020193958325537,1.2847138748255957,1.2850098055878865,2.803752233408034,5940.81454154604,14599.717889549142,6454.149263116961,0.0004237678017768871,26295.68390581011,2681.4135210097343,19291.884059125285,1967.2246953980498,0.7336521129561755,0.7336521129561755,32546.421001162074,32395.05729023726,1.0058439475464651,0.8,4307.93304326598,4287.898129693729,1.0058439475464651,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.9852210625704,3099.015535412006,7.638051801540337,5.032127449861774,-2.3467066250564006,7.378834074918174,2.779900806526096,3.5,0.7942573732931704,0.6,0.0002303356120238437,1.0000638056167652,0.00023032091625572806,199.0286819330382,0.0,2.937574642508577e-06,8.325086536869307,0.038459180991564715,7.787552514930396e-05,0.00015246008687453975,0.0005491641900124084,0.09226974830359073,0.09226974830359073,0.09226974830359073,0.09226579155870906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.71584987384,595.6667239799084,0.0,0.09226974830359073,0.09226974831050576,0.09226974831050576,0.36970840431155805,0.36970840431155805,0.5,10.025524673677984,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27709.949122949354,20994.79351192135,0.7576626510127181,0.7580830603513369,0.49009209879454557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522639699280866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.35907785732,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59588266370355,260.59588266370355,-12.554117336296429,244.78113559810606,276.4106297293003,114482.37463323321,114533.80265009346,-51.42801686028475,0.0,nan,276.4106297293003,3.2606297293003195,270.0847309030644,-3.0652690969355945,263.7588320768226,-9.391167923177363,257.4329332505822,-15.717066749417768,251.10703442434522,-22.042965575654762,244.78113559810606,-28.368864401893916,1.0,1.0,25762.5980482374,25762.5980482374,275.82960769534156,2.6796076953415877,275.82960769534156,275.82960769534156,81983.0392305978,81984.13386593825,-1.0946353404433466,0.0,8575.796259387458,8575.796259387458,0.9064243604866065,3620.0294928117164,275.82960769534156,2.6796076953415877,1.0,0.002,0.12859594352920894,0.0048466101425295935,0.00019848449463563973,0.0018015155044812162,0.09924224731781986,0.09924224731781986,0.0,-8.831442521728405e-13,0.9999568703054693,0.9999568703054693,0.0,0.0922657687444467,3.979566059055378e-06,0.0,0.0,0.0,1599690.740816649,266.26966347717996,0.0,1.0,1285677.4139487906,2593.402182475881,,,,,,,,,,,,,,,,,,,3.0,14599.717889549142,1569.3059535586194,0.36970840431155805,6.1796691888313084,2.779900806526096
2378.0,-30.12946951072159,5.032003006671401,35.04473956693305,27.664642861951165,5.017553340611199,-26.614767225591677,-40.11101037086917,1.5028510554753034,-6.880376227891759,-6.880376227901413,40.08938513549402,37699.517467651334,20614.933182924127,20614.933182924127,58314.45065057546,81992.88177977334,81984.09892286634,20614.933182924127,102599.03210579047,102599.03210579047,102599.03210579047,130309.00308848823,125799.35245020343,4509.6506382847965,0.0,94717.72082459189,50424.50660807201,49214.68246279986,27709.970982697767,76924.65344549762,20994.806230489186,1569.3080217741522,0.0,0.8766467235720695,2.6902920954991756,0.0014957518510113484,1.0,1.0,-6.880376227891759,329400.1800781454,1558390.8685977028,4.730995800390872,1558390.8685977028,4.730995800390872,0.7576625122992168,0.09226968681512636,3.602014458037206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602014458037206,1.284714379644089,1.2850102916418158,2.8037472881988683,5940.804063241228,14599.70134676022,6454.147119460564,0.00042376916758677036,26295.763642271733,2681.421651866003,19291.87765159286,1967.22404201158,0.7336496446363024,0.7336496446363024,32546.385308386314,32395.05729023726,1.0058425686944883,0.8,4307.9283188728405,4287.898129693729,1.0058425686944883,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.9945843936403,3099.015535412006,7.63800464888873,5.032003006671401,-2.3467684502127826,7.378771456884183,2.7799168799509584,3.5,0.7942619657002739,0.6,0.00023032091625572806,1.0000636653757915,0.00023030625372153773,199.02918704112366,0.0,2.9248793580516424e-06,8.289108100718355,0.03846210587092277,7.787078897263669e-05,0.00015245012728309137,0.0005491275626033074,0.09226968680979941,0.09226968680979941,0.09226968680979941,0.09226575564084281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.2561116732,595.6665480324754,0.0,0.09226968680979941,0.09226968681512636,0.09226968681512636,0.36970817258718264,0.36970817258718264,0.5,10.02540673720819,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27709.970982697767,20994.806230489186,0.7576625122992168,0.7580723219233247,0.49008368291658355,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522676423705265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.32309942117,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59554798210985,260.59554798210985,-12.554452017890128,244.780543967876,276.4105519963437,114484.17731667936,114535.37548496453,-51.19816828515037,0.0,nan,276.4105519963437,3.260551996343736,270.08455039065143,-3.0654496093485477,263.7585487849575,-9.39145121504248,257.4325471792614,-15.717452820738572,251.10654557356926,-22.043454426430714,244.780543967876,-28.369456032123963,1.0,1.0,25762.5980482374,25762.5980482374,275.82956391563016,2.679563915630183,275.82956391563016,275.82956391563016,81983.02785030041,81984.09892286634,-1.0710725659300806,0.0,8575.796259387458,8575.796259387458,0.9064246643735765,3620.024530327392,275.82956391563016,2.679563915630183,1.0,0.002,0.1285998983158568,0.004846586571859257,0.00019849058257947214,0.001801509416722792,0.09924529128973607,0.09924529128973607,0.0,-6.977357060178324e-13,0.9999571388222025,0.9999571388222025,0.0,0.09226573202767445,3.95478745190315e-06,0.0,0.0,0.0,1599690.6940608686,266.2696237721082,0.0,1.0,1285677.5492022429,2593.4016366068936,,,,,,,,,,,,,,,,,,,3.0,14599.70134676022,1569.3080217741522,0.36970817258718264,6.1796691888313084,2.7799168799509584
2379.0,-30.13007860201386,5.031879015075205,35.04473610718772,27.664613804686837,5.017504415741546,-26.615320300239016,-40.111543285287894,1.502746113961703,-6.880416603694641,-6.88041660360549,40.08937937593591,37699.09226602266,20614.878991608923,20614.878991608923,58313.97125763158,81992.84941800458,81984.06296650063,20614.878991608923,102598.94195810956,102598.94195810956,102598.94195810956,130308.93533265128,125799.33984065174,4509.595491999541,0.0,94717.87506992945,50424.267529282384,49215.119489607845,27709.993374541726,76925.11286414957,20994.81929489684,1569.3101299477332,0.0,0.8766465239769071,2.6902880354063505,0.0014957518510113484,1.0,1.0,-6.880416603694641,329399.6534089894,1558390.6197962295,4.73100260934792,1558390.6197962295,4.73100260934792,0.7576623715177649,0.09226962634973712,3.6020099704260446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020099704260446,1.2847149007943293,1.2850107940739375,2.8037426577670654,5940.794251911873,14599.684810583458,6454.144651948425,0.0004237703769060509,26295.839225210762,2681.4293591808378,19291.87027603395,1967.22328991388,0.7336472554007002,0.7336472554007002,32546.352869751354,32395.05729023726,1.0058413155539498,0.8,4307.924025206651,4287.898129693729,1.0058413155539498,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0039080689608,3099.015535412006,7.637958185232166,5.031879015075205,-2.346830561969057,7.378709577044262,2.7799328853382987,3.5,0.7942665386680854,0.6,0.00023030625372153773,1.0000634640680974,0.00023029163847731115,199.02969055186261,0.0,2.918272259863698e-06,8.27038358445372,0.03846502414318263,7.786608848665594e-05,0.0001524401652348818,0.0005490909950694379,0.09226962634497889,0.09226962634497889,0.09226962634497889,0.09226571933715048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.79328589246,595.666373092996,0.0,0.09226962634497889,0.09226962634973712,0.09226962634973712,0.36970794281022923,0.36970794281022923,0.5,10.02528952569918,-8.913048077374697e-11,-8.913048077374697e-11,-8.913048077374697e-11,-8.913048077374697e-11,-8.913048077374697e-11,-8.913048077374697e-11,27709.993374541726,20994.81929489684,0.7576623715177649,0.75806156255649,0.49007522852257085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522713067407287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.3043749049,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59521433206464,260.59521433206464,-12.554785667935334,244.77995425532964,276.4104744087997,114485.93858654024,114536.9789530545,-51.040366514227095,0.0,nan,276.4104744087997,3.2604744087997233,270.0843703781068,-3.0656296218931516,263.7582663474123,-9.391733652587675,257.43216231671624,-15.717837683283733,251.1060582860234,-22.04394171397658,244.77995425532964,-28.370045744670335,1.0,1.0,25762.5980482374,25762.5980482374,275.8295193471532,2.6795193471532457,275.8295193471532,275.8295193471532,81983.00158699088,81984.06296650063,-1.0613795097451657,0.0,8575.796259387458,8575.796259387458,0.9064249405547068,3620.020020278175,275.8295193471532,2.6795193471532457,1.0,0.002,0.12860382895786657,0.004846562980409321,0.0001984966329825937,0.0018015033663838949,0.09924831649129685,0.09924831649129685,0.0,-6.335114724476121e-13,0.9999574004704865,0.9999574004704865,0.0,0.09226569570706623,3.9306426708820265e-06,0.0,0.0,0.0,1599690.6465152286,266.26958339630534,0.0,1.0,1285677.6867404757,2593.401081516948,,,,,,,,,,,,,,,,,,,3.0,14599.684810583458,1569.3101299477332,0.36970794281022923,6.1796691888313084,2.7799328853382987
2380.0,-30.1306751179138,5.031755689084989,35.04473282493843,27.664560789149277,5.017442775840199,-26.615863328497856,-40.11206718916071,1.5026309859911753,-6.880441953943716,-6.880441953932918,40.08937757578844,37698.69765516902,20614.799545901045,20614.799545901045,58313.49720107006,81992.81001925103,81984.119908041,20614.799545901045,102598.91945394204,102598.91945394204,102598.91945394204,130308.93925150641,125799.39791954134,4509.541331965071,0.0,94718.0183691805,50424.05251739125,49215.51761309917,27710.019797564375,76925.53741066354,20994.836282541342,1569.312062823112,0.0,0.8766463916781365,2.690285486249181,0.0014957518510113484,1.0,1.0,-6.880441953943716,329399.3227361613,1558390.5420338013,4.7310071225678385,1558390.5420338013,4.7310071225678385,0.7576622620957754,0.09226956513696585,3.6020069674347437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020069674347437,1.2847154694955025,1.285011344128685,2.8037390791668626,5940.786669287464,14599.668292804212,6454.1411006826465,0.0004237710631034211,26295.900931206757,2681.4356514412934,19291.85966106289,1967.2222074880708,0.7336451301490949,0.7336451301490949,32546.33116266592,32395.05729023726,1.005840476985277,0.8,4307.921151997624,4287.898129693729,1.005840476985277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0131902614708,3099.015535412006,7.637902482389855,5.031755689084989,-2.3468831584610204,7.378638847546009,2.7799488195512323,3.5,0.7942710913003521,0.6,0.00023029163847731115,1.0000621540455616,0.00023027732580991093,199.03018366922308,0.0,2.9088675357563046e-06,8.243730596333368,0.03846793301071839,7.786146773245145e-05,0.00015243017074485971,0.0005490545370702523,0.09226956518984623,0.09226956518984623,0.09226956518984623,0.09226573162838242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.33894251846,595.6661955896747,0.0,0.09226956518984623,0.09226956513696585,0.09226956513696585,0.3697077148168189,0.3697077148168189,0.5,10.025174526031307,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,27710.019797564375,20994.836282541342,0.7576622620957754,0.7580512163310094,0.49006739405558136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522749595240094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.277721916784,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59488151397335,260.59488151397335,-12.555118486026629,244.77936816996774,276.4103948583533,114487.64932583025,114538.562546015,-50.91322018474639,0.0,nan,276.4103948583533,3.2603948583533224,270.0841895204464,-3.0658104795535905,263.75798418268283,-9.392015817317144,257.4317788449774,-15.718221155022604,251.1055735074126,-22.044426492587377,244.77936816996774,-28.370631830032238,1.0,1.0,25762.5980482374,25762.5980482374,275.82950063662213,2.6795006366221514,275.82950063662213,275.82950063662213,81982.83738941395,81984.119908041,-1.282518627049285,0.0,8575.796259387458,8575.796259387458,0.9064251253677809,3620.0170022719176,275.82950063662213,2.6795006366221514,1.0,0.002,0.12860768284477,0.004846542504736308,0.0001985025710334783,0.0018014974624165426,0.09925128551673915,0.09925128551673915,0.0,3.345002096491467e-11,0.9999582321685914,0.9999582321685914,0.0,0.09226571123732506,3.853899640788809e-06,0.0,0.0,0.0,1599690.6166633328,266.26955804605626,0.0,1.0,1285677.7730948601,2593.400732999722,,,,,,,,,,,,,,,,,,,3.0,14599.668292804212,1569.312062823112,0.3697077148168189,6.1796691888313084,2.7799488195512323
2381.0,-30.131280906276096,5.031632841624132,35.04472948137044,27.664584363251947,5.017426922928353,-26.616410123356687,-40.11259524906052,1.5025561400086793,-6.880479324472276,-6.88047932445659,40.08936924178738,37698.23982680062,20614.74169532351,20614.74169532351,58312.98152212413,81992.78864918817,81984.05152797037,20614.74169532351,102598.79322329388,102598.79322329388,102598.79322329388,130308.82226780964,125799.33526968097,4509.486998128668,0.0,94718.18511783349,50423.78507789868,49216.000044372006,27710.029044515755,76926.02908888776,20994.840091908885,1569.313473399467,0.0,0.8766462184837135,2.690281728366565,0.0014957518510113484,1.0,1.0,-6.880479324472276,329398.8352693109,1558390.1820214232,4.731013030897057,1558390.1820214232,4.731013030897057,0.7576621467332634,0.0922695020286791,3.6019998554159147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019998554159147,1.2847158491491606,1.2850117054811108,2.8037327147489,5940.773183849511,14599.65200664895,6454.140543053421,0.00042377315338039905,26295.99914486854,2681.445666447619,19291.857994271817,1967.222037522683,0.7336423266516752,0.7336423266516752,32546.279753511444,32395.05729023726,1.0058384909934461,0.8,4307.914347341736,4287.898129693729,1.0058384909934461,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.022469018185,3099.015535412006,7.637854790746692,5.031632841624132,-2.3469430222756493,7.378575863899782,2.7799647479026426,3.5,0.7942756422578979,0.6,0.00023027732580991093,1.0000631205323889,0.0002302627914999221,199.0306844539905,0.0,2.848652821462459e-06,8.073082096024608,0.03847078166353985,7.7856810579243e-05,0.00015242051523066793,0.0005490186738232851,0.09226950202609732,0.09226950202609732,0.09226950202609732,0.09226566745296078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.8531909652,595.6660279778757,0.0,0.09226950202609732,0.0922695020286791,0.0922695020286791,0.3697074945755382,0.3697074945755382,0.5,10.025059488150358,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27710.029044515755,20994.840091908885,0.7576621467332634,0.7580396676233434,0.49005831021435453,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522785369083828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.107073416475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5945526947646,260.5945526947646,-12.555447305235361,244.77878386364307,276.4103215261925,114489.65116643527,114539.95253216545,-50.30136573017283,0.0,nan,276.4103215261925,3.260321526192513,270.08401399349424,-3.0659860065057387,263.7577064609143,-9.3922935390857,257.4313989283807,-15.718601071619275,251.10509139596286,-22.04490860403712,244.77878386364307,-28.371216136356907,1.0,1.0,25762.5980482374,25762.5980482374,275.8294552924866,2.6794552924866366,275.8294552924866,275.8294552924866,81982.9412446951,81984.05152797037,-1.1102832752658287,0.0,8575.796259387458,8575.796259387458,0.9064255630624822,3620.0098546929944,275.8294552924866,2.6794552924866366,1.0,0.002,0.12861154027817132,0.004846519667437369,0.0001985085096629971,0.0018014914900001092,0.09925425483149855,0.09925425483149855,0.0,-3.368937073755518e-13,0.9999581938379217,0.9999581938379217,0.0,0.09226564459492241,3.8574337566924805e-06,0.0,0.0,0.0,1599690.572656601,266.2695206755277,0.0,1.0,1285677.9003957245,2593.4002192269772,,,,,,,,,,,,,,,,,,,3.0,14599.65200664895,1569.313473399467,0.3697074945755382,6.1796691888313084,2.7799647479026426
2382.0,-30.13188403538076,5.0315103403143455,35.04472630107324,27.66454175524416,5.017375387085068,-26.61695809313594,-40.113127360213525,1.5024494448370687,-6.880525975692478,-6.880525975671605,40.0893672623897,37697.84703774991,20614.70015728994,20614.70015728994,58312.54719503985,81992.74340254132,81984.04955595343,20614.70015728994,102598.74971324336,102598.74971324336,102598.74971324336,130308.82174900871,125799.38764032944,4509.434108679266,0.0,94718.32752737092,50423.579283180494,49216.38693798936,27710.072035765344,76926.4589737547,20994.867558703743,1569.3167119325328,0.0,0.876645969892293,2.690277037247657,0.0014957518510113484,1.0,1.0,-6.880525975692478,329398.2267445021,1558390.0965159368,4.731021511310997,1558390.0965159368,4.731021511310997,0.7576619624664166,0.09226945284056436,3.60199654290211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60199654290211,1.2847163782386828,1.2850122160190385,2.8037289816763806,5940.765273916799,14599.635514851496,6454.137163543202,0.0004237739182750245,26296.062863807427,2681.4521639711247,19291.847892689617,1967.2210074479683,0.7336401647883928,0.7336401647883928,32546.255809032773,32395.05729023726,1.00583756599233,0.8,4307.911177985239,4287.898129693729,1.00583756599233,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.031712110461,3099.015535412006,7.637813244206248,5.0315103403143455,-2.3470085417300686,7.378518882044414,2.7799806150670925,3.5,0.794280175733455,0.6,0.0002302627914999221,1.0000628437518548,0.00023024832183151994,199.03118304265138,0.0,2.8927736651443053e-06,8.198120567018961,0.038473674437204994,7.785211795705985e-05,0.00015241067354286223,0.0005489827192027718,0.0922694528416087,0.0922694528416087,0.0922694528416087,0.09226567080773088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.39056200173,595.6658531596023,0.0,0.0922694528416087,0.09226945284056436,0.09226945284056436,0.3697072730858063,0.3697072730858063,0.5,10.024946027546907,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,27710.072035765344,20994.867558703743,0.7576619624664166,0.7580297854985704,0.49005046560912713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522821699181676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.23211188747,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5942241458725,260.5942241458725,-12.55577585412749,244.77820114948008,276.4102471425154,114491.36362489188,114541.62363896,-50.260014068105875,0.0,nan,276.4102471425154,3.260247142515425,270.0838379437544,-3.0661620562455596,263.7574287450899,-9.39257125491008,257.4310195464634,-15.718980453536574,251.10461034793164,-22.045389652068337,244.77820114948008,-28.371798850519895,1.0,1.0,25762.5980482374,25762.5980482374,275.8294084113201,2.6794084113201393,275.8294084113201,275.8294084113201,81982.89831049809,81984.04955595343,-1.151245455344906,0.0,8575.796259387458,8575.796259387458,0.9064257669242832,3620.006525616621,275.8294084113201,2.6794084113201393,1.0,0.002,0.12861534650206755,0.004846495464113123,0.00019851436547187572,0.0018014856347245763,0.09925718273593785,0.09925718273593785,0.0,1.9645179580307648e-13,0.999958748820622,0.999958748820622,0.0,0.09226564661681412,3.806223750239017e-06,0.0,0.0,0.0,1599690.517721099,266.2694740243075,0.0,1.0,1285678.0593107706,2593.399577862961,,,,,,,,,,,,,,,,,,,3.0,14599.635514851496,1569.3167119325328,0.3697072730858063,6.1796691888313084,2.7799806150670925
2383.0,-30.132485356122388,5.031388278074574,35.04472310241919,27.66449701683598,5.017324316695528,-26.617504388838803,-40.11365545503793,1.5023433494032088,-6.880566073251941,-6.8805660732601766,40.08936037249646,37697.44892450791,20614.64746889213,20614.64746889213,58312.09639340004,81992.69456481352,81983.99427773434,20614.64746889213,102598.64174662647,102598.64174662647,102598.64174662647,130308.7299488546,125799.34915619448,4509.380792660119,0.0,94718.46677373238,50423.368801242505,49216.77552498874,27710.088202228122,76926.86372721687,20994.87619246598,1569.3185116959316,0.0,0.8766457761693625,2.690273005152094,0.0014957518510113484,1.0,1.0,-6.880566073251941,329397.7037072355,1558389.7988861662,4.73102811995084,1558389.7988861662,4.73102811995084,0.7576618320102575,0.09226939439145056,3.601993488789705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601993488789705,1.2847169043898006,1.2850127237009201,2.803725456154511,5940.757803759008,14599.619056134889,6454.133583133954,0.0004237745818891816,26296.12381824667,2681.4583795941194,19291.837190606773,1967.2199161392293,0.7336380572265302,0.7336380572265302,32546.233732402583,32395.05729023726,1.005836713148372,0.8,4307.90825586226,4287.898129693729,1.005836713148372,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0408967404137,3099.015535412006,7.637767732155557,5.031388278074574,-2.3470698980635234,7.378458176138097,2.779996381908014,3.5,0.7942846805451468,0.6,0.00023024832183151994,1.0000626556306955,0.00023023389638153466,199.03168013859013,0.0,2.8799152203158335e-06,8.161679734375072,0.03847655435242531,7.784746101291698e-05,0.00015240086081860294,0.0005489469083545538,0.09226939438957922,0.09226939438957922,0.09226939438957922,0.09226561794833357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.90338514093,595.6656860819264,0.0,0.09226939438957922,0.09226939439145056,0.09226939439145056,0.36970705682460725,0.36970705682460725,0.5,10.024832733887392,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,27710.088202228122,20994.87619246598,0.7576618320102575,0.7580199369647396,0.49004271197358695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522857869972123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.195671054826,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59389602485567,260.59389602485567,-12.55610397514431,244.77762005457816,276.4101719953382,114493.09197184905,114543.28653095177,-50.19455910273702,0.0,nan,276.4101719953382,3.2601719953382258,270.0836616070603,-3.066338392939656,263.7571512188621,-9.3928487811379,257.4306408306927,-15.719359169307268,251.1041304426025,-22.04586955739748,244.77762005457816,-28.372379945421812,1.0,1.0,25762.5980482374,25762.5980482374,275.82936186789055,2.6793618678905773,275.82936186789055,275.82936186789055,81982.85172060471,81983.99427773434,-1.1425571296276757,0.0,8575.796259387458,8575.796259387458,0.906425954883244,3620.0034562336537,275.82936186789055,2.6793618678905773,1.0,0.002,0.12861914595553703,0.004846472466443873,0.00019852021349847987,0.0018014797862821149,0.09926010674923993,0.09926010674923993,0.0,-2.194052231563326e-13,0.9999588221661523,0.9999588221661523,0.0,0.09226559493765908,3.799453791480571e-06,0.0,0.0,0.0,1599690.4705030269,266.26943392674804,0.0,1.0,1285678.1959010656,2593.3990265994216,,,,,,,,,,,,,,,,,,,3.0,14599.619056134889,1569.3185116959316,0.36970705682460725,6.1796691888313084,2.779996381908014
2384.0,-30.133086373528624,5.03126666236364,35.0447198930243,27.664471067860745,5.0172732391060135,-26.618050412265145,-40.11418348001314,1.5022372778422477,-6.880605442271587,-6.880605442238333,40.08935366548633,37697.03249077545,20614.59388541028,20614.59388541028,58311.626376185726,81992.67191101913,81983.94293014494,20614.59388541028,102598.53681555521,102598.53681555521,102598.53681555521,130308.64167932695,125799.3140881124,4509.327591214541,0.0,94718.6255808181,50423.1337452191,49217.21315066556,27710.104863771732,76927.31801443729,20994.885224202873,1569.3203187285046,0.0,0.876645585743984,2.690269046321028,0.0014957518510113484,1.0,1.0,-6.880605442271587,329397.1901737606,1558389.5091582004,4.731034616100195,1558389.5091582004,4.731034616100195,0.7576617023796126,0.09226933579116157,3.6019885916714314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019885916714314,1.284717430338352,1.2850132312369849,2.8037204965163327,5940.747294880848,14599.60261354152,6454.131498450269,0.0004237759614518986,26296.20365812036,2681.4665209954837,19291.830959347728,1967.219280727642,0.7336355928088631,0.7336355928088631,32546.198333609525,32395.05729023726,1.0058353456552427,0.8,4307.9035703814725,4287.898129693729,1.0058353456552427,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.050039573042,3099.015535412006,7.637722007062628,5.03126666236364,-2.3471306785280532,7.378397340891693,2.7800120770328736,3.5,0.7942891648665353,0.6,0.00023023389638153466,1.0000626243317172,0.00023021947904051148,199.03217698596177,0.0,2.8711215473248594e-06,8.136758465118652,0.03847942547397263,7.784280494222386e-05,0.0001523910914393108,0.0005489109728367555,0.09226933578598547,0.09226933578598547,0.09226933578598547,0.09226556837575654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.41579093295,595.6655191488543,0.0,0.09226933578598547,0.09226933579116157,0.09226933579116157,0.3697068401521967,0.3697068401521967,0.5,10.02471971026843,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,27710.104863771732,20994.885224202873,0.7576617023796126,0.7580093506606084,0.4900344047312384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452289393248301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.17074978557,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5935682808434,260.5935682808434,-12.556431719156592,244.77704033685484,276.4100962249998,114494.75681712652,114544.89370387902,-50.13688675248996,0.0,nan,276.4100962249998,3.2600962249998133,270.083485047268,-3.06651495273195,263.75687386960163,-9.393126130398343,257.4302626919571,-15.719737308042852,251.10365151437904,-22.04634848562094,244.77704033685484,-28.37295966314514,1.0,1.0,25762.5980482374,25762.5980482374,275.8293165114113,2.6793165114113435,275.8293165114113,275.8293165114113,81982.83120019377,81983.94293014494,-1.1117299511679448,0.0,8575.796259387458,8575.796259387458,0.9064262562660237,3619.9985346297885,275.8293165114113,2.6793165114113435,1.0,0.002,0.12862293623829094,0.00484644963804148,0.00019852604766605944,0.0018014739516805014,0.09926302383302972,0.09926302383302972,0.0,-6.534391083778956e-13,0.999958921524896,0.999958921524896,0.0,0.09226554550754841,3.7902836131634817e-06,0.0,0.0,0.0,1599690.4241428452,266.2693945577284,0.0,1.0,1285678.3300095964,2593.398485352172,,,,,,,,,,,,,,,,,,,3.0,14599.60261354152,1569.3203187285046,0.3697068401521967,6.1796691888313084,2.7800120770328736
2385.0,-30.133683699043072,5.031145497374583,35.04471667714755,27.66444057868796,5.01722334564093,-26.618592994571376,-40.114707209262974,1.5021326411697524,-6.880644295158959,-6.880644295142276,40.08934705979896,37696.62040461999,20614.53979878156,20614.53979878156,58311.16020340155,81992.6414184783,81983.89402364682,20614.53979878156,102598.43382242837,102598.43382242837,102598.43382242837,130308.55536566026,125799.28083834455,4509.274527315699,0.0,94718.77765678967,50422.903312399925,49217.638160433045,27710.12154323189,76927.75970366494,20994.89430338329,1569.3221141225033,0.0,0.876645397763469,2.6902651393951826,0.0014957518510113484,1.0,1.0,-6.880644295158959,329396.68337338336,1558389.223805771,4.731041028847516,1558389.223805771,4.731041028847516,0.757661573971379,0.09226927712272123,3.601984265120358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601984265120358,1.284717949558706,1.285013732053706,2.8037159956842053,5940.737758157656,14599.586156980944,6454.128931359761,0.0004237771113594139,26296.277464061797,2681.4740471069936,19291.82328614241,1967.2184982784552,0.73363324191068,0.73363324191068,32546.167059150404,32395.05729023726,1.005834137489841,0.8,4307.899430808773,4287.898129693729,1.005834137489841,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0591423456362,3099.015535412006,7.637676209223912,5.031145497374583,-2.3471910112958723,7.378336508670455,2.780027703423533,3.5,0.7942936295495808,0.6,0.00023021947904051148,1.0000622399406236,0.00023020515108557668,199.03267078350223,0.0,2.86951477019258e-06,8.132204858725771,0.038482294988742824,7.783818700513167e-05,0.0001523812920353798,0.0005488750162101482,0.09226927712102956,0.09226927712102956,0.09226927712102956,0.09226552015607321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.92717132054,595.6653525540866,0.0,0.09226927712102956,0.09226927712272123,0.09226927712272123,0.3697066234835329,0.3697066234835329,0.5,10.024607001018781,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27710.12154323189,20994.89430338329,0.757661573971379,0.7579989385889205,0.49002623435066806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452292997697321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.166196179176,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59324128856264,260.59324128856264,-12.55675871143734,244.7764623943713,276.4100201828915,114496.46029000942,114546.4821800959,-50.02189008647669,0.0,nan,276.4100201828915,3.2600201828915374,270.0833086251027,-3.066691374897289,263.756597067369,-9.393402932630977,257.4298855096517,-15.720114490348294,251.10317395198942,-22.04682604801056,244.7764623943713,-28.373537605628684,1.0,1.0,25762.5980482374,25762.5980482374,275.8292719556552,2.6792719556552242,275.8292719556552,275.8292719556552,81982.80296503736,81983.89402364682,-1.091058609454194,0.0,8575.796259387458,8575.796259387458,0.9064265225343269,3619.9941864459597,275.8292719556552,2.6792719556552242,1.0,0.002,0.12862671590245328,0.004846426949243308,0.00019853186565338356,0.001801468134197062,0.09926593282669177,0.09926593282669177,0.0,-1.495544139917815e-13,0.999959036587892,0.999959036587892,0.0,0.09226549745829754,3.7796644236870714e-06,0.0,0.0,0.0,1599690.3783904305,266.269355704841,0.0,1.0,1285678.462359921,2593.3979512010083,,,,,,,,,,,,,,,,,,,3.0,14599.586156980944,1569.3221141225033,0.3697066234835329,6.1796691888313084,2.780027703423533
2386.0,-30.13427926349001,5.031024781618862,35.044713462768506,27.664407120924466,5.017174151966242,-26.619133921943593,-40.11523065911604,1.5020288104138242,-6.8806830208170595,-6.880683020838198,40.08934067122956,37696.21779249052,20614.485890773878,20614.485890773878,58310.70368326439,81992.60572882665,81983.84814301853,20614.485890773878,102598.33403379242,102598.33403379242,102598.33403379242,130308.47308274618,125799.25143071456,4509.221652031619,0.0,94718.92539793183,50422.68369009502,49218.0463420409,27710.139048953763,76928.18539099467,20994.903985069424,1569.3239457940424,0.0,0.8766452096466648,2.690261245267615,0.0014957518510113484,1.0,1.0,-6.8806830208170595,329396.17823321046,1558388.9478333995,4.73104744624593,1558388.9478333995,4.73104744624593,0.7576614447144796,0.09226921881238562,3.601980290913805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601980290913805,1.2847184648251115,1.2850142290303956,2.8037117777427927,5940.728820845941,14599.569754347353,6454.126094334852,0.0004237781238162068,26296.34749442288,2681.481188216453,19291.814806085105,1967.2176335532629,0.7336309656759994,0.7336309656759994,32546.13833160577,32395.05729023726,1.005833027714693,0.8,4307.8956283526195,4287.898129693729,1.005833027714693,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.068206228825,3099.015535412006,7.637630587919346,5.031024781618862,-2.3472511365350943,7.378275918153956,2.7800432630891065,3.5,0.7942980751683162,0.6,0.00023020515108557668,1.0000620567391159,0.0002301908661910466,199.03316312735734,0.0,2.8517311375399898e-06,8.081806043788331,0.03848514671988036,7.783357178467233e-05,0.00015237157930090433,0.0005488394255372673,0.09226921881228611,0.09226921881228611,0.09226921881228611,0.09226547449355266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.43777083006,595.6651862238002,0.0,0.09226921881228611,0.09226921881238562,0.09226921881238562,0.36970640699892493,0.36970640699892493,0.5,10.024494671560527,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,27710.139048953763,20994.903985069424,0.7576614447144796,0.757988809782719,0.49001828914715695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452296580022097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.11579736424,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59291513504877,260.59291513504877,-12.557084864951207,244.77588621490068,276.40994405530955,114498.17816078973,114548.0717398119,-49.89357902213898,0.0,nan,276.40994405530955,3.2599440553095747,270.0831324871575,-3.066867512842464,263.7563209190523,-9.393679080947663,257.4295093509601,-15.720490649039903,251.10269778291234,-22.047302217087633,244.77588621490068,-28.374113785099297,1.0,1.0,25762.5980482374,25762.5980482374,275.8292278799455,2.679227879945529,275.8292278799455,275.8292278799455,81982.76947213778,81983.84814301853,-1.0786708807572722,0.0,8575.796259387458,8575.796259387458,0.9064267671182386,3619.9901923683738,275.8292278799455,2.679227879945529,1.0,0.002,0.12863048283185807,0.004846404335464037,0.00019853766403584482,0.0018014623360120552,0.09926883201792241,0.09926883201792241,0.0,4.7900051980409586e-14,0.9999591745827392,0.9999591745827392,0.0,0.09226545188302727,3.76692935834403e-06,0.0,0.0,0.0,1599690.332787817,266.2693169791829,0.0,1.0,1285678.5942768147,2593.397418799284,,,,,,,,,,,,,,,,,,,3.0,14599.569754347353,1569.3239457940424,0.36970640699892493,6.1796691888313084,2.7800432630891065
2387.0,-30.13487291112154,5.0309045132218415,35.04471025410009,27.66437156768518,5.017125412423654,-26.61967307876365,-40.1157500577159,1.5019255800676994,-6.880721646959103,-6.880721646962418,40.08933440712832,37695.81016098832,20614.432207696227,20614.432207696227,58310.24236868455,81992.56667928238,81983.8038778422,20614.432207696227,102598.23608553843,102598.23608553843,102598.23608553843,130308.39305261777,125799.22407685376,4509.168975764009,0.0,94719.07013160453,50422.459362740796,49218.45640984859,27710.156967079343,76928.61337692794,20994.913970778965,1569.3257945252697,0.0,0.8766450215975607,2.6902573611514726,0.0014957518510113484,1.0,1.0,-6.880721646959103,329395.67439173633,1558388.6772385873,4.7310538613365685,1558388.6772385873,4.7310538613365685,0.7576613151532008,0.09226916080108225,3.6019765661813268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019765661813268,1.2847189771945013,1.285014723164711,2.8037077603127845,5940.720308393832,14599.553367082963,6454.123055927177,0.0004237790373249512,26296.41486869026,2681.4880584797315,19291.805724081234,1967.2167074466036,0.7336287406634644,0.7336287406634644,32546.111407378266,32395.05729023726,1.0058319876037976,0.8,4307.892064588441,4287.898129693729,1.0058319876037976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0772313988837,3099.015535412006,7.637585159803719,5.0309045132218415,-2.3473110718846897,7.378215585106531,2.780058756331755,3.5,0.7943025018090728,0.6,0.0002301908661910466,1.0000618573057112,0.0002301766280849956,199.0336538887527,0.0,2.843167743259063e-06,8.057537384396184,0.03848798988762362,7.78289925338917e-05,0.00015236187365715492,0.000548803898492552,0.09226916080409495,0.09226916080409495,0.09226916080409495,0.09226543018420084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.94698758266,595.6650203491448,0.0,0.09226916080409495,0.09226916080108225,0.09226916080108225,0.3697061909636782,0.3697061909636782,0.5,10.024382753819019,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27710.156967079343,20994.913970778965,0.7576613151532008,0.7579785961171721,0.4900102641430668,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523001518020808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.09152870485,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59258988333994,260.59258988333994,-12.557410116660037,244.77531181311014,276.4098679536618,114499.90401586604,114549.65964061569,-49.75562474965008,0.0,nan,276.4098679536618,3.2598679536617965,270.08295672549434,-3.067043274505636,263.7560454973633,-9.393954502636689,257.4291342692466,-15.72086573075336,251.1022230411636,-22.04777695883638,244.77531181311014,-28.37468818688984,1.0,1.0,25762.5980482374,25762.5980482374,275.8291840921809,2.6791840921809467,275.8291840921809,275.8291840921809,81982.73244801752,81983.8038778422,-1.0714298246894032,0.0,8575.796259387458,8575.796259387458,0.9064269963487196,3619.9864490122336,275.8291840921809,2.6791840921809467,1.0,0.002,0.12863423596148765,0.004846381797426913,0.00019854344115833976,0.0018014565592606223,0.09927172057916987,0.09927172057916987,0.0,4.1896217398140756e-13,0.9999593241214314,0.9999593241214314,0.0,0.09226540767190188,3.7531291803711513e-06,0.0,0.0,0.0,1599690.2873023713,266.2692783530409,0.0,1.0,1285678.725854682,2593.3968877659786,,,,,,,,,,,,,,,,,,,3.0,14599.553367082963,1569.3257945252697,0.3697061909636782,6.1796691888313084,2.780058756331755
2388.0,-30.135464592231067,5.030784697478081,35.04470705884151,27.664354384783678,5.017076651684342,-26.620210467838707,-40.11626917691899,1.5018225272945158,-6.880759670531745,-6.880759670545974,40.08932837644984,37695.390484872456,20614.37788931574,20614.37788931574,58309.76837418819,81992.55344585307,81983.76398516474,20614.37788931574,102598.14187448048,102598.14187448048,102598.14187448048,130308.31722436275,125799.20069377708,4509.116530585674,0.0,94719.23367391327,50422.21597107479,49218.90855870943,27710.17534988227,76929.0839085917,20994.9243320026,1569.3276505907716,0.0,0.8766448359603051,2.69025353763206,0.0014957518510113484,1.0,1.0,-6.880759670531745,329395.178410804,1558388.4167247294,4.731060194151326,1558388.4167247294,4.731060194151326,0.7576611864382086,0.09226910305663408,3.601971061635349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601971061635349,1.284719488637044,1.2850152164320647,2.8037023595373896,5940.708864798846,14599.536998366628,6454.121461591513,0.00042378064163541387,26296.50045853209,2681.4967862146696,19291.800958505242,1967.2162214930934,0.7336261716241363,0.7336261716241363,32546.07161775927,32395.05729023726,1.0058304504898492,0.8,4307.886797925958,4287.898129693729,1.0058304504898492,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0862179627943,3099.015535412006,7.6375396058577865,5.030784697478081,-2.3473705036666654,7.378155201144747,2.7800741833346856,3.5,0.7943069095241959,0.6,0.0002301766280849956,1.000061652689862,0.0002301624379515907,199.0341430265757,0.0,2.833862271790056e-06,8.03116567825302,0.03849082374989541,7.782441599527992e-05,0.00015235221208971566,0.000548768259123287,0.09226910305557992,0.09226910305557992,0.09226910305557992,0.09226538863782789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.4549953458,595.6648548789656,0.0,0.09226910305557992,0.09226910305663408,0.09226910305663408,0.3697059755094152,0.3697059755094152,0.5,10.024271321032257,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27710.17534988227,20994.9243320026,0.7576611864382086,0.7579677985438218,0.4900018116641385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523037121030489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.0651569987,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59226554632045,260.59226554632045,-12.55773445367953,244.77473920526603,276.40979188745,114501.56778669187,114551.18348638761,-49.615699695727656,0.0,nan,276.40979188745,3.259791887450035,270.0827813509665,-3.067218649033464,263.75577081451297,-9.394229185487006,257.42876027807074,-15.721239721929237,251.1017497416563,-22.04825025834367,244.77473920526603,-28.375260794733947,1.0,1.0,25762.5980482374,25762.5980482374,275.82914141682204,2.6791414168220626,275.82914141682204,275.82914141682204,81982.7214489092,81983.76398516474,-1.0425362555397442,0.0,8575.796259387458,8575.796259387458,0.9064273351137541,3619.9809169435257,275.82914141682204,2.6791414168220626,1.0,0.002,0.12863797275209685,0.004846359433303761,0.00019854919330650656,0.0018014508065616033,0.09927459665325328,0.09927459665325328,0.0,-1.3189015851677865e-13,0.9999595011694837,0.9999595011694837,0.0,0.0922653662658675,3.736790766578578e-06,0.0,0.0,0.0,1599690.2425264777,266.26924032946823,0.0,1.0,1285678.8553799079,2593.3963650170867,,,,,,,,,,,,,,,,,,,3.0,14599.536998366628,1569.3276505907716,0.3697059755094152,6.1796691888313084,2.7800741833346856
