time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2389.0,-30.136054366407965,5.030665337926597,35.044703879931674,27.66433332525196,5.017028950994679,-26.62074603466944,-40.11678801672531,1.5017206192489077,-6.880797202105896,-6.880797202093313,40.08932245733144,37694.982058657384,20614.32314625292,20614.32314625292,58309.3052049103,81992.53320816922,81983.72639079443,20614.32314625292,102598.04953704735,102598.04953704735,102598.04953704735,130308.24328095364,125799.17895403867,4509.064326914978,0.0,94719.39157036456,50421.98520240013,49219.34040884937,27710.193743906282,76929.53415275566,20994.93473582013,1569.3294949726844,0.0,0.876644652595826,2.690249763590484,0.0014957518510113484,1.0,1.0,-6.880797202105896,329394.68884808995,1558388.161031091,4.731066449434428,1558388.161031091,4.731066449434428,0.7576610589536965,0.0922690455137498,3.6019660281623103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019660281623103,1.2847199946262988,1.2850157043064951,2.803697337340854,5940.698223367034,14599.52064925803,6454.119482896306,0.0004237820585145796,26296.581042073158,2681.5050034490023,19291.795044052855,1967.2156183867942,0.7336236985784194,0.7336236985784194,32546.03523328108,32395.05729023726,1.0058290449204075,0.8,4307.881981977198,4287.898129693729,1.0058290449204075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.095167285534,3099.015535412006,7.637494000252178,5.030665337926597,-2.347429497504411,7.378094835431008,2.7800895464406876,3.5,0.7943112989830536,0.6,0.0002301624379515907,1.0000614542804764,0.0002301482943537583,199.0346305900673,0.0,2.8243210416771963e-06,8.004125832113175,0.03849364807093709,7.781984216842223e-05,0.00015234259578316846,0.0005487328546530356,0.09226904551608608,0.09226904551608608,0.09226904551608608,0.09226534834035031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.9610444117,595.6646900510481,0.0,0.09226904551608608,0.0922690455137498,0.0922690455137498,0.36970576093370655,0.36970576093370655,0.5,10.024160406490129,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27710.193743906282,20994.93473582013,0.7576610589536965,0.757957341703487,0.4899936347438174,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523072606267322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.038117152566,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5919422274065,260.5919422274065,-12.558057772593486,244.77416840421049,276.40971605066375,114503.2516815055,114552.71163554296,-49.45995403744024,0.0,nan,276.40971605066375,3.2597160506637692,270.0826065213357,-3.0673934786642576,263.75549699203054,-9.394503007969433,257.4283874627352,-15.721612537264775,251.10127793346294,-22.04872206653704,244.77416840421049,-28.375831595789492,1.0,1.0,25762.5980482374,25762.5980482374,275.8290995014986,2.6790995014986265,275.8290995014986,275.8290995014986,81982.70333520461,81983.72639079443,-1.0230555898160674,0.0,8575.796259387458,8575.796259387458,0.9064276448874853,3619.9758583031216,275.8290995014986,2.6790995014986265,1.0,0.002,0.1286416921040865,0.004846337233023117,0.00019855491873813725,0.001801445081617223,0.09927745936906862,0.09927745936906862,0.0,3.553602724581939e-13,0.9999596901477834,0.9999596901477834,0.0,0.09226532616216097,3.719351588825184e-06,0.0,0.0,0.0,1599690.1983299335,266.2692027978941,0.0,1.0,1285678.983229136,2593.39584903245,,,,,,,,,,,,,,,,,,,3.0,14599.52064925803,1569.3294949726844,0.36970576093370655,6.1796691888313084,2.7800895464406876
2390.0,-30.13664226335906,5.0305464188486075,35.04470071259085,27.664297143369936,5.0169796840236645,-26.62128006861992,-40.117302840203024,1.5016174892799623,-6.88083558668643,-6.880835586674772,40.08931643309196,37694.580384372886,20614.27028944284,20614.27028944284,58308.85067381573,81992.4952008064,81983.68459192851,20614.27028944284,102597.95488137135,102597.95488137135,102597.95488137135,130308.16725365081,125799.15490159972,4509.0123520510915,0.0,94719.53531666812,50421.76481266104,49219.74500445231,27710.21237227947,76929.95737673178,20994.94525097472,1569.33137115643,0.0,0.8766444649505375,2.6902459037779507,0.0014957518510113484,1.0,1.0,-6.88083558668643,329394.1881593333,1558387.9007969345,4.7310728507544795,1558387.9007969345,4.7310728507544795,0.7576609290796155,0.09226898854685082,3.6019623717651577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019623717651577,1.2847205062355527,1.2850161978619923,2.803693374771073,5940.689827157163,14599.504318628944,6454.116412423178,0.0004237829483918044,26296.6476438371,2681.5117949388527,19291.785866203198,1967.2146825065847,0.7336214915107034,0.7336214915107034,32546.008802994573,32395.05729023726,1.0058280238917727,0.8,4307.878483592396,4287.898129693729,1.0058280238917727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.104080428714,3099.015535412006,7.637449196167551,5.0305464188486075,-2.34748889138156,7.3780353102301675,2.7801048474717867,3.5,0.7943156707062248,0.6,0.0002301482943537583,1.000061258963807,0.00023013419657133983,199.03511660376586,0.0,2.815065769783449e-06,7.977896391566294,0.03849646313670687,7.78153039931101e-05,0.0001523329903606482,0.0005486976992575193,0.09226898854495706,0.09226898854495706,0.09226898854495706,0.09226530652012585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.4643999416,595.6645260936921,0.0,0.09226898854495706,0.09226898854685082,0.09226898854685082,0.36970554737464745,0.36970554737464745,0.5,10.024049945291248,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27710.21237227947,20994.94525097472,0.7576609290796155,0.7579472634863543,0.4899857177845517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523107977303453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.01188771202,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5916197697565,260.5916197697565,-12.558380230243472,244.77359939144756,276.40964014811607,114504.95614209358,114554.28434359262,-49.328201499042535,0.0,nan,276.40964014811607,3.259640148116091,270.0824319967507,-3.067568003249278,263.7552238454068,-9.39477615459316,257.42801569406816,-15.721984305931812,251.10080754274975,-22.04919245725023,244.77359939144756,-28.376400608552416,1.0,1.0,25762.5980482374,25762.5980482374,275.82905624286644,2.6790562428664657,275.82905624286644,275.82905624286644,81982.66368670297,81983.68459192851,-1.0209052255377173,0.0,8575.796259387458,8575.796259387458,0.9064278699120909,3619.9721836239833,275.82905624286644,2.6790562428664657,1.0,0.002,0.12864539643873252,0.004846314938678962,0.00019856062064259653,0.0018014393791259747,0.09928031032129826,0.09928031032129826,0.0,-2.3142859156832785e-13,0.9999598528711329,0.9999598528711329,0.0,0.0922652842118772,3.704334973630122e-06,0.0,0.0,0.0,1599690.1531288826,266.26916441331355,0.0,1.0,1285679.1139840586,2593.3953213209393,,,,,,,,,,,,,,,,,,,3.0,14599.504318628944,1569.33137115643,0.36970554737464745,6.1796691888313084,2.7801048474717867
2391.0,-30.13722828954495,5.030427955712888,35.04469755868253,27.66426826072859,5.016934165982801,-26.62181204399345,-40.11781734935937,1.5015179204199411,-6.880872659304998,-6.880872659306933,40.08931048572106,37694.180408010136,20614.21557636599,20614.21557636599,58308.395984376126,81992.46062689404,81983.64678884906,20614.21557636599,102597.86236521506,102597.86236521506,102597.86236521506,130308.09250027564,125799.1319177439,4508.96058253174,0.0,94719.68170609546,50421.54533213109,49220.15152662708,27710.230135060578,76930.38166168766,20994.955234875568,1569.3331737407057,0.0,0.87664428421465,2.6902421758956745,0.0014957518510113484,1.0,1.0,-6.880872659304998,329393.70458439004,1558387.6438833487,4.731079016369279,1558387.6438833487,4.731079016369279,0.7576608037012129,0.09226893129744598,3.6019582990602887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019582990602887,1.284721001093002,1.285016674720678,2.803689124717235,5940.680821803073,14599.488005947811,6454.113648243406,0.0004237839827538519,26296.718018864012,2681.518971194446,19291.777603884882,1967.2138399845903,0.7336192140040396,0.7336192140040396,32545.979363419177,32395.05729023726,1.005826886611516,0.8,4307.87458688991,4287.898129693729,1.005826886611516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.112955073274,3099.015535412006,7.637403813582291,5.030427955712888,-2.3475473409032235,7.377975296616111,2.7801200824464707,3.5,0.7943200235561345,0.6,0.00023013419657133983,1.0000610643175805,0.00023012014444175795,199.03560107299236,0.0,2.8059537675162268e-06,7.952072977140987,0.03849926909047439,7.78107688329977e-05,0.00015232342773834214,0.0005486626346834317,0.0922689312965832,0.0922689312965832,0.0922689312965832,0.09226526562440389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.96576087264,595.6643627885733,0.0,0.0922689312965832,0.09226893129744598,0.09226893129744598,0.36970533457694993,0.36970533457694993,0.5,10.02393997498726,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27710.230135060578,20994.955234875568,0.7576608037012129,0.7579371728687845,0.4899778162257881,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523143235918943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.98606429759,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5912985276587,260.5912985276587,-12.558701472341284,244.773032199045,276.40956485631403,114506.68057954372,114555.82283104818,-49.1422515044739,0.0,nan,276.40956485631403,3.259564856314057,270.082258324834,-3.067741675165962,263.7549517933719,-9.395048206628076,257.4276452619142,-15.722354738085755,251.10033873047297,-22.049661269527007,244.773032199045,-28.376967800954986,1.0,1.0,25762.5980482374,25762.5980482374,275.82901476212123,2.6790147621212554,275.82901476212123,275.82901476212123,81982.63499689254,81983.64678884906,-1.0117919565236662,0.0,8575.796259387458,8575.796259387458,0.9064281205573039,3619.96809055559,275.82901476212123,2.6790147621212554,1.0,0.002,0.12864908410269166,0.004846292951836203,0.00019856629734980362,0.0018014337025780288,0.0992831486749018,0.0992831486749018,0.0,-7.216753236671813e-14,0.9999600335244699,0.9999600335244699,0.0,0.0922652436334611,3.6876639848843618e-06,0.0,0.0,0.0,1599690.1094727577,266.269127340695,0.0,1.0,1285679.2402698267,2593.3948116465517,,,,,,,,,,,,,,,,,,,3.0,14599.488005947811,1569.3331737407057,0.36970533457694993,6.1796691888313084,2.7801200824464707
2392.0,-30.137814145850363,5.0303099169788785,35.04469441985308,27.664257713500433,5.0168888317503475,-26.622343848088427,-40.118331788666524,1.5014185339845305,-6.880911693292489,-6.880911693426883,40.089304612685716,37693.762327182674,20614.164648140388,20614.164648140388,58307.92697532306,81992.45112592177,81983.60448182044,20614.164648140388,102597.76912996083,102597.76912996083,102597.76912996083,130308.0189632342,125799.10987932191,4508.9090839122755,0.0,94719.84689078444,50421.30188697792,49220.60555978502,27710.24983327337,76930.85539305839,20994.966477806836,1569.3351161670673,0.0,0.8766440924211201,2.690238250789976,0.0014957518510113484,1.0,1.0,-6.880911693292489,329393.19542596984,1558387.390180421,4.731085559205682,1558387.390180421,4.731085559205682,0.7576606708394564,0.09226887540841563,3.6019524481290905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019524481290905,1.2847214950032262,1.285017150690561,2.8036834926001184,5940.668888022738,14599.471711147775,6454.112326490476,0.00042378570723405646,26296.806594430025,2681.5280033885197,19291.77365307692,1967.2134371142972,0.7336165927144609,0.7336165927144609,32545.937069910782,32395.05729023726,1.0058252527714153,0.8,4307.868988805797,4287.898129693729,1.0058252527714153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.121794365365,3099.015535412006,7.637359933580663,5.0303099169788785,-2.3476068822672804,7.377916799246159,2.780135256765276,3.5,0.7943243590757932,0.6,0.00023012014444175795,1.0000610469085678,0.00023010609717588276,199.03608540386122,0.0,2.7968740576845924e-06,7.926341079478135,0.038502065964532074,7.780623453289013e-05,0.00015231390990886782,0.0005486274606803602,0.09226887540456678,0.09226887540456678,0.09226887540456678,0.09226522502224042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.4652743006,595.664200087737,0.0,0.09226887540456678,0.09226887540841563,0.09226887540841563,0.36970512269549577,0.36970512269549577,0.5,10.023830462522557,1.3437784218695015e-10,1.3437784218695015e-10,1.3437784218695015e-10,1.3437784218695015e-10,1.3437784218695015e-10,1.3437784218695015e-10,27710.24983327337,20994.966477806836,0.7576606708394564,0.7579264090775246,0.4899693644974582,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523178382499702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.96033239993,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5909783122575,260.5909783122575,-12.559021687742472,244.77246652704258,276.40949009750676,114508.33407016678,114557.31926207001,-48.98519190322315,0.0,nan,276.40949009750676,3.2594900975067844,270.08208538339215,-3.0679146166078226,263.75468066929426,-9.395319330705718,257.42727595519557,-15.722724044804409,251.09987124111385,-22.05012875888613,244.77246652704258,-28.377533472957396,1.0,1.0,25762.5980482374,25762.5980482374,275.8289707946951,2.6789707946951467,275.8289707946951,275.8289707946951,81982.6440537769,81983.60448182044,-0.9604280435451074,0.0,8575.796259387458,8575.796259387458,0.9064284806391658,3619.962210369736,275.8289707946951,2.6789707946951467,1.0,0.002,0.12865275679774668,0.00484627067250366,0.00019857195015313657,0.0018014280493557843,0.09928597507656828,0.09928597507656828,0.0,-4.910789656864534e-13,0.9999601957241269,0.9999601957241269,0.0,0.09226520271264438,3.672695771260432e-06,0.0,0.0,0.0,1599690.0635069346,266.2690883067075,0.0,1.0,1285679.3732368571,2593.3942750075394,,,,,,,,,,,,,,,,,,,3.0,14599.471711147775,1569.3351161670673,0.36970512269549577,6.1796691888313084,2.780135256765276
2393.0,-30.138396341594557,5.030192321158209,35.04469131247902,27.66422100774946,5.016839066132059,-26.62287280082312,-40.11884203702209,1.5013155253537123,-6.88094922865713,-6.880949228597762,40.0892992420072,37693.36639406004,20614.111498528713,20614.111498528713,58307.47789258875,81992.41440182229,81983.57267339363,20614.111498528713,102597.68417192234,102597.68417192234,102597.68417192234,130307.95442807171,125799.09654813298,4508.857879938729,0.0,94719.9898802098,50421.08476075892,49221.00568827876,27710.27025614937,76931.27594442814,20994.978347035136,1569.3370558714917,0.0,0.8766439069263964,2.6902344763841626,0.0014957518510113484,1.0,1.0,-6.88094922865713,329392.7058161282,1558387.1581785374,4.731091887166596,1558387.1581785374,4.731091887166596,0.757660540765603,0.09226881981398853,3.6019488493341885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019488493341885,1.2847220058471185,1.2850176436042438,2.8036795765470988,5940.660590376303,14599.455400216804,6454.109216366443,0.000423786575184049,26296.872566005084,2681.534730616988,19291.76435670806,1967.212489148492,0.7336143987573344,0.7336143987573344,32545.911055982884,32395.05729023726,1.0058242478278898,0.8,4307.8655455313565,4287.898129693729,1.0058242478278898,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.130593205401,3099.015535412006,7.637315345326827,5.030192321158209,-2.347665370514777,7.377857691672986,2.780150361673371,3.5,0.7943286747638203,0.6,0.00023010609717588276,1.0000606657526525,0.00023009213846312347,199.0365667105857,0.0,2.7959128104252396e-06,7.9236169047451295,0.0385048618773425,7.780173741340181e-05,0.00015230435976248095,0.0005485925133950486,0.09226881980596685,0.09226881980596685,0.09226881980596685,0.0922651900911154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.96423356317,595.6640375916606,0.0,0.09226881980596685,0.09226881981398853,0.09226881981398853,0.36970491160242286,0.36970491160242286,0.5,10.023721568923568,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,27710.27025614937,20994.978347035136,0.757660540765603,0.757916428354933,0.48996153945617793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523213519054445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.957608225195,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59065886680565,260.59065886680565,-12.559341133194323,244.77190269099773,276.40941504264197,114510.01316701608,114558.8805753884,-48.8674083723093,0.0,nan,276.40941504264197,3.25941504264199,270.0819125722946,-3.068087427705393,263.7544101019625,-9.395589898037485,257.42690763162835,-15.723092368371624,251.09940516130877,-22.05059483869121,244.77190269099773,-28.378097309002243,1.0,1.0,25762.5980482374,25762.5980482374,275.8289295504311,2.6789295504311212,275.8289295504311,275.8289295504311,81982.59706677681,81983.57267339363,-0.9756066168192774,0.0,8575.796259387458,8575.796259387458,0.9064287021184649,3619.9585935808595,275.8289295504311,2.6789295504311212,1.0,0.002,0.12865640850726545,0.004846248749793431,0.0001985775711754296,0.0018014224277678773,0.0992887855877148,0.0992887855877148,0.0,-1.0566929276034642e-12,0.9999604231326954,0.9999604231326954,0.0,0.0922651681031504,3.6517108381305145e-06,0.0,0.0,0.0,1599690.019305846,266.26905077134285,0.0,1.0,1285679.5010988922,2593.3937589718325,,,,,,,,,,,,,,,,,,,3.0,14599.455400216804,1569.3370558714917,0.36970491160242286,6.1796691888313084,2.780150361673371
2394.0,-30.13897839781061,5.030075165812876,35.04468820300393,27.664189296215795,5.016793961349135,-26.623401161898954,-40.11935218060387,1.5012167254135005,-6.880986699358118,-6.88098669934485,40.089292966683274,37692.969126995755,20614.058641556137,20614.058641556137,58307.027768551896,81992.37574816217,81983.52764860049,20614.058641556137,102597.58629015663,102597.58629015663,102597.58629015663,130307.87304841983,125799.06627960647,4508.806768813358,0.0,94720.13209588132,50420.868320595466,49221.40419476206,27710.2867582632,76931.69095302526,20994.98740189857,1569.3388072614562,0.0,0.8766437252642669,2.6902307084849086,0.0014957518510113484,1.0,1.0,-6.880986699358118,329392.2170503365,1558386.887097898,4.731098084384159,1558386.887097898,4.731098084384159,0.7576604163303315,0.092268763215007,3.601945113900281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601945113900281,1.2847224968217577,1.2850181167578592,2.8036755975014382,5940.652159256021,14599.439143090534,6454.1061952867285,0.0004237874780953694,26296.939320465066,2681.5415376775013,19291.75532649862,1967.2115683233949,0.73361219309219,0.73361219309219,32545.884054352955,32395.05729023726,1.0058232047286795,0.8,4307.861971521981,4287.898129693729,1.0058232047286795,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1393552586333,3099.015535412006,7.637270969872132,5.030075165812876,-2.3477236911657817,7.377798856978658,2.780165403462434,3.5,0.7943329724178383,0.6,0.00023009213846312347,1.0000606515025428,0.0002300781838755691,199.03704790401707,0.0,2.778294263307824e-06,7.873685942214372,0.03850764017160581,7.779724145758403e-05,0.00015229489700553943,0.0005485578601410493,0.09226876321557197,0.09226876321557197,0.09226876321557197,0.09226514471474882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.4571846508,595.6638770046633,0.0,0.09226876321557197,0.092268763215007,0.092268763215007,0.3697047019477309,0.3697047019477309,0.5,10.023613014315757,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27710.2867582632,20994.98740189857,0.7576604163303315,0.75790648881167,0.48995373246132345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523248436229068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.907677262665,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59034048770746,260.59034048770746,-12.559659512292512,244.77134042356994,276.4093405518682,114511.72531721824,114560.42959909084,-48.704281872589135,0.0,nan,276.4093405518682,3.259340551868206,270.08174052619285,-3.0682594738071316,263.7541405005311,-9.395859499468884,257.4265404748678,-15.72345952513217,251.09894044921504,-22.05105955078494,244.77134042356994,-28.37865957643004,1.0,1.0,25762.5980482374,25762.5980482374,275.8288868294668,2.678886829466819,275.8288868294668,275.8288868294668,81982.56896286536,81983.52764860049,-0.9586857351241633,0.0,8575.796259387458,8575.796259387458,0.9064289320068014,3619.954839469782,275.8288868294668,2.678886829466819,1.0,0.002,0.1286600488535635,0.004846226890890001,0.00019858317468438773,0.0018014168255252728,0.09929158734219386,0.09929158734219386,0.0,2.0966041403003288e-13,0.9999605462814087,0.9999605462814087,0.0,0.09226512286918835,3.64034581864892e-06,0.0,0.0,0.0,1599689.9751808858,266.26901330064186,0.0,1.0,1285679.6287406206,2593.3932438253973,,,,,,,,,,,,,,,,,,,3.0,14599.439143090534,1569.3388072614562,0.3697047019477309,6.1796691888313084,2.780165403462434
2395.0,-30.13955688471058,5.029958454718902,35.04468512750281,27.664166630152636,5.016745399079991,-26.623926656328415,-40.11986187016589,1.5011151707046226,-6.881023670921138,-6.881023670896646,40.08928772733033,37692.57238692259,20614.005331343196,20614.005331343196,58306.57771826579,81992.35691369597,81983.49804322381,20614.005331343196,102597.50337456701,102597.50337456701,102597.50337456701,130307.81059830838,125799.05456896455,4508.7560293438355,0.0,94720.28763025241,50420.64506541044,49221.82507204663,27710.30722374137,76932.132295788,20994.999340959155,1569.34073506155,0.0,0.8766435423605901,2.6902269907809244,0.0014957518510113484,1.0,1.0,-6.881023670921138,329391.7347958222,1558386.6607683692,4.731104323957478,1558386.6607683692,4.731104323957478,0.7576602876120861,0.09226870810357032,3.6019402589183542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019402589183542,1.2847230006740888,1.285018602797416,2.8036707189241814,5940.641822136227,14599.422869352953,6454.104100590409,0.0004237888282948619,26297.017946293327,2681.5495552806847,19291.749065311145,1967.2109298599569,0.7336097615596904,0.7336097615596904,32545.84896004803,32395.05729023726,1.0058218490018913,0.8,4307.857326344073,4287.898129693729,1.0058218490018913,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.148080526887,3099.015535412006,7.637226530868673,5.029958454718902,-2.3477815734787946,7.377740028197697,2.780180382135189,3.5,0.7943372520386254,0.6,0.0002300781838755691,1.0000602798476648,0.0002300643156336696,199.0375261486855,0.0,2.7774799115384764e-06,7.871378069300042,0.038510417651517345,7.779274974297746e-05,0.00015228543413259163,0.0005485230360490411,0.09226870809761431,0.09226870809761431,0.09226870809761431,0.09226511130050394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.9520156996,595.6637158571624,0.0,0.09226870809761431,0.09226870810357032,0.09226870810357032,0.3697044926151503,0.3697044926151503,0.5,10.02350510886315,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,27710.30722374137,20994.999340959155,0.7576602876120861,0.7578962909033791,0.48994576469039636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523283345195868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.90536938975,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59002299124916,260.59002299124916,-12.55997700875082,244.7707800246437,276.40926595787306,114513.36491831447,114561.93417788098,-48.56925956649895,0.0,nan,276.40926595787306,3.259265957873083,270.08156877121525,-3.068431228784732,263.7538715845665,-9.396128415433452,257.4261743979183,-15.72382560208166,251.09847721127792,-22.051522788722053,244.7707800246437,-28.37921997535628,1.0,1.0,25762.5980482374,25762.5980482374,275.82884640571353,2.678846405713557,275.82884640571353,275.82884640571353,81982.54375147025,81983.49804322381,-0.9542917535582092,0.0,8575.796259387458,8575.796259387458,0.9064292307949087,3619.949960212946,275.82884640571353,2.678846405713557,1.0,0.002,0.1286636673866739,0.004846205206463197,0.0001985887447277772,0.0018014112545113013,0.09929437236388859,0.09929437236388859,0.0,-7.609217075876806e-13,0.9999607826520333,0.9999607826520333,0.0,0.09226508956953819,3.618534032139908e-06,0.0,0.0,0.0,1599689.931643682,266.26897632907884,0.0,1.0,1285679.7546820478,2593.392735541332,,,,,,,,,,,,,,,,,,,3.0,14599.422869352953,1569.34073506155,0.3697044926151503,6.1796691888313084,2.780180382135189
2396.0,-30.14013355477188,5.029842201196592,35.04468207179128,27.664134359825425,5.016699808075496,-26.624450218487276,-40.120367508474715,1.5010164717819876,-6.88105946215137,-6.881059462141229,40.08928214693994,37692.17980282252,20613.950422756025,20613.950422756025,58306.13022557854,81992.3193778167,81983.46596582101,20613.950422756025,102597.41638857704,102597.41638857704,102597.41638857704,130307.74155790804,125799.0360559296,4508.705501978446,0.0,94720.42904440468,50420.4309774447,49222.22007439997,27710.325169331005,76932.54524373097,20995.00955005554,1569.34251377058,0.0,0.8766433672499189,2.6902233917701093,0.0014957518510113484,1.0,1.0,-6.88105946215137,329391.2679380211,1558386.4197080568,4.7311102976818615,1558386.4197080568,4.7311102976818615,0.7576601653629174,0.09226865234960385,3.6019365816336357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019365816336357,1.2847234909901084,1.2850190754084687,2.8036667865843268,5940.633489979943,14599.406647718797,6454.101046622745,0.000423789710250866,26297.08405400209,2681.556296390928,19291.739936797425,1967.2099990106128,0.733607570222656,0.733607570222656,32545.822378737597,32395.05729023726,1.0058208221405196,0.8,4307.853807969333,4287.898129693729,1.0058208221405196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1567701015747,3099.015535412006,7.637181600970988,5.029842201196592,-2.3478385893179956,7.377680790514588,2.7801952995648618,3.5,0.7943415141613891,0.6,0.0002300643156336696,1.0000600908071031,0.00023005049171394805,199.03800289336456,0.0,2.7603005597094067e-06,7.822691786216459,0.03851317795207705,7.778829396755017e-05,0.00015227602166611944,0.0005484885729448317,0.09226865234787258,0.09226865234787258,0.09226865234787258,0.09226507401151479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.4425230096,595.663556098707,0.0,0.09226865234787258,0.09226865234960385,0.09226865234960385,0.3697042848515195,0.3697042848515195,0.5,10.02339775829499,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27710.325169331005,20995.00955005554,0.7576601653629174,0.7578864060828633,0.48993803186167106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523318040250925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.85668310667,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5897066522312,260.5897066522312,-12.560293347768777,244.77022149532092,276.4091918091567,114515.06674489168,114563.45894403268,-48.39219914098818,0.0,nan,276.4091918091567,3.2591918091567322,270.08139774637976,-3.068602253620213,263.75360368360884,-9.396396316391133,257.42580962084185,-15.72419037915813,251.09801555807923,-22.05198444192075,244.77022149532092,-28.379778504679052,1.0,1.0,25762.5980482374,25762.5980482374,275.82880687401126,2.6788068740112863,275.82880687401126,275.82880687401126,81982.50434892719,81983.46596582101,-0.9616168938227929,0.0,8575.796259387458,8575.796259387458,0.9064294571043939,3619.946264541804,275.82880687401126,2.6788068740112863,1.0,0.002,0.12866726712910867,0.004846183816616679,0.0001985942862482872,0.0018014057135038665,0.09929714312414359,0.09929714312414359,0.0,-2.4784644822584134e-13,0.999960986288532,0.999960986288532,0.0,0.09226505260702354,3.599742580306087e-06,0.0,0.0,0.0,1599689.8894964047,266.2689405378486,0.0,1.0,1285679.8766027088,2593.3922434847013,,,,,,,,,,,,,,,,,,,3.0,14599.406647718797,1569.34251377058,0.3697042848515195,6.1796691888313084,2.7801952995648618
2397.0,-30.140708294785775,5.029726392439185,35.04467904659195,27.664106315374397,5.016652533447884,-26.62497221196071,-40.12086909553034,1.500916450621431,-6.881095881845454,-6.881095881841601,40.08927691529955,37691.77425752709,20613.89705093105,20613.89705093105,58305.67130845814,81992.2911714382,81983.43653711694,20613.89705093105,102597.33358804799,102597.33358804799,102597.33358804799,130307.6786689251,125799.0233516942,4508.655317230901,0.0,94720.57662660371,50420.2007391907,49222.63987490334,27710.345080877123,76932.98495578047,20995.021131048863,1569.3444011988613,0.0,0.8766431873469657,2.6902197295676276,0.0014957518510113484,1.0,1.0,-6.881095881845454,329390.7928831269,1558386.1937113674,4.731116434891693,1558386.1937113674,4.731116434891693,0.7576600388689314,0.09226859780621029,3.6019323797639142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019323797639142,1.2847239873999425,1.2850195541716691,2.8036624326238337,5940.624264460119,14599.390443199078,6454.098437807732,0.00042379080350266263,26297.15570418679,2681.5636026764278,19291.73213887477,1967.2092038437968,0.7336052748778196,0.7336052748778196,32545.792005449566,32395.05729023726,1.005819648791694,0.8,4307.849787678096,4287.898129693729,1.005819648791694,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1654267549206,3099.015535412006,7.637137333858846,5.029726392439185,-2.347895860916415,7.3776222533556,2.780210160510163,3.5,0.7943457601457607,0.6,0.00023005049171394805,1.000059889966781,0.0002300367148227389,199.03847804444277,0.0,2.751485373536166e-06,7.797709548601494,0.03851592943745059,7.778387412561809e-05,0.00015226661758832995,0.0005484540602485352,0.0922685978053431,0.0922685978053431,0.0922685978053431,0.09226504044245605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.93168221327,595.6633967956226,0.0,0.0922685978053431,0.09226859780621029,0.09226859780621029,0.36970407828504015,0.36970407828504015,0.5,10.023291037217218,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27710.345080877123,20995.021131048863,0.7576600388689314,0.7578761092133767,0.48992996020096663,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452335262649778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.83170086905,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5893912826129,260.5893912826129,-12.560608717387083,244.76966481373984,276.4091177514984,114516.72573016155,114564.9696346917,-48.24390453019321,0.0,nan,276.4091177514984,3.2591177514984224,270.0812271639386,-3.0687728360613846,263.75333657638396,-9.396663423616019,257.4254459888323,-15.724554011167697,251.0975554012843,-22.05244459871568,244.76966481373984,-28.38033518626014,1.0,1.0,25762.5980482374,25762.5980482374,275.82876702271074,2.6787670227107583,275.82876702271074,275.82876702271074,81982.47084106514,81983.43653711694,-0.965696051804116,0.0,8575.796259387458,8575.796259387458,0.9064297156980746,3619.9420416627336,275.82876702271074,2.6787670227107583,1.0,0.002,0.12867084591542644,0.004846162399718136,0.0001985997951667852,0.0018014002047397402,0.0992998975833926,0.0992998975833926,0.0,-9.347470714127226e-14,0.9999612133870184,0.9999612133870184,0.0,0.09226501901981682,3.5787863934664873e-06,0.0,0.0,0.0,1599689.8466090371,266.2689041181545,0.0,1.0,1285680.0006641727,2593.3917427882134,,,,,,,,,,,,,,,,,,,3.0,14599.390443199078,1569.3444011988613,0.36970407828504015,6.1796691888313084,2.780210160510163
2398.0,-30.14128122246633,5.029611027545957,35.04467603951061,27.66408899277451,5.016607836723478,-26.62549231654502,-40.12137414012102,1.5008189308026418,-6.881132115624496,-6.881132115569865,40.08927138731722,37691.3798357728,20613.84378728335,20613.84378728335,58305.223623056154,81992.27336393863,81983.40280109021,20613.84378728335,102597.24658837356,102597.24658837356,102597.24658837356,130307.6100512832,125799.00469467975,4508.605356603451,0.0,94720.73190755499,50419.97895325898,49223.05883810668,27710.363462909656,76933.42230101634,20995.031627441167,1569.3462107767452,0.0,0.8766430096038542,2.6902160860638737,0.0014957518510113484,1.0,1.0,-6.881132115624496,329390.3202538288,1558385.9549153978,4.731122498422245,1558385.9549153978,4.731122498422245,0.7576599150546341,0.0922685431646956,3.601927335184307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601927335184307,1.284724472012592,1.285020021195379,2.8036574484657306,5940.613703627181,14599.374258122307,6454.096491663696,0.0004237922121789957,26297.235644457618,2681.571754315451,19291.72632172001,1967.2086106590946,0.7336028236027127,0.7336028236027127,32545.755540609178,32395.05729023726,1.0058182401208047,0.8,4307.844961092376,4287.898129693729,1.0058182401208047,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1740486809217,3099.015535412006,7.6370932053667575,5.029611027545957,-2.347952886106609,7.3775639136525655,2.7802249618703394,3.5,0.7943499891058112,0.6,0.0002300367148227389,1.000059701390311,0.0002300229821309022,199.03895169921748,0.0,2.742131458452766e-06,7.771200553255139,0.03851867156890904,7.777942405145857e-05,0.00015225729077128033,0.0005484196976101799,0.09226854316425973,0.09226854316425973,0.09226854316425973,0.09226500316474084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.4168966249,595.6632387605646,0.0,0.09226854316425973,0.0922685431646956,0.0922685431646956,0.36970387322013115,0.36970387322013115,0.5,10.02318483724376,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,27710.363462909656,20995.031627441167,0.7576599150546341,0.7578659817696152,0.4899220482912909,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523387097145122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.805191873704,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.589077105252,260.589077105252,-12.56092289474799,244.76910998042226,276.4090442300923,114518.37745310222,114566.43897115636,-48.06151805414451,0.0,nan,276.4090442300923,3.259044230092343,270.0810573801514,-3.068942619848599,263.753070530215,-9.396929469784993,257.42508368028075,-15.724916319719227,251.0970968303504,-22.052903169649568,244.76910998042226,-28.38089001957772,1.0,1.0,25762.5980482374,25762.5980482374,275.8287268551172,2.6787268551172474,275.8287268551172,275.8287268551172,81982.45906169151,81983.40280109021,-0.9437393987027463,0.0,8575.796259387458,8575.796259387458,0.9064300261541041,3619.9369718602284,275.8287268551172,2.6787268551172474,1.0,0.002,0.12867440722589726,0.004846141088747283,0.0001986052771867327,0.0018013947228149247,0.09930263859336634,0.09930263859336634,0.0,1.6575282812958392e-15,0.9999614027687816,0.9999614027687816,0.0,0.0922649818544009,3.5613102947081877e-06,0.0,0.0,0.0,1599689.803940583,266.2688678843755,0.0,1.0,1285680.1240922967,2593.391244647927,,,,,,,,,,,,,,,,,,,3.0,14599.374258122307,1569.3462107767452,0.36970387322013115,6.1796691888313084,2.7802249618703394
2399.0,-30.141852299342688,5.0294961082258185,35.044673070112665,27.664066047314577,5.0165648262144416,-26.626010586786848,-40.1218751334585,1.5007231136564574,-6.881167979043653,-6.88116797904815,40.08926645971286,37690.98476176169,20613.79031850944,20613.79031850944,58304.77508027113,81992.24486587268,81983.37787198942,20613.79031850944,102597.16819049887,102597.16819049887,102597.16819049887,130307.55219059212,125798.99642912428,4508.555761467841,0.0,94720.87889394198,50419.75890172022,49223.466658024176,27710.384000093254,76933.85065811743,20995.043700561135,1569.348113538152,0.0,0.8766428315865576,2.6902124798055733,0.0014957518510113484,1.0,1.0,-6.881167979043653,329389.8524559773,1558385.7420533688,4.731128571307903,1558385.7420533688,4.731128571307903,0.7576597892144143,0.09226848959676161,3.601922985340144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601922985340144,1.2847249485697825,1.2850204802185505,2.8036530226567002,5940.604325868928,14599.358090194613,6454.093973497446,0.0004237933436473447,26297.30820993584,2681.5791539349157,19291.718794752574,1967.2078431220218,0.7336005130541702,0.7336005130541702,32545.724097669066,32395.05729023726,1.0058170254509367,0.8,4307.840799219072,4287.898129693729,1.0058170254509367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1826361533194,3099.015535412006,7.637049098643701,5.0294961082258185,-2.348009549798034,7.3775056580238525,2.7802397041149476,3.5,0.7943542011756993,0.6,0.0002300229821309022,1.0000595088022686,0.00023000929455327268,199.03942382586473,0.0,2.7333405871881337e-06,7.746287224091171,0.03852140490949623,7.777500990645759e-05,0.0001522479722244446,0.0005483854706266549,0.09226848959609628,0.09226848959609628,0.09226848959609628,0.09226497261371476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.9016859167,595.6630808931203,0.0,0.09226848959609628,0.09226848959676161,0.09226848959676161,0.3697036692282111,0.3697036692282111,0.5,10.023079327683966,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27710.384000093254,20995.043700561135,0.7576597892144143,0.7578559318364144,0.4899141852297867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523421459251438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.780278544546,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5887642249223,260.5887642249223,-12.561235775077705,244.76855699433372,276.4089714555191,114520.05874200295,114567.921845849,-47.863103846056035,0.0,nan,276.4089714555191,3.258971455519145,270.0808885632776,-3.0691114367223804,263.7528056710366,-9.397194328963394,257.42472277880063,-15.725277221199349,251.09663988656627,-22.053360113433712,244.76855699433372,-28.381443005666256,1.0,1.0,25762.5980482374,25762.5980482374,275.8286880847251,2.678688084725138,275.8286880847251,275.8286880847251,81982.436193364,81983.37787198942,-0.9416786254150793,0.0,8575.796259387458,8575.796259387458,0.9064302938542501,3619.932600266845,275.8286880847251,2.678688084725138,1.0,0.002,0.12867794535999522,0.00484611994034745,0.0001986107235846869,0.0018013892763659373,0.09930536179234345,0.09930536179234345,0.0,-4.9375867977596855e-14,0.9999616539281214,0.9999616539281214,0.0,0.0922649514626274,3.538134134205531e-06,0.0,0.0,0.0,1599689.7617082407,266.2688320209563,0.0,1.0,1285680.2462587971,2593.3907515995493,,,,,,,,,,,,,,,,,,,3.0,14599.358090194613,1569.348113538152,0.3697036692282111,6.1796691888313084,2.7802397041149476
2400.0,-30.142421541394835,5.0293816281155665,35.04467014473141,27.664045756123983,5.01652066015048,-26.62652732123851,-40.12237211046738,1.5006264399903078,-6.881204034219422,-6.881204034242378,40.08926179008728,37690.578344346366,20613.737613302255,20613.737613302255,58304.31595764862,81992.22257337981,81983.35535120725,20613.737613302255,102597.0929645095,102597.0929645095,102597.0929645095,130307.49863154536,125798.99208577574,4508.506545769613,0.0,94721.02981503196,50419.525239893424,49223.89397237614,27710.405667035855,76934.299639412,20995.056575876875,1569.3500741902826,0.0,0.8766426515241508,2.6902088542689935,0.0014957518510113484,1.0,1.0,-6.881204034219422,329389.382157407,1558385.5403354317,4.731134713962085,1558385.5403354317,4.731134713962085,0.7576596614337002,0.09226843703620603,3.6019182990833505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019182990833505,1.2847254290406702,1.2850209432142687,2.80364832645445,5940.594375179889,14599.341940247108,6454.091743888325,0.00042379461108372606,26297.38432410792,2681.5869154204465,19291.712130301705,1967.2071635371617,0.7335981363217245,0.7335981363217245,32545.69022295467,32395.05729023726,1.0058157168397066,0.8,4307.8363154694935,4287.898129693729,1.0058157168397066,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1911899035504,3099.015535412006,7.637005370500946,5.0293816281155665,-2.3480662017032827,7.377447829818849,2.7802543884992823,3.5,0.7943583967140807,0.6,0.00023000929455327268,1.0000593178767998,0.0002299956516995407,199.03989443757658,0.0,2.724367564948354e-06,7.720857679063635,0.03852412927706118,7.77706313772962e-05,0.0001522386631759765,0.0005483512267215364,0.09226843703756403,0.09226843703756403,0.09226843703756403,0.09226494458947172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3841718207,595.6629237872027,0.0,0.09226843703756403,0.09226843703620603,0.09226843703620603,0.3697034669930927,0.3697034669930927,0.5,10.022974554734013,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,27710.405667035855,20995.056575876875,0.7576596614337002,0.7578455413374611,0.489906043481264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523455710507909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.75484899952,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5884524675512,260.5884524675512,-12.561547532448799,244.76800582603357,276.40889910907526,114521.70627154443,114569.39758997293,-47.6913184284973,0.0,nan,276.40889910907526,3.258899109075287,270.0807204524642,-3.069279547535757,263.7525417958508,-9.397458204149189,257.4243631392444,-15.725636860755571,251.0961844826386,-22.053815517361386,244.76800582603357,-28.381994173966405,1.0,1.0,25762.5980482374,25762.5980482374,275.82864940344444,2.6786494034444672,275.82864940344444,275.82864940344444,81982.41595724327,81983.35535120725,-0.9393939639849123,0.0,8575.796259387458,8575.796259387458,0.9064305822579263,3619.9278905787673,275.82864940344444,2.6786494034444672,1.0,0.002,0.128681458871659,0.0048460988606319364,0.000198616131899697,0.0018013838683424484,0.0993080659498485,0.0993080659498485,0.0,2.4214527952204357e-13,0.9999619207669431,0.9999619207669431,0.0,0.09226492352488834,3.5135113176953575e-06,0.0,0.0,0.0,1599689.719250071,266.26879596578055,0.0,1.0,1285680.3690784748,2593.390255915154,,,,,,,,,,,,,,,,,,,3.0,14599.341940247108,1569.3500741902826,0.3697034669930927,6.1796691888313084,2.7802543884992823
2401.0,-30.142988873512817,5.029267582010981,35.04466725056498,27.664012053888314,5.016474338191486,-26.627042552343294,-40.12287264978511,1.5005280170176947,-6.881240209857708,-6.8812402098426135,40.08925683936791,37690.2046403527,20613.68553260457,20613.68553260457,58303.89017295727,81992.18600928044,81983.32783807507,20613.68553260457,102597.01337067963,102597.01337067963,102597.01337067963,130307.43947819226,125798.98186511916,4508.4576130730975,0.0,94721.16910718054,50419.32691585332,49224.26910147468,27710.426107512627,76934.69520898731,20995.068564115,1569.3519788055353,0.0,0.8766424718804677,2.6902052166231667,0.0014957518510113484,1.0,1.0,-6.881240209857708,329388.91028807266,1558385.326475625,4.731140842333498,1558385.326475625,4.731140842333498,0.7576595351748484,0.09226838467373454,3.601914776994718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601914776994718,1.2847259176022336,1.2850214143599716,2.803644518760237,5940.586307132762,14599.325808021353,6454.088599820748,0.00042379543676894044,26297.44871038059,2681.59348099306,19291.702732473314,1967.2062052253639,0.7335959828246819,0.7335959828246819,32545.664763450648,32395.05729023726,1.0058147333159817,0.8,4307.832945580109,4287.898129693729,1.0058147333159817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1997092462516,3099.015535412006,7.636961971354433,5.029267582010981,-2.3481228003722823,7.377390382383263,2.7802690138463992,3.5,0.7943625753846855,0.6,0.0002299956516995407,1.0000591191215618,0.00022998205536245268,199.04036347223766,0.0,2.715472166641802e-06,7.6956481202628675,0.038526844749227816,7.776622169338693e-05,0.00015222943000615377,0.0005483174334326484,0.09226838467702053,0.09226838467702053,0.09226838467702053,0.09226491289918064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8623069536,595.662768082062,0.0,0.09226838467702053,0.09226838467373454,0.09226838467373454,0.36970326670657605,0.36970326670657605,0.5,10.022870402400482,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27710.426107512627,20995.068564115,0.7576595351748484,0.7578361104125927,0.48989866714841845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523489851871467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.72963944072,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58814160660376,260.58814160660376,-12.561858393396221,244.76745645531355,276.40882675789965,114523.36024588435,114570.91443314846,-47.554187264123286,0.0,nan,276.40882675789965,3.2588267578996692,270.08055269737974,-3.069447302620233,263.75227863685905,-9.397721363140931,257.42400457634284,-15.725995423657139,251.09573051582788,-22.054269484172096,244.76745645531355,-28.382543544686428,1.0,1.0,25762.5980482374,25762.5980482374,275.8286100196136,2.678610019613643,275.8286100196136,275.8286100196136,81982.37403903909,81983.32783807507,-0.9537990359822288,0.0,8575.796259387458,8575.796259387458,0.9064307990157624,3619.9243508796917,275.8286100196136,2.678610019613643,1.0,0.002,0.1286849516316236,0.004846077845339952,0.00019862150813517988,0.0018013784923602502,0.09931075406758993,0.09931075406758993,0.0,4.954300858450722e-13,0.9999621456554303,0.9999621456554303,0.0,0.0922648919145082,3.49275922633009e-06,0.0,0.0,0.0,1599689.676650026,266.26875979014227,0.0,1.0,1285680.4923084765,2593.3897585748896,,,,,,,,,,,,,,,,,,,3.0,14599.325808021353,1569.3519788055353,0.36970326670657605,6.1796691888313084,2.7802690138463992
