time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2402.0,-30.143554414794547,5.0291539821533195,35.0446643816417,27.664003148116194,5.016432283305423,-26.62755574498457,-40.12336906800044,1.5004336134880794,-6.881275286765913,-6.881275286751228,40.08925177889301,37689.80078321533,20613.631982966737,20613.631982966737,58303.43276618207,81992.17621697346,81983.30092393438,20613.631982966737,102596.93290690111,102596.93290690111,102596.93290690111,130307.37799640666,125798.96906681513,4508.408929591529,0.0,94721.32867715546,50419.09197390536,49224.70744805566,27710.445089505552,76935.15253756121,20995.07957982608,1569.353786891218,0.0,0.8766422986927556,2.690201689463986,0.0014957518510113484,1.0,1.0,-6.881275286765913,329388.4527509075,1558385.1078738696,4.731146750467184,1558385.1078738696,4.731146750467184,0.7576594136980246,0.09226833205800569,3.6019091634547196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019091634547196,1.284726387266435,1.2850218666637168,2.803639124373128,5940.574877073786,14599.30969508321,6454.087111157037,0.0004237970546730764,26297.53399619463,2681.6021777257915,19291.69828275786,1967.205751480665,0.7335934344851291,0.7335934344851291,32545.624185828867,32395.05729023726,1.0058131657660572,0.8,4307.827574615428,4287.898129693729,1.0058131657660572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2081936935474,3099.015535412006,7.636918127000578,5.0291539821533195,-2.34817858656094,7.37733256871426,2.780283579318375,3.5,0.7943667369481071,0.6,0.00022998205536245268,1.0000589327747218,0.0002299685026804911,199.0408310282916,0.0,2.7062198758895915e-06,7.669427128271102,0.0385295509691037,7.776184854415138e-05,0.0001522202068183013,0.000548283357801812,0.09226833205708615,0.09226833205708615,0.09226833205708615,0.09226488000225971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.33706517925,595.6626134694601,0.0,0.09226833205708615,0.09226833205800569,0.09226833205800569,0.36970306791059815,0.36970306791059815,0.5,10.022766840519301,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27710.445089505552,20995.07957982608,0.7576594136980246,0.7578256602236179,0.4898905057062758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523523878835733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.70341844872,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58783202981255,260.58783202981255,-12.562167970187431,244.76690890345807,276.40875515617154,114524.98542841007,114572.34317076187,-47.35774235179793,0.0,nan,276.40875515617154,3.25875515617156,270.08038590562734,-3.069614094372639,263.7520166550823,-9.39798334491769,257.42364740453814,-15.726352595461833,251.09527815399784,-22.05472184600214,244.76690890345807,-28.383091096541904,1.0,1.0,25762.5980482374,25762.5980482374,275.8285718043211,2.678571804321109,275.8285718043211,275.8285718043211,81982.37368725507,81983.30092393438,-0.9272366793156834,0.0,8575.796259387458,8575.796259387458,0.9064311444864024,3619.918709271993,275.8285718043211,2.678571804321109,1.0,0.002,0.12868842443140718,0.004846057108450602,0.0001986268540095749,0.0018013731458687231,0.09931342700478744,0.09931342700478744,0.0,-1.2170212754236687e-13,0.9999623619510982,0.9999623619510982,0.0,0.0922648592580116,3.4727999940847107e-06,0.0,0.0,0.0,1599689.6353438178,266.26872471323406,0.0,1.0,1285680.6117957004,2593.389276340119,,,,,,,,,,,,,,,,,,,3.0,14599.30969508321,1569.353786891218,0.36970306791059815,6.1796691888313084,2.780283579318375
2403.0,-30.14411816385299,5.029040813543689,35.04466155601268,27.663978875521593,5.016388758032902,-26.628067471663847,-40.123861469887174,1.5003380658469203,-6.881311154245225,-6.881311154251909,40.08924728939006,37689.40370853089,20613.580233228753,20613.580233228753,58302.98394175964,81992.14811374458,81983.27935554595,20613.580233228753,102596.8595887747,102596.8595887747,102596.8595887747,130307.32665352129,125798.96599813296,4508.360655388333,0.0,94721.47373040949,50418.86760844772,49225.11791329085,27710.467064746586,76935.58497803744,20995.092696296753,1569.3557563142876,0.0,0.8766421189679415,2.690198082812703,0.0014957518510113484,1.0,1.0,-6.881311154245225,329387.98490218737,1558384.9139375042,4.731152881609421,1558384.9139375042,4.731152881609421,0.7576592861910592,0.09226828111439302,3.6019049576466124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019049576466124,1.2847268621926071,1.285022324286718,2.8036348142509784,5940.565744442152,14599.293599110415,6454.0845045159385,0.00042379813319281834,26297.604974090696,2681.6094154569296,19291.690491333182,1967.204956976458,0.7335911582191617,0.7335911582191617,32545.59378402586,32395.05729023726,1.0058119913174592,0.8,4307.823550549871,4287.898129693729,1.0058119913174592,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.216645818059,3099.015535412006,7.636875041196014,5.029040813543689,-2.348234733418706,7.3772755469623945,2.780298089331332,3.5,0.7943708826660948,0.6,0.0002299685026804911,1.0000587462807653,0.000229954993679869,199.04129710457326,0.0,2.6975370802934425e-06,7.644820085551616,0.038532248506183996,7.775751100099386e-05,0.00015221099167949726,0.0005482495255386884,0.09226828111390713,0.09226828111390713,0.09226828111390713,0.0922648531760088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.8110953035,595.6624591215462,0.0,0.09226828111390713,0.09226828111439302,0.09226828111439302,0.369702870490126,0.369702870490126,0.5,10.022664002406932,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27710.467064746586,20995.092696296753,0.7576592861910592,0.7578155668589925,0.4898825909920613,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523557798542377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.678811406004,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.587523532955,260.587523532955,-12.562476467044974,244.76636313596444,276.40868392994935,114526.62912515197,114573.82166416176,-47.19253900978228,0.0,nan,276.40868392994935,3.2586839299493704,270.08021977115044,-3.069780228849538,263.751755612351,-9.398244387648958,257.4232914535553,-15.726708546444684,251.09482729475965,-22.055172705240324,244.76636313596444,-28.383636864035537,1.0,1.0,25762.5980482374,25762.5980482374,275.82853342179,2.678533421790007,275.82853342179,275.82853342179,81982.34766762782,81983.27935554595,-0.9316879181278637,0.0,8575.796259387458,8575.796259387458,0.906431403321734,3619.9144824348455,275.82853342179,2.678533421790007,1.0,0.002,0.128691873145928,0.004846036331303987,0.00019863216238617915,0.0018013678376269894,0.09931608119308957,0.09931608119308957,0.0,1.3168285906139943e-14,0.999962622967048,0.999962622967048,0.0,0.09226483239980937,3.448714583640305e-06,0.0,0.0,0.0,1599689.5931066223,266.26868884575475,0.0,1.0,1285680.7339759273,2593.388783236874,,,,,,,,,,,,,,,,,,,3.0,14599.293599110415,1569.3557563142876,0.369702870490126,6.1796691888313084,2.780298089331332
2404.0,-30.144680041913638,5.028928070460653,35.04465875848168,27.663960854429774,5.016342858371361,-26.62857775188328,-40.124353662226326,1.5002405683394378,-6.881347187196525,-6.8813471871200305,40.08924244830802,37689.004887243325,20613.52917004666,20613.52917004666,58302.53405728999,81992.1334677664,81983.25173864636,20613.52917004666,102596.78090869302,102596.78090869302,102596.78090869302,130307.268439533,125798.95579706327,4508.312642469727,0.0,94721.62795639396,50418.63719253342,49225.54529317838,27710.48753083998,76936.03282401836,20995.104719845174,1569.3576572496163,0.0,0.8766419396858357,2.690194459526233,0.0014957518510113484,1.0,1.0,-6.881347187196525,329387.51489560574,1558384.70481214,4.731158997650672,1558384.70481214,4.731158997650672,0.7576591605066126,0.09226823027206986,3.6018999742208933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018999742208933,1.2847273461497735,1.2850227909988992,2.803629879145566,5940.55528754598,14599.277520190451,6454.082554069508,0.0004237995243790451,26297.68417621943,2681.617491826407,19291.684661318275,1967.204362480386,0.7335887271307119,0.7335887271307119,32545.557761182732,32395.05729023726,1.005810599723454,0.8,4307.8187824681145,4287.898129693729,1.005810599723454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.225063417598,3099.015535412006,7.63683230769465,5.028928070460653,-2.3482908582372284,7.377218928697881,2.7803125401043487,3.5,0.7943750114583853,0.6,0.000229954993679869,1.0000585515751472,0.00022994153024108162,199.04176163593746,0.0,2.6888490064096832e-06,7.620198084165042,0.0385349373551904,7.775317552727494e-05,0.00015220181815259407,0.0005482157248802017,0.09226823027202077,0.09226823027202077,0.09226823027202077,0.09226482179901858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.2806104097,595.6623062243582,0.0,0.09226823027202077,0.09226823027206986,0.09226823027206986,0.3697026749853185,0.3697026749853185,0.5,10.02256174828232,-7.651124178664759e-11,-7.651124178664759e-11,-7.651124178664759e-11,-7.651124178664759e-11,-7.651124178664759e-11,-7.651124178664759e-11,27710.48753083998,20995.104719845174,0.7576591605066126,0.7578053080882116,0.4898745555733586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359161090677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.65418940462,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5872158739142,260.5872158739142,-12.562784126085774,244.7658191299897,276.40861261784164,114528.2157373503,114575.28011056311,-47.06437321280444,0.0,nan,276.40861261784164,3.2586126178416635,270.0800539202702,-3.069946079729789,263.7514952226969,-9.39850477730306,257.4229365251279,-15.727063474872068,251.0943778275589,-22.055622172441076,244.7658191299897,-28.384180870010283,1.0,1.0,25762.5980482374,25762.5980482374,275.82849416859125,2.6784941685912713,275.82849416859125,275.82849416859125,81982.33164626315,81983.25173864636,-0.9200923832104309,0.0,8575.796259387458,8575.796259387458,0.9064317100133397,3619.9094740919977,275.82849416859125,2.6784941685912713,1.0,0.002,0.12869530234325585,0.004846015605126589,0.00019863744057036257,0.0018013625594562957,0.09931872028518128,0.09931872028518128,0.0,2.6658363017073583e-14,0.9999628344732515,0.9999628344732515,0.0,0.09226480107468965,3.4291973802118785e-06,0.0,0.0,0.0,1599689.5506745495,266.26865281280345,0.0,1.0,1285680.8567198028,2593.3882878589675,,,,,,,,,,,,,,,,,,,3.0,14599.277520190451,1569.3576572496163,0.3697026749853185,6.1796691888313084,2.7803125401043487
2405.0,-30.145240164963077,5.028815764904421,35.04465598157381,27.66393005093562,5.01630108318728,-26.629086040148195,-40.12484554024411,1.50014695837249,-6.881382147912063,-6.881382147926001,40.089237447892316,37688.62820228275,20613.476666844366,20613.476666844366,58302.10486912711,81992.09363212442,81983.22401045711,20613.476666844366,102596.70067730147,102596.70067730147,102596.70067730147,130307.20702115924,125798.94217019912,4508.26485096011,0.0,94721.76342188005,50418.43537071742,49225.92005684736,27710.506343857764,76936.42640070512,20995.115629286163,1569.3594530094592,0.0,0.8766417669046591,2.6901909440619116,0.0014957518510113484,1.0,1.0,-6.881382147912063,329387.05887555674,1558384.4888049208,4.731164891920305,1558384.4888049208,4.731164891920305,0.7576590398154123,0.0922681790715853,3.6018965670763565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018965670763565,1.2847278118285008,1.2850232394869625,2.8036262108702417,5940.547514910749,14599.261459961173,6454.079296921435,0.00042380028528876836,26297.746661494304,2681.6238635511927,19291.67492548472,1967.2033697016536,0.733586613857376,0.733586613857376,32545.53313252994,32395.05729023726,1.0058096482972305,0.8,4307.815522552464,4287.898129693729,1.0058096482972305,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2334459056747,3099.015535412006,7.636789140306434,5.028815764904421,-2.3483461906187113,7.377161955523133,2.780326930630206,3.5,0.7943791230372017,0.6,0.00022994153024108162,1.0000583689539169,0.0002299281095778495,199.04222471825736,0.0,2.6797865739193074e-06,7.594515150487317,0.038537617141764326,7.774884304552727e-05,0.00015219268719555436,0.000548182317543793,0.09226817907112926,0.09226817907112926,0.09226817907112926,0.09226478862048039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.7467493911,595.6621544170271,0.0,0.09226817907112926,0.0922681790715853,0.0922681790715853,0.3697024808426132,0.3697024808426132,0.5,10.022460034717307,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27710.506343857764,20995.115629286163,0.7576590398154123,0.7577958529744342,0.48986715351179,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452362531120273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.62850647094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5869094348602,260.5869094348602,-12.56309056513976,244.7652769058913,276.40854196383174,114529.88942709555,114576.76717202536,-46.87774492981509,0.0,nan,276.40854196383174,3.2585419638317603,270.0798889522417,-3.070111047758303,263.75123594065224,-9.39876405934774,257.4225829290657,-15.72741707093428,251.0939299174785,-22.056070082521472,244.7652769058913,-28.384723094108665,1.0,1.0,25762.5980482374,25762.5980482374,275.82845597447744,2.6784559744774583,275.82845597447744,275.82845597447744,81982.29731165525,81983.22401045711,-0.9266988018644042,0.0,8575.796259387458,8575.796259387458,0.9064319196968462,3619.906049911738,275.82845597447744,2.6784559744774583,1.0,0.002,0.12869871325314877,0.004845995147783087,0.00019864269096455696,0.0018013573090046127,0.09932134548227847,0.09932134548227847,0.0,-3.0830372976797804e-14,0.9999630326511085,0.9999630326511085,0.0,0.09226476816161798,3.4109099673199363e-06,0.0,0.0,0.0,1599689.5095051152,266.2686178520879,0.0,1.0,1285680.9758111516,2593.387807222292,,,,,,,,,,,,,,,,,,,3.0,14599.261459961173,1569.3594530094592,0.3697024808426132,6.1796691888313084,2.780326930630206
2406.0,-30.14579846073543,5.028703881885382,35.044653242332124,27.66390312407168,5.0162577503825085,-26.629592839627687,-40.12533717378972,1.500052129264779,-6.881417908814626,-6.881417908800596,40.08923298013533,37688.2526585691,20613.425962337813,20613.425962337813,58301.67862090691,81992.06241281782,81983.20111145572,20613.425962337813,102596.62707379354,102596.62707379354,102596.62707379354,130307.15509780406,125798.93766062272,4508.217437181349,0.0,94721.90457055865,50418.23173929194,49226.30314585189,27710.52802401052,76936.83116986242,20995.128547503482,1569.3614044650265,0.0,0.8766415876807401,2.6901873481387844,0.0014957518510113484,1.0,1.0,-6.881417908814626,329386.5924185555,1558384.2958091132,4.731171005979671,1558384.2958091132,4.731171005979671,0.7576589132228624,0.09226812944268056,3.6018926765489323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018926765489323,1.2847282831219844,1.2850236936460184,2.8036221540916557,5940.538919083725,14599.245416161353,6454.076450239433,0.00042380124094037444,26297.814253953336,2681.630756063828,19291.666416561715,1967.2025020329793,0.7335844047822951,0.7335844047822951,32545.505009722863,32395.05729023726,1.0058085618890156,0.8,4307.811800141023,4287.898129693729,1.0058085618890156,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.241795804303,3099.015535412006,7.636746731759743,5.028703881885382,-2.3484018931350725,7.377105775020454,2.780341265238177,3.5,0.7943832186394791,0.6,0.0002299281095778495,1.0000581787992981,0.00022991473341471845,199.04268629176877,0.0,2.67127866691718e-06,7.570403742043288,0.038540288420431244,7.77445129401259e-05,0.0001521835966377236,0.0005481489822202933,0.09226812944155005,0.09226812944155005,0.09226812944155005,0.0922647611576594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.21225955273,595.6620028402267,0.0,0.09226812944155005,0.09226812944268056,0.09226812944268056,0.36970228789344567,0.36970228789344567,0.5,10.022358985896098,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27710.52802401052,20995.128547503482,0.7576589132228624,0.7577863259300022,0.4898596950966222,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523658906385455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.604395062495,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58660401848994,260.58660401848994,-12.563395981510041,244.76473644115117,276.4084715958307,114531.52162124668,114578.24292019608,-46.721298949419705,0.0,nan,276.4084715958307,3.258471595830713,270.0797245648934,-3.0702754351065664,263.7509775339551,-9.399022466044869,257.42223050302243,-15.727769496977544,251.0934834720868,-22.056516527913175,244.76473644115117,-28.385263558848806,1.0,1.0,25762.5980482374,25762.5980482374,275.8284175434133,2.6784175434133317,275.8284175434133,275.8284175434133,81982.26816281324,81983.20111145572,-0.9329486424830975,0.0,8575.796259387458,8575.796259387458,0.9064321591287573,3619.902139931677,275.8284175434133,2.6784175434133317,1.0,0.002,0.12870210205715896,0.0048459746380254305,0.00019864790691215598,0.0018013520929310385,0.09932395345607799,0.09932395345607799,0.0,-1.5680555812136454e-13,0.9999632722130458,0.9999632722130458,0.0,0.09226474063847973,3.3888042008317203e-06,0.0,0.0,0.0,1599689.46739337,266.26858209118535,0.0,1.0,1285681.0976282577,2593.387315584956,,,,,,,,,,,,,,,,,,,3.0,14599.245416161353,1569.3614044650265,0.36970228789344567,6.1796691888313084,2.780341265238177
2407.0,-30.146354865401673,5.028592429293606,35.04465053570312,27.663895615283423,5.016214019881382,-26.630097976871344,-40.125824756082125,1.4999571313501783,-6.88145288792532,-6.881452887935854,40.08922844200121,37687.84935305703,20613.374311050484,20613.374311050484,58301.223664107514,81992.05929434148,81983.17857158491,20613.374311050484,102596.5528826354,102596.5528826354,102596.5528826354,130307.10148938405,125798.93118453573,4508.17030484832,0.0,94722.06620682668,50417.992717244815,49226.74832175763,27710.548606748653,76937.29692850629,20995.140732932952,1569.363283986254,0.0,0.8766414130209123,2.6901838308320323,0.0014957518510113484,1.0,1.0,-6.88145288792532,329386.1361595612,1558384.0997713313,4.731176964340778,1558384.0997713313,4.731176964340778,0.7576587901915365,0.09226807982507385,3.6018868661795684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018868661795684,1.284728755113533,1.2850241485604605,2.803616601436827,5940.527153674443,14599.229390297216,6454.075164076976,0.00042380294345007005,26297.901551609815,2681.6396579473944,19291.66257213606,1967.2021100106624,0.7335818234118809,0.7335818234118809,32545.463009263054,32395.05729023726,1.005806939375582,0.8,4307.806240845621,4287.898129693729,1.005806939375582,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.250110904472,3099.015535412006,7.636704071170084,5.028592429293606,-2.3484569854010697,7.3770494146946755,2.7803555401356075,3.5,0.7943872971816022,0.6,0.00022991473341471845,1.0000579819903723,0.00022990140327376724,199.043146303682,0.0,2.6624274418792876e-06,7.545319370285901,0.038542950847873125,7.774021873670109e-05,0.00015217451467801736,0.0005481153857860008,0.09226807982353102,0.09226807982353102,0.09226807982353102,0.09226473264208256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.674378131,595.6618523626707,0.0,0.09226807982353102,0.09226807982507385,0.09226807982507385,0.36970209664088366,0.36970209664088366,0.5,10.02225857006746,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27710.548606748653,20995.140732932952,0.7576587901915365,0.757775825140877,0.48985148760916736,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523692392119139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.57931069074,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58629957462693,260.58629957462693,-12.563700425373042,244.7641977389171,276.4084014103383,114533.08145733528,114579.6539863695,-46.57252903423353,0.0,nan,276.4084014103383,3.2584014103383083,270.0795606760521,-3.0704393239478804,263.7507199417662,-9.399280058233785,257.4218792074864,-15.72812079251355,251.0930384732014,-22.056961526798574,244.7641977389171,-28.385802261082887,1.0,1.0,25762.5980482374,25762.5980482374,275.82837993596576,2.678379935965779,275.82837993596576,275.82837993596576,81982.26701469331,81983.17857158491,-0.9115568916022312,0.0,8575.796259387458,8575.796259387458,0.9064325167119325,3619.896300510466,275.82837993596576,2.678379935965779,1.0,0.002,0.12870546953173503,0.004845954357879622,0.00019865309025621675,0.0018013469095537402,0.09932654512810837,0.09932654512810837,0.0,-1.9004329360194916e-13,0.9999635033610282,0.9999635033610282,0.0,0.09226471235027585,3.3674747979933785e-06,0.0,0.0,0.0,1599689.4262022367,266.26854711207466,0.0,1.0,1285681.216782229,2593.3868346958243,,,,,,,,,,,,,,,,,,,3.0,14599.229390297216,1569.363283986254,0.36970209664088366,6.1796691888313084,2.7803555401356075
2408.0,-30.146899862525288,5.028481583251301,35.04464799265599,27.663854823354654,5.016160887273667,-26.630593787566223,-40.12630343260241,1.4998548118443935,-6.881475455363216,-6.881475455386175,40.08922774692611,37687.484596943956,20613.301906578166,20613.301906578166,58300.78650352212,81992.02970177925,81983.24063408407,20613.301906578166,102596.54254066224,102596.54254066224,102596.54254066224,130307.11755774017,125798.99342585685,4508.1241318833145,0.0,94722.20316819937,50417.791708623874,49227.12384397277,27710.575017077936,76937.69886105071,20995.157953766735,1569.365137881738,0.0,0.8766412917520423,2.690181561576767,0.0014957518510113484,1.0,1.0,-6.881475455363216,329385.8417956778,1558384.0697457017,4.731181101318821,1558384.0697457017,4.731181101318821,0.7576586895373874,0.09226803055376005,3.601883695887388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601883695887388,1.284729261258575,1.2850246376953651,2.803613029222072,5940.519584580031,14599.213383708378,6454.071830790923,0.000423803659993735,26297.96272332521,2681.645895726391,19291.652608720986,1967.2010940250734,0.7335797381601002,0.7335797381601002,32545.440092688536,32395.05729023726,1.0058060540890659,0.8,4307.80320754532,4287.898129693729,1.0058060540890659,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.258393003049,3099.015535412006,7.63665381573378,5.028481583251301,-2.3485041948927243,7.376985778144025,2.780369758406897,3.5,0.7943913595448278,0.6,0.00022990140327376724,1.000056793452237,0.00022988834712090519,199.0435968861416,0.0,2.6532731956009766e-06,7.5193762363331675,0.03854560412106873,7.773600318093843e-05,0.00015216540009282883,0.0005480820736725413,0.09226803054684396,0.09226803054684396,0.09226803054684396,0.09226475104317806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.14527433517,595.6616992195723,0.0,0.09226803054684396,0.09226803055376005,0.09226803055376005,0.3697019069639507,0.3697019069639507,0.5,10.022160188135336,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,27710.575017077936,20995.157953766735,0.7576586895373874,0.7577661844138748,0.48984418763300236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523725764573947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.553367556786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5859961092985,260.5859961092985,-12.564003890701485,244.7636623650182,276.40832985389903,114534.65787092799,114581.08080793924,-46.42293701125598,0.0,nan,276.40832985389903,3.258329853899056,270.0793963559275,-3.0706036440724915,263.7504628580694,-9.39953714193058,257.4215293602843,-15.728470639715681,251.09259586259228,-22.0574041374077,244.7636623650182,-28.38633763498177,1.0,1.0,25762.5980482374,25762.5980482374,275.82836460545263,2.678364605452657,275.82836460545263,275.82836460545263,81982.12895860401,81983.24063408407,-1.1116754800605122,0.0,8575.796259387458,8575.796259387458,0.9064327118187409,3619.893114366825,275.82836460545263,2.678364605452657,1.0,0.002,0.12870876672286072,0.004845936678014907,0.00019865817017694789,0.0018013418570513903,0.09932908508847393,0.09932908508847393,0.0,2.72283380738092e-11,0.9999642649542522,0.9999642649542522,0.0,0.09226473335146715,3.297202292900898e-06,0.0,0.0,0.0,1599689.3996269866,266.26852454463676,0.0,1.0,1285681.2936566537,2593.3865244412077,,,,,,,,,,,,,,,,,,,3.0,14599.213383708378,1569.365137881738,0.3697019069639507,6.1796691888313084,2.780369758406897
2409.0,-30.147454691329582,5.028371169966385,35.04464540932718,27.66387127283963,5.01614726988326,-26.63109449520845,-40.12678643977267,1.4997870737608425,-6.88150920868128,-6.881509208695195,40.0892214978722,37687.069903550975,20613.249594217723,20613.249594217723,58300.319497768694,81992.00305040335,81983.19360755444,20613.249594217723,102596.44320177216,102596.44320177216,102596.44320177216,130307.03072215724,125798.95283022207,4508.077891935167,0.0,94722.35140599347,50417.55430967461,49227.552329243175,27710.587520385096,76938.13984962826,20995.16440793775,1569.3666038857125,0.0,0.8766411304012867,2.6901781675347296,0.0014957518510113484,1.0,1.0,-6.88150920868128,329385.40152641165,1558383.7998001636,4.731186605655337,1558383.7998001636,4.731186605655337,0.7576585805873949,0.09226798020791833,3.601877828412264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601877828412264,1.2847296050766603,1.2850249648179997,2.8036077118323575,5940.508317669296,14599.197587103823,6454.070401253488,0.00042380526043701063,26298.04671852177,2681.6544608527656,19291.648335737926,1967.2006583020632,0.7335772326448403,0.7335772326448403,32545.39767941651,32395.05729023726,1.0058044156291654,0.8,4307.797593608967,4287.898129693729,1.0058044156291654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2666734661857,3099.015535412006,7.636611008777361,5.028371169966385,-2.3485581700780482,7.376929340044433,2.7803839738996246,3.5,0.7943954211141785,0.6,0.00022988834712090519,1.0000578182893163,0.00022987505613840278,199.0440555989048,0.0,2.598743627158082e-06,7.364839439366004,0.03854820286469589,7.773174970070163e-05,0.00015215659742020356,0.0005480494746944819,0.0922679802037299,0.0922679802037299,0.0922679802037299,0.09226470384431282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.5888817651,595.6615546767782,0.0,0.0922679802037299,0.09226798020791833,0.09226798020791833,0.36970172448563304,0.36970172448563304,0.5,10.02206189625446,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27710.587520385096,20995.16440793775,0.7576585805873949,0.757755771217159,0.4898359900201443,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452375845296071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.39883075982,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58569614202173,260.58569614202173,-12.564303857978246,244.76312837260284,276.4082639117028,114536.5020764324,114582.38979618032,-45.88771974788748,0.0,nan,276.4082639117028,3.2582639117028407,270.07923680372295,-3.070763196277028,263.750209695836,-9.399790304163957,257.4211825880085,-15.728817411991486,251.09215548025742,-22.05784451974256,244.76312837260284,-28.38687162739714,1.0,1.0,25762.5980482374,25762.5980482374,275.8283253685094,2.6783253685094337,275.8283253685094,275.8283253685094,81982.21078638404,81983.19360755444,-0.9828211704007117,0.0,8575.796259387458,8575.796259387458,0.9064330729159994,3619.8872175543256,275.8283253685094,2.6783253685094337,1.0,0.002,0.12871206295718784,0.004845916839824698,0.0001986632440619872,0.0018013367553966857,0.09933162203099359,0.09933162203099359,0.0,-5.413269658915976e-13,0.9999642754177789,0.9999642754177789,0.0,0.09226468397287302,3.2962350453143965e-06,0.0,0.0,0.0,1599689.3598793114,266.2684907913187,0.0,1.0,1285681.4086350026,2593.386060404511,,,,,,,,,,,,,,,,,,,3.0,14599.197587103823,1569.3666038857125,0.36970172448563304,6.1796691888313084,2.7803839738996246
2410.0,-30.14800559806237,5.028261069102768,35.04464297449693,27.663846930395835,5.016102166029753,-26.631594821651657,-40.127269516792126,1.4996913896210804,-6.881551390989273,-6.88155139098536,40.089220613009374,37686.68774631406,20613.212103711685,20613.212103711685,58299.899850025744,81991.98011545368,81983.20103326335,20613.212103711685,102596.41313697504,102596.41313697504,102596.41313697504,130307.04207255288,125799.0091355387,4508.032937014183,0.0,94722.49635784453,50417.339070190246,49227.952541838094,27710.628935577843,76938.58147741594,20995.19110024273,1569.3696474722924,0.0,0.8766409021360491,2.69017392592607,0.0014957518510113484,1.0,1.0,-6.881551390989273,329384.8513123023,1558383.7615762232,4.731194392721663,1558383.7615762232,4.731194392721663,0.7576584114728222,0.09226794208182414,3.601873607940619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601873607940619,1.2847300801031944,1.2850254228775284,2.80360339009989,5940.499160436791,14599.18157537136,6454.067843638545,0.00042380635023586346,26298.117776543073,2681.661706754404,19291.640690855707,1967.1998787410287,0.7335749598042762,0.7335749598042762,32545.36717156461,32395.05729023726,1.0058032370858558,0.8,4307.79355550649,4287.898129693729,1.0058032370858558,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2749223441747,3099.015535412006,7.63657378249201,5.028261069102768,-2.3486172815248754,7.376878350627643,2.780398135197427,3.5,0.7943994671992648,0.6,0.00022987505613840278,1.000057409821651,0.00022986185981002674,199.04451107088707,0.0,2.6454910601725907e-06,7.497321664529122,0.03855084835575606,7.772749582057558e-05,0.0001521475603178272,0.0005480162820213352,0.09226794208289721,0.09226794208289721,0.09226794208289721,0.09226471328128467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.0515416056,595.6614042022701,0.0,0.09226794208289721,0.09226794208182414,0.09226794208182414,0.3697015414314072,0.3697015414314072,0.5,10.021965032582195,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27710.628935577843,20995.19110024273,0.7576584114728222,0.7577459673744924,0.489828211316534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523791731186355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.53131298498,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5853965314699,260.5853965314699,-12.564603468530095,244.76259590306466,276.4081971600897,114538.04297989573,114583.8761294982,-45.833149602449616,0.0,nan,276.4081971600897,3.2581971600897077,270.0790769085538,-3.0709230914461614,263.74995665709423,-9.400043342905747,257.4208364056828,-15.729163594317185,251.0917161543342,-22.058283845665784,244.76259590306466,-28.387404096935313,1.0,1.0,25762.5980482374,25762.5980482374,275.82828405211075,2.6782840521107687,275.82828405211075,275.82828405211075,81982.1939108689,81983.20103326335,-1.0071223944541998,0.0,8575.796259387458,8575.796259387458,0.9064333326529256,3619.882975980322,275.82828405211075,2.6782840521107687,1.0,0.002,0.1287153128331006,0.004845895753298062,0.0001986682429584566,0.001801331757221362,0.0993341214792283,0.0993341214792283,0.0,1.7981839975367286e-13,0.999964777845199,0.999964777845199,0.0,0.09226469220608496,3.2498757391763364e-06,0.0,0.0,0.0,1599689.3102056931,266.2684486090107,0.0,1.0,1285681.5523260923,2593.385480487334,,,,,,,,,,,,,,,,,,,3.0,14599.18157537136,1569.3696474722924,0.3697015414314072,6.1796691888313084,2.780398135197427
2411.0,-30.148554882820456,5.028151366090028,35.0446405303892,27.66382321659478,5.016056536978515,-26.63209374084137,-40.127752384264,1.499595395004682,-6.881587546147557,-6.88158754616162,40.089215475842536,37686.30997515442,20613.164361600095,20613.164361600095,58299.474336754516,81991.959236412,81983.16313517206,20613.164361600095,102596.32749677215,102596.32749677215,102596.32749677215,130306.97430561777,125798.98666850683,4507.987637110936,0.0,94722.64225635483,50417.12767162032,49228.349538593895,27710.646808845613,76938.9963474395,20995.201283554463,1569.37142157727,0.0,0.8766407233193083,2.6901702903768765,0.0014957518510113484,1.0,1.0,-6.881587546147557,329384.3797152055,1558383.539661522,4.731200492898121,1558383.539661522,4.731200492898121,0.7576582902731996,0.09226789584354757,3.6018692930602554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018692930602554,1.284730556386928,1.2850258823161445,2.80359899214187,5940.4898416914875,14599.16562371677,6454.065391556795,0.00042380748201131764,26298.18978685805,2681.669049762972,19291.633361419263,1967.1991313465112,0.7335726724072787,0.7335726724072787,32545.335981268036,32395.05729023726,1.005802032179435,0.8,4307.789427073773,4287.898129693729,1.005802032179435,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2831189120457,3099.015535412006,7.636532906525307,5.028151366090028,-2.348672565088645,7.376823931178673,2.7804122067201793,3.5,0.794403487634337,0.6,0.00022986185981002674,1.0000572410494286,0.00022984870302905557,199.04496520370682,0.0,2.6266567295403908e-06,7.443945171517467,0.0385534750124856,7.772324400077022e-05,0.00015213861580925652,0.0005479834085720525,0.09226789583815213,0.09226789583815213,0.09226789583815213,0.09226467407415158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.4926314684,595.6612605324857,0.0,0.09226789583815213,0.09226789584354757,0.09226789584354757,0.3697013631675046,0.3697013631675046,0.5,10.02186837826022,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27710.646808845613,20995.201283554463,0.7576582902731996,0.7577363509329778,0.48982066005867003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45238247743132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.47793649197,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58509731249023,260.58509731249023,-12.564902687509743,244.7620649549015,276.40812967025477,114539.5765468979,114585.34979544622,-45.773248548334756,0.0,nan,276.40812967025477,3.258129670254789,270.0789167270769,-3.07108327292309,263.7497037839617,-9.40029621603827,257.4204908408856,-15.7295091591144,251.09127789786118,-22.058722102138802,244.7620649549015,-28.387935045098487,1.0,1.0,25762.5980482374,25762.5980482374,275.8282434777424,2.6782434777423987,275.8282434777424,275.8282434777424,81982.1750398018,81983.16313517206,-0.9880953702522675,0.0,8575.796259387458,8575.796259387458,0.9064335981998517,3619.8786395255565,275.8282434777424,2.6782434777423987,1.0,0.002,0.12871855461618445,0.0048458757812265335,0.00019867323181931089,0.0018013267674847435,0.09933661590965544,0.09933661590965544,0.0,-6.959454713906243e-13,0.9999648655251868,0.9999648655251868,0.0,0.09226465405948499,3.2417840625803294e-06,0.0,0.0,0.0,1599689.2676295892,266.2684124538524,0.0,1.0,1285681.6754860864,2593.384983430926,,,,,,,,,,,,,,,,,,,3.0,14599.16562371677,1569.37142157727,0.3697013631675046,6.1796691888313084,2.7804122067201793
2412.0,-30.14910388443124,5.028042051959369,35.044638065042726,27.663813332933955,5.016012615050665,-26.632592234489074,-40.12823511203749,1.4995009650936888,-6.8816241422750295,-6.8816241422896605,40.08920997523153,37685.920219433494,20613.11769575394,20613.11769575394,58299.03791518744,81991.95439738312,81983.11852934201,20613.11769575394,102596.23622509596,102596.23622509596,102596.23622509596,130306.90000184279,125798.95763252176,4507.942369321027,0.0,94722.80038805005,50416.900809829815,49228.77730913359,27710.66377674683,76939.44108588042,20995.210779783923,1569.373164534549,0.0,0.876640543477616,2.69016661049041,0.0014957518510113484,1.0,1.0,-6.8816241422750295,329383.90236678056,1558383.3020478836,4.731206628041491,1558383.3020478836,4.731206628041491,0.7576581690331747,0.0922678492586984,3.6018637551239365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018637551239365,1.284731025270094,1.28502633440329,2.8035936583431558,5940.47854001205,14599.14968619218,6454.063917014896,0.00042380908121884137,26298.27412358376,2681.677649715628,19291.628953914853,1967.1986819061406,0.7335701522943101,0.7335701522943101,32545.29595004843,32395.05729023726,1.005800485741419,0.8,4307.784128432374,4287.898129693729,1.005800485741419,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.29127848496,3099.015535412006,7.636492534189765,5.028042051959369,-2.3487280139093114,7.376770065868681,2.7804262147598404,3.5,0.794407489931383,0.6,0.00022984870302905557,1.0000572117992728,0.00022983555372349022,199.04541910425834,0.0,2.6187910105990573e-06,7.4216537240377285,0.0385560938034962,7.771899362599414e-05,0.00015212970940306145,0.0005479504863764241,0.0922678492564679,0.0922678492564679,0.0922678492564679,0.09226463140703887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.9313941966,595.6611176014833,0.0,0.0922678492564679,0.0922678492586984,0.0922678492586984,0.36970118482048586,0.36970118482048586,0.5,10.02177184215687,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27710.66377674683,20995.210779783923,0.7576581690331747,0.7577262986627832,0.4898127629672819,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523857720297808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.45564504449,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58479859482014,260.58479859482014,-12.565201405179835,244.7615353159265,276.40806187385783,114541.08424127485,114586.78080135315,-45.69656007831156,0.0,nan,276.40806187385783,3.258061873857855,270.07875656218295,-3.0712434378170315,263.7494512505613,-9.400548749438656,257.4201459389706,-15.729854061029357,251.09084062742187,-22.059159372578108,244.7615353159265,-28.388464684073483,1.0,1.0,25762.5980482374,25762.5980482374,275.82820168025125,2.678201680251277,275.82820168025125,275.82820168025125,81982.18453067417,81983.11852934201,-0.9339986678387504,0.0,8575.796259387458,8575.796259387458,0.9064339390160738,3619.8730738995564,275.82820168025125,2.678201680251277,1.0,0.002,0.12872179251852572,0.004845855749297642,0.00019867821450990106,0.0018013217851722298,0.09933910725495053,0.09933910725495053,0.0,-3.1786899501451416e-13,0.9999649075752811,0.9999649075752811,0.0,0.0922646113561443,3.23790255408435e-06,0.0,0.0,0.0,1599689.2245341814,266.26837585772495,0.0,1.0,1285681.800148191,2593.3844803123775,,,,,,,,,,,,,,,,,,,3.0,14599.14968619218,1569.373164534549,0.36970118482048586,6.1796691888313084,2.7804262147598404
2413.0,-30.149650910132852,5.027933148685211,35.04463560885553,27.66379377515989,5.015965304374075,-26.633089288684392,-40.128713893331565,1.4994036829170803,-6.881659018692346,-6.881659018683799,40.08920530863696,37685.53065689372,20613.0683929792,20613.0683929792,58298.59904987292,81991.94292795353,81983.08988946879,20613.0683929792,102596.15828244798,102596.15828244798,102596.15828244798,130306.84113659358,125798.94382831045,4507.897308283125,0.0,94722.95243446116,50416.674271485856,49229.19795886144,27710.682854145583,76939.88081300702,20995.221909449738,1569.374966016335,0.0,0.876640369874153,2.6901631035313356,0.0014957518510113484,1.0,1.0,-6.881659018692346,329383.44745022204,1558383.10046214,4.7312125503745905,1558383.10046214,4.7312125503745905,0.7576580490620715,0.09226780302834539,3.601858921019463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601858921019463,1.2847315074802323,1.2850267998300626,2.803588843309257,5940.468337533007,14599.133736030484,6454.061898457004,0.00042381042097113333,26298.351632176353,2681.685553392479,19291.62292031023,1967.198066649695,0.733567760829036,0.733567760829036,32545.261006498633,32395.05729023726,1.0057991358445437,0.8,4307.779503208826,4287.898129693729,1.0057991358445437,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2993998734028,3099.015535412006,7.636451293230365,5.027933148685211,-2.3487822825935734,7.376715431278784,2.7804401572739086,3.5,0.7944114735068311,0.6,0.00022983555372349022,1.0000570061387535,0.00022982245243287816,199.04587137299802,0.0,2.6173090371848734e-06,7.4174538113819315,0.03855871111253339,7.771477821188263e-05,0.0001521207755116076,0.0005479175723488829,0.09226780302477199,0.09226780302477199,0.09226780302477199,0.0922645987678064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.3722258061,595.6609740386561,0.0,0.09226780302477199,0.09226780302834539,0.09226780302834539,0.36970100602695016,0.36970100602695016,0.5,10.021675713446447,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27710.682854145583,20995.221909449738,0.7576580490620715,0.7577162640992458,0.4898049003803866,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523890649442015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.45144513183,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5845001588751,260.5845001588751,-12.565499841124904,244.7610070585927,276.40799325927543,114542.58004436792,114588.2335075736,-45.653463205668736,0.0,nan,276.40799325927543,3.2579932592754517,270.07859601906586,-3.0714039809341216,263.7491987789013,-9.400801221098675,257.41980153876045,-15.730198461239524,251.09040429865468,-22.0595957013453,244.7610070585927,-28.38899294140728,1.0,1.0,25762.5980482374,25762.5980482374,275.8281634642403,2.678163464240299,275.8281634642403,275.8281634642403,81982.16262964132,81983.08988946879,-0.9272598274692427,0.0,8575.796259387458,8575.796259387458,0.9064342365168491,3619.8682156245604,275.8281634642403,2.678163464240299,1.0,0.002,0.12872501647509194,0.004845836083395838,0.0001986831763757429,0.0018013168231162495,0.09934158818787145,0.09934158818787145,0.0,-5.08007698407642e-13,0.999965058696872,0.999965058696872,0.0,0.09226457907107083,3.2239572745659567e-06,0.0,0.0,0.0,1599689.1834638796,266.26834098130763,0.0,1.0,1285681.9189521975,2593.384000836397,,,,,,,,,,,,,,,,,,,3.0,14599.133736030484,1569.374966016335,0.36970100602695016,6.1796691888313084,2.7804401572739086
2414.0,-30.15019623291425,5.027824662158359,35.04463314256675,27.663759828452044,5.015922691553207,-26.63358434046785,-40.12919232537968,1.4993107990917454,-6.881693260811403,-6.8816932607853305,40.089200104992685,37685.1651873405,20613.018383278053,20613.018383278053,58298.18357061855,81991.90283420676,81983.05481297182,20613.018383278053,102596.07319624987,102596.07319624987,102596.07319624987,130306.77237824416,125798.92006470374,4507.85231354043,0.0,94723.08324586842,50416.47928245966,49229.55995934306,27710.699181994296,76940.25914133736,20995.231103651906,1569.376621434688,0.0,0.8766402018188846,2.690159660356957,0.0014957518510113484,1.0,1.0,-6.881693260811403,329383.0008077253,1558382.8756749213,4.7312182834372045,1558382.8756749213,4.7312182834372045,0.7576579344231802,0.09226775588782701,3.6018558705258332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018558705258332,1.2847319690173202,1.2850272446407105,2.803585461705962,5940.461172321406,14599.117807152781,6454.058401459037,0.0004238110475714438,26298.41022262777,2681.6915279558025,19291.612467549287,1967.1970007647146,0.7335657290397855,0.7335657290397855,32545.238955858236,32395.05729023726,1.005798284011109,0.8,4307.776584525928,4287.898129693729,1.005798284011109,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3074873164296,3099.015535412006,7.636409886659817,5.027824662158359,-2.3488360366305487,7.376660698788908,2.78045404153947,3.5,0.7944154404398486,0.6,0.00022982245243287816,1.0000568289249687,0.00022980939261214829,199.04632223560876,0.0,2.6077578059887453e-06,7.390385622172104,0.038561318870339374,7.771056608384995e-05,0.0001521118863490282,0.0005478850908230056,0.09226775588477071,0.09226775588477071,0.09226775588477071,0.09226456031271327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.8092034791,595.6608317025222,0.0,0.09226775588477071,0.09226775588782701,0.09226775588782701,0.3697008279474746,0.3697008279474746,0.5,10.021579845546583,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,27710.699181994296,20995.231103651906,0.7576579344231802,0.7577071382554902,0.4897977418832679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523923460213002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.424376942625,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58420253531847,260.58420253531847,-12.56579746468151,244.76048026854022,276.40792480219346,114544.18292243734,114589.71210965294,-45.529187215605496,0.0,nan,276.40792480219346,3.257924802193486,270.0784358954019,-3.0715641045980533,263.7489469886492,-9.401053011350768,257.4194580819157,-15.73054191808427,251.08996917521006,-22.06003082478992,244.76048026854022,-28.389519731459757,1.0,1.0,25762.5980482374,25762.5980482374,275.828125131965,2.6781251319650323,275.828125131965,275.828125131965,81982.12456642953,81983.05481297182,-0.9302465422952082,0.0,8575.796259387458,8575.796259387458,0.9064344242504527,3619.8651498784625,275.828125131965,2.6781251319650323,1.0,0.002,0.12872823158600735,0.004845816569360888,0.00019868812484640142,0.0018013118747902863,0.09934406242320071,0.09934406242320071,0.0,-3.633122448720716e-13,0.9999651545523718,0.9999651545523718,0.0,0.09226454077657145,3.2151112555624644e-06,0.0,0.0,0.0,1599689.1431405055,266.2683067391886,0.0,1.0,1285682.0355954904,2593.3835300808796,,,,,,,,,,,,,,,,,,,3.0,14599.117807152781,1569.376621434688,0.3697008279474746,6.1796691888313084,2.78045404153947
