time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2415.0,-30.15073823646225,5.027716583026527,35.04463069289423,27.66374529981988,5.015879526908048,-26.634076460125367,-40.12967037325723,1.499217750565876,-6.881727926794781,-6.881727926761591,40.089195651525834,37684.790820531976,20612.96949586937,20612.96949586937,58297.76031640134,81991.89141838199,81983.02887097062,20612.96949586937,102595.99836684,102595.99836684,102595.99836684,130306.71740916203,125798.90980331809,4507.807605843927,0.0,94723.2345502927,50416.2668151273,49229.964150183776,27710.719042322038,76940.68319250582,20995.242809310286,1569.3784552977543,0.0,0.8766400285513308,2.690156174564908,0.0014957518510113484,1.0,1.0,-6.881727926794781,329382.54863696673,1558382.6832960094,4.7312241943139535,1558382.6832960094,4.7312241943139535,0.757657813831704,0.09226771017358519,3.6018509007386514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018509007386514,1.2847324312395134,1.2850276901898896,2.8035805846853075,5940.450838499865,14599.101894156056,6454.0564635633355,0.00042381242066402214,26298.48851624238,2681.699511682622,19291.606675049352,1967.1964100941047,0.7335633248707254,0.7335633248707254,32545.20303150378,32395.05729023726,1.0057968962255897,0.8,4307.771829480401,4287.898129693729,1.0057968962255897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3155422482237,3099.015535412006,7.636368988080996,5.027716583026527,-2.3488899334479543,7.376606516474482,2.7804678700183447,3.5,0.7944193914338128,0.6,0.00022980939261214829,1.0000564832644945,0.00022979641296057513,199.0467703557284,0.0,2.59950928533765e-06,7.367009314646901,0.03856391837962471,7.770635754887846e-05,0.00015210303506326984,0.0005478524538477212,0.09226771017012182,0.09226771017012182,0.09226771017012182,0.0922645303379873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.247532999,595.6606889635937,0.0,0.09226771017012182,0.09226771017358519,0.09226771017358519,0.36970064999821367,0.36970064999821367,0.5,10.02148444969025,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,27710.719042322038,20995.242809310286,0.757657813831704,0.7576974611798049,0.4897901767553131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239561689833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.4010006351,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58390582802815,260.58390582802815,-12.566094171971827,244.7599552472977,276.4078564088381,114545.72008221217,114591.10910305919,-45.3890208470023,0.0,nan,276.4078564088381,3.2578564088381086,270.0782761764793,-3.071723823520699,263.7486959441536,-9.401304055846367,257.419115711844,-15.730884288156005,251.0895354795562,-22.060464520443787,244.7599552472977,-28.390044752702266,1.0,1.0,25762.5980482374,25762.5980482374,275.8280874409634,2.6780874409633952,275.8280874409634,275.8280874409634,81982.11511083091,81983.02887097062,-0.9137601397087565,0.0,8575.796259387458,8575.796259387458,0.9064347301011729,3619.8601552423447,275.8280874409634,2.6780874409633952,1.0,0.002,0.1287314309737016,0.00484579704374465,0.00019869304887529514,0.001801306950683037,0.09934652443764758,0.09934652443764758,0.0,-4.41667969558468e-13,0.9999653249408,0.9999653249408,0.0,0.09226451078527267,3.199388312514028e-06,0.0,0.0,0.0,1599689.1023179756,266.2682720732052,0.0,1.0,1285682.1536826272,2593.383053498347,,,,,,,,,,,,,,,,,,,3.0,14599.101894156056,1569.3784552977543,0.36970064999821367,6.1796691888313084,2.7804678700183447
2416.0,-30.151278568497474,5.027608913758855,35.044628258346314,27.66372808199378,5.015836999446112,-26.63456701170626,-40.130144300032384,1.499125442647937,-6.881762201484094,-6.881762201498261,40.089191188286186,37684.41131136764,20612.9203122155,20612.9203122155,58297.331623583144,81991.87525679971,81983.00332404806,20612.9203122155,102595.92363626356,102595.92363626356,102595.92363626356,130306.6620822242,125798.89897434805,4507.763107876144,0.0,94723.38187829115,50416.05037874881,49230.36833282482,27710.73844596064,76941.10677878547,20995.254215113455,1569.3802574957053,0.0,0.8766398574703116,2.6901527281224196,0.0014957518510113484,1.0,1.0,-6.881762201484094,329382.1015705871,1558382.4904930238,4.731230030600373,1558382.4904930238,4.731230030600373,0.7576576949061387,0.09226766455055864,3.60184625413898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60184625413898,1.284732889832119,1.2850281322116361,2.8035759671488187,5940.441054494135,14599.086029477214,6454.054277584364,0.00042381366760347596,26298.563346351035,2681.7071422301233,19291.60014101192,1967.1957438077143,0.7335609891286574,0.7335609891286574,32545.16944331741,32395.05729023726,1.0057955986883913,0.8,4307.767383656452,4287.898129693729,1.0057955986883913,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.323563430208,3099.015535412006,7.636328075475808,5.027608913758855,-2.3489434685684927,7.376552382327348,2.7804816405838393,3.5,0.794423325881097,0.6,0.00022979641296057513,1.000056309317713,0.0002297834740099319,199.0472170956421,0.0,2.583557725980103e-06,7.321802595427612,0.038566501937350686,7.770218550238272e-05,0.0001520942274581924,0.0005478200234464523,0.09226766454962583,0.09226766454962583,0.09226766454962583,0.09226450008108654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.68358993076,595.6605469630568,0.0,0.09226766454962583,0.09226766455055864,0.09226766455055864,0.36970047302859493,0.36970047302859493,0.5,10.021389515483152,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27710.73844596064,20995.254215113455,0.7576576949061387,0.7576877181035968,0.48978254783512093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523988678803592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.35579391588,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5836100802904,260.5836100802904,-12.566389919709593,244.75943196777007,276.4077881928758,114547.26745894922,114592.50969143254,-45.24223248331356,0.0,nan,276.4077881928758,3.2577881928758075,270.0781169478137,-3.0718830521862515,263.7484457027789,-9.401554297221082,257.4187744577539,-15.73122554224608,251.08910321275,-22.060896787249987,244.75943196777007,-28.390568032229908,1.0,1.0,25762.5980482374,25762.5980482374,275.8280501872704,2.678050187270401,275.8280501872704,275.8280501872704,81982.10095362578,81983.00332404806,-0.9023704222781816,0.0,8575.796259387458,8575.796259387458,0.9064350160621414,3619.855485409675,275.8280501872704,2.678050187270401,1.0,0.002,0.12873461483713455,0.004845777654259284,0.00019869794910175323,0.0018013020508183199,0.09934897455087661,0.09934897455087661,0.0,-7.992695047476239e-14,0.9999654931811116,0.9999654931811116,0.0,0.09226448068696874,3.183863589900964e-06,0.0,0.0,0.0,1599689.0619562138,266.2682377985159,0.0,1.0,1285682.2704368269,2593.382582295478,,,,,,,,,,,,,,,,,,,3.0,14599.086029477214,1569.3802574957053,0.36970047302859493,6.1796691888313084,2.7804816405838393
2417.0,-30.151817158739927,5.027501652506413,35.044625842103784,27.66370897823947,5.015794890535225,-26.635055953814682,-40.130614245403535,1.499033685594974,-6.881796381499498,-6.881796381486573,40.08918684700191,37684.02598740995,20612.871350346933,20612.871350346933,58296.897337756884,81991.85598829207,81982.97922868357,20612.871350346933,102595.8505790305,102595.8505790305,102595.8505790305,130306.60881855525,125798.88996975178,4507.718848803473,0.0,94723.52643242515,50415.82844346239,49230.77554329195,27710.75823952474,76941.5337828167,20995.265908811885,1569.3820757304381,0.0,0.876639686440084,2.690149291203267,0.0014957518510113484,1.0,1.0,-6.881796381499498,329381.65573958197,1558382.3029594156,4.731235865155511,1558382.3029594156,4.731235865155511,0.7576575757088331,0.0922676193583589,3.6018418371409897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018418371409897,1.2847333457641945,1.2850285716245218,2.803571534136927,5940.431661473883,14599.070180217559,6454.051906854748,0.0004238148235691475,26298.635730105576,2681.7145233189294,19291.59305474245,1967.1950212093275,0.733558700638537,0.733558700638537,32545.13751481063,32395.05729023726,1.0057943652661891,0.8,4307.7631575122205,4287.898129693729,1.0057943652661891,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.331551691956,3099.015535412006,7.636287338406677,5.027501652506413,-2.3489968254413958,7.376498477947809,2.7804953546598026,3.5,0.7944272441885151,0.6,0.0002297834740099319,1.0000561280443419,0.00022977057743677306,199.0476623972265,0.0,2.5754621176725474e-06,7.2988596414839995,0.03856907739946836,7.769804870925785e-05,0.00015208542530067406,0.0005477876476673487,0.09226761936049581,0.09226761936049581,0.09226761936049581,0.09226447109869566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.11788895103,595.6604055400303,0.0,0.09226761936049581,0.0922676193583589,0.0922676193583589,0.3697002970014378,0.3697002970014378,0.5,10.021295068287465,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27710.75823952474,20995.265908811885,0.7576575757088331,0.7576778687868618,0.48977482166889036,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524021088503594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.33285096194,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58331531403627,260.58331531403627,-12.566684685963708,244.75891041794287,276.4077202101828,114548.81950141776,114593.91159066618,-45.0920892484276,0.0,nan,276.4077202101828,3.2577202101828107,270.07795825170155,-3.0720417482984317,263.74819629324304,-9.401803706756937,257.4184343347907,-15.731565665209303,251.0886723763566,-22.061327623643365,244.75891041794287,-28.391089582057106,1.0,1.0,25762.5980482374,25762.5980482374,275.8280131975879,2.678013197587916,275.8280131975879,275.8280131975879,81982.08368992612,81982.97922868357,-0.8955387574533233,0.0,8575.796259387458,8575.796259387458,0.9064352878928403,3619.851046326695,275.8280131975879,2.678013197587916,1.0,0.002,0.1287377823817371,0.004845758349729201,0.00019870282417849762,0.0018012971761444529,0.0993514120892488,0.0993514120892488,0.0,3.229504337565192e-13,0.9999656700348094,0.9999656700348094,0.0,0.0922644518141981,3.1675441607914124e-06,0.0,0.0,0.0,1599689.0217059234,266.2682036185005,0.0,1.0,1285682.3868685025,2593.3821123944,,,,,,,,,,,,,,,,,,,3.0,14599.070180217559,1569.3820757304381,0.3697002970014378,6.1796691888313084,2.7804953546598026
2418.0,-30.152353980668856,5.0273947970398485,35.04462344550888,27.663688372727506,5.01575305545305,-26.635543277054136,-40.13108768323434,1.4989423518436238,-6.881830495056931,-6.881830494988606,40.08918258103451,37683.66245870119,20612.822656043885,20612.822656043885,58296.485114745075,81991.83445096725,81982.95584844335,20612.822656043885,102595.77850448724,102595.77850448724,102595.77850448724,130306.55673312885,125798.8819027496,4507.67483037924,0.0,94723.66880969019,50415.62838905025,49231.15602293327,27710.778228641608,76941.93425157487,20995.27774917401,1569.3839013496772,0.0,0.8766395154851213,2.690145860970106,0.0014957518510113484,1.0,1.0,-6.881830495056931,329381.2107758975,1558382.1186788653,4.731241697144493,1558382.1186788653,4.731241697144493,0.7576574564576278,0.09226757456857934,3.6018375990864513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018375990864513,1.2847337996289792,1.2850290090240766,2.803567244923916,5940.422573146204,14599.05434784075,6454.049394289666,0.0004238159089597974,26298.70620311014,2681.7217095654623,19291.58554451728,1967.1942553794904,0.733556449337261,0.733556449337261,32545.106879798826,32395.05729023726,1.005793181812954,0.8,4307.7591025785105,4287.898129693729,1.005793181812954,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3395071066725,3099.015535412006,7.63624679362325,5.0273947970398485,-2.34905002233958,7.3764448193794285,2.7805090123715805,3.5,0.7944311463918802,0.6,0.00022977057743677306,1.0000559440047079,0.0002297577238695872,199.04810623853723,0.0,2.567032740201988e-06,7.274970785732434,0.03857164443220856,7.769388137891416e-05,0.00015207669605785888,0.0005477555618060385,0.09226757457382036,0.09226757457382036,0.09226757457382036,0.09226444278740492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.55016552994,595.6602647782389,0.0,0.09226757457382036,0.09226757456857934,0.09226757456857934,0.3697001220228292,0.3697001220228292,0.5,10.021201116197895,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,27710.778228641608,20995.27774917401,0.7576574564576278,0.7576685676257462,0.4897675477651495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524053393866532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.30896210618,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58302153646474,260.58302153646474,-12.566978463535236,244.75839059125192,276.40765248172073,114550.37291372273,114595.31375870117,-44.940844978454706,0.0,nan,276.40765248172073,3.257652481720754,270.0778001035999,-3.072199896400093,263.74794772549666,-9.402052274503319,257.41809534740094,-15.731904652599042,251.08824296931815,-22.061757030681832,244.75839059125192,-28.391609408748053,1.0,1.0,25762.5980482374,25762.5980482374,275.8279763577804,2.6779763577804374,275.8279763577804,275.8279763577804,81982.06408372128,81982.95584844335,-0.8917647220660001,0.0,8575.796259387458,8575.796259387458,0.9064355487108935,3619.8467870818836,275.8279763577804,2.6779763577804374,1.0,0.002,0.12874093334191156,0.004845739126099182,0.00019870767368409395,0.0018012923270540025,0.09935383684204697,0.09935383684204697,0.0,7.380962160907778e-13,0.9999658497662002,0.9999658497662002,0.0,0.09226442360933568,3.1509592436596244e-06,0.0,0.0,0.0,1599688.9815338787,266.26816950494305,0.0,1.0,1285682.5030737694,2593.3816434071787,,,,,,,,,,,,,,,,,,,3.0,14599.05434784075,1569.3839013496772,0.3697001220228292,6.1796691888313084,2.7805090123715805
2419.0,-30.152888970966266,5.027288352451775,35.04462107429115,27.66366748781877,5.015711075505216,-26.63602896631574,-40.13155713966114,1.4988510708594773,-6.881864029196379,-6.881864029226745,40.08917851956921,37683.29135605214,20612.773350643893,20612.773350643893,58296.06470669604,81991.81311376664,81982.93627226268,20612.773350643893,102595.70962290658,102595.70962290658,102595.70962290658,130306.50817662392,125798.87709894624,4507.631077677678,0.0,94723.81077781231,50415.42013590698,49231.54515767259,27710.798553717337,76942.34371138993,20995.2898715062,1569.38572862538,0.0,0.8766393469259202,2.6901424890027728,0.0014957518510113484,1.0,1.0,-6.881864029196379,329380.7733703751,1558381.9432330132,4.731247447405429,1558381.9432330132,4.731247447405429,0.7576573381964026,0.09226753015016456,3.601833390915437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601833390915437,1.2847342531584325,1.2850294461434653,2.8035629797061707,5940.413535661614,14599.038532936149,6454.046864494536,0.0004238169835356357,26298.77634449311,2681.728861996004,19291.57798279034,1967.1934842979347,0.7335542053396693,0.7335542053396693,32545.076460794608,32395.05729023726,1.0057920067045274,0.8,4307.755076236154,4287.898129693729,1.0057920067045274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.347429678924,3099.015535412006,7.636206115600205,5.027288352451775,-2.3491027397095756,7.3763910921613505,2.7805226137266774,3.5,0.7944350324933364,0.6,0.0002297577238695872,1.0000557533638552,0.0002297449148177575,199.04854856720578,0.0,2.5584782067521027e-06,7.250727237935459,0.038574202910415314,7.768974929803431e-05,0.0001520679745715529,0.0005477235085006988,0.09226753014889236,0.09226753014889236,0.09226753014889236,0.09226441682373313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.9807698594,595.6601245701556,0.0,0.09226753014889236,0.09226753015016456,0.09226753015016456,0.3696999481298633,0.3696999481298633,0.5,10.021107716146782,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,27710.798553717337,20995.2898715062,0.7576573381964026,0.7576590716467395,0.4897601182698807,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452408559330031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.28471855839,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5827287211572,260.5827287211572,-12.567271278842782,244.75787248945332,276.4075849528967,114551.91881302223,114596.7124550462,-44.79364202398915,0.0,nan,276.4075849528967,3.257584952896707,270.0776424601853,-3.072357539814675,263.7476999674896,-9.402300032510368,257.4177574747989,-15.732242525201059,251.08781498211934,-22.062185017880637,244.75787248945332,-28.392127510546658,1.0,1.0,25762.5980482374,25762.5980482374,275.82794054081774,2.677940540817758,275.82794054081774,275.82794054081774,81982.0407183492,81982.93627226268,-0.8955539134767605,0.0,8575.796259387458,8575.796259387458,0.9064358076897449,3619.842557870014,275.82794054081774,2.677940540817758,1.0,0.002,0.12874406572289734,0.00484572008045211,0.00019871249474878906,0.001801287505098237,0.09935624737439452,0.09935624737439452,0.0,-1.5297398764380077e-13,0.9999660511010448,0.9999660511010448,0.0,0.09226439776910664,3.132381057918368e-06,0.0,0.0,0.0,1599688.9420441384,266.2681359708036,0.0,1.0,1285682.6173052695,2593.3811823859114,,,,,,,,,,,,,,,,,,,3.0,14599.038532936149,1569.38572862538,0.3696999481298633,6.1796691888313084,2.7805226137266774
2420.0,-30.15342228726567,5.02718231469818,35.044618724272105,27.663661201391392,5.0156703814172605,-26.636513020397416,-40.13202250991014,1.498761114546465,-6.881897614418335,-6.881897614422642,40.089174388371596,37682.89797168342,20612.724530472802,20612.724530472802,58295.62250215623,81991.80991795735,81982.91499681999,20612.724530472802,102595.63952729279,102595.63952729279,102595.63952729279,130306.45806991184,125798.87050252667,4507.587567385168,0.0,94723.96609050668,50415.18484285314,49231.97916405949,27710.81854261904,76942.79770667854,20995.301750500643,1569.3875407775788,0.0,0.8766391783540651,2.690139111902245,0.0014957518510113484,1.0,1.0,-6.881897614418335,329380.3352990074,1558381.764774496,4.731253198099444,1558381.764774496,4.731253198099444,0.7576572203455492,0.09226748603408956,3.601827865333599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601827865333599,1.2847347003998044,1.2850298770305095,2.8035577027792,5940.402354486577,14599.022736831168,6454.045393013638,0.00042381856367396646,26298.859810096288,2681.7373731188827,19291.573584435464,1967.193035790557,0.7335517099881765,0.7335517099881765,32545.036518800298,32395.05729023726,1.0057904637164317,0.8,4307.749789404859,4287.898129693729,1.0057904637164317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3553206976926,3099.015535412006,7.636165706834437,5.02718231469818,-2.349155368047648,7.376337682745828,2.780536160937675,3.5,0.7944389031250499,0.6,0.0002297449148177575,1.0000555791486812,0.0002297321465006303,199.04898951354613,0.0,2.54962317522544e-06,7.225632078588897,0.03857675253359054,7.768565338357348e-05,0.00015205926143418402,0.0005476912850156907,0.09226748603548998,0.09226748603548998,0.09226748603548998,0.09226438979329717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.4085628647,595.6599852726946,0.0,0.09226748603548998,0.09226748603408956,0.09226748603408956,0.3696997755555269,0.3696997755555269,0.5,10.021014829360595,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27710.81854261904,20995.301750500643,0.7576572203455492,0.7576488539497991,0.4897521157904633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524117683005644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.25962339904,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.582436962234,260.582436962234,-12.567563037765979,244.75735609976482,276.4075178247319,114553.42873576329,114598.06077660086,-44.632040837586366,0.0,nan,276.4075178247319,3.257517824731906,270.0774854797211,-3.072514520278901,263.74745313472016,-9.402546865279817,257.4174207897263,-15.732579210273684,251.08738844473993,-22.062611555260048,244.75735609976482,-28.392643900235157,1.0,1.0,25762.5980482374,25762.5980482374,275.827904474751,2.677904474751017,275.827904474751,275.827904474751,81982.04341697817,81982.91499681999,-0.8715798418270424,0.0,8575.796259387458,8575.796259387458,0.9064361477443954,3619.837004660267,275.827904474751,2.677904474751017,1.0,0.002,0.12874718092930562,0.0048457011004127,0.0001987172892835708,0.0018012827109557142,0.09935864464178538,0.09935864464178538,0.0,2.392851541910268e-13,0.9999662372278443,0.9999662372278443,0.0,0.09226437082798121,3.115206108350134e-06,0.0,0.0,0.0,1599688.9024942275,266.26810238558164,0.0,1.0,1285682.73171076,2593.3807206625675,,,,,,,,,,,,,,,,,,,3.0,14599.022736831168,1569.3875407775788,0.3696997755555269,6.1796691888313084,2.780536160937675
2421.0,-30.15395542583582,5.027076654940785,35.04461638216767,27.66363270292061,5.015630724567709,-26.636996810796038,-40.13249161709098,1.4986721095174842,-6.881933000233971,-6.88193300022402,40.08916991654638,37682.54265999629,20612.67917097987,20612.67917097987,58295.22183097616,81991.77390397016,81982.88384867426,20612.67917097987,102595.56301965413,102595.56301965413,102595.56301965413,130306.40152745595,125798.85728219476,4507.54424526119,0.0,94724.09685697682,50414.99626123698,49232.33399526648,27710.83850780181,76943.17250306829,20995.313492071655,1569.3893953210422,0.0,0.8766390012024423,2.6901355537499247,0.0014957518510113484,1.0,1.0,-6.881933000233971,329379.87374195486,1558381.5716014053,4.731259241486879,1558381.5716014053,4.731259241486879,0.7576570981841837,0.0922674426237765,3.601824591647153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601824591647153,1.2847351431074974,1.285030303435158,2.8035541885583637,5940.39490827432,14599.006956428937,6454.042098911907,0.0004238192661489304,26298.92001866156,2681.7435126838996,19291.56373814495,1967.1920317483493,0.7335496562009303,0.7335496562009303,32545.012854758905,32395.05729023726,1.0057895495576403,0.8,4307.746657167805,4287.898129693729,1.0057895495576403,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.36317985145,3099.015535412006,7.636126670481672,5.027076654940785,-2.3492090023740184,7.376285657314804,2.7805496534694267,3.5,0.7944427581341219,0.6,0.0002297321465006303,1.0000555608691082,0.0002297193830920547,199.04943031466544,0.0,2.5415206219585193e-06,7.202669442630444,0.038579294054212496,7.768152478089961e-05,0.0001520506217197307,0.0005476596684853648,0.09226744262596587,0.09226744262596587,0.09226744262596587,0.0922643581421909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.8330073071,595.6598470472503,0.0,0.09226744262596587,0.0922674426237765,0.0922674426237765,0.36969960414961417,0.36969960414961417,0.5,10.02092229556526,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27710.83850780181,20995.313492071655,0.7576570981841837,0.75763995601626,0.4897451123229109,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524149672436353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.23666076308,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.582146178076,260.582146178076,-12.567853821923961,244.75684115102322,276.40745120515226,114555.0068457362,114599.48977097274,-44.48292523655397,0.0,nan,276.40745120515226,3.257451205152279,270.0773291943125,-3.072670805687494,263.7472071834812,-9.402792816518797,257.4170851726534,-15.732914827346576,251.08696316183372,-22.063036838166255,244.75684115102322,-28.393158848976753,1.0,1.0,25762.5980482374,25762.5980482374,275.8278654568501,2.6778654568500997,275.8278654568501,275.8278654568501,81982.0216413468,81982.88384867426,-0.8622073274600552,0.0,8575.796259387458,8575.796259387458,0.906436349213097,3619.833714605389,275.8278654568501,2.6778654568500997,1.0,0.002,0.12875028464673124,0.004845681843201032,0.00019872206535081796,0.0018012779349981314,0.09936103267540898,0.09936103267540898,0.0,3.489491681718526e-13,0.9999663617318004,0.9999663617318004,0.0,0.09226433890679543,3.103716981067599e-06,0.0,0.0,0.0,1599688.860823922,266.268066999766,0.0,1.0,1285682.8522498142,2593.380234185219,,,,,,,,,,,,,,,,,,,3.0,14599.006956428937,1569.3893953210422,0.36969960414961417,6.1796691888313084,2.7805496534694267
2422.0,-30.154485145666502,5.026971394691739,35.044614072622856,27.663618244137638,5.015585924576928,-26.6374780386446,-40.13295656824482,1.4985788175420327,-6.88196670034074,-6.881966700398919,40.08916617115529,37682.16698523488,20612.631229944953,20612.631229944953,58294.798215179835,81991.76777197125,81982.86689302242,20612.631229944953,102595.49812296737,102595.49812296737,102595.49812296737,130306.35815633232,125798.8569406913,4507.501215641019,0.0,94724.24826870451,50414.77728561544,49232.74553676564,27710.86003336495,76943.60557013059,20995.326472664285,1569.3912825414086,0.0,0.8766388305159316,2.6901321651043135,0.0014957518510113484,1.0,1.0,-6.88196670034074,329379.43417302886,1558381.4098095223,4.731265064323588,1558381.4098095223,4.731265064323588,0.7576569780723189,0.09226739969264175,3.6018195819377024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018195819377024,1.2847356058585788,1.2850307498940947,2.803549279332563,5940.38450621394,14598.991161810007,6454.040246420714,0.00042382066306035574,26298.998634946864,2681.7515293139722,19291.558200924803,1967.1914671090335,0.7335472528330271,0.7335472528330271,32544.976641761405,32395.05729023726,1.0057881506240487,0.8,4307.741863916697,4287.898129693729,1.0057881506240487,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3710024680236,3099.015535412006,7.6360867813645905,5.026971394691739,-2.3492614802233085,7.376232874915048,2.780563083300443,3.5,0.794446595228698,0.6,0.0002297193830920547,1.0000552048168827,0.00022970670217562435,199.04986829086607,0.0,2.5405492058488373e-06,7.199916449375605,0.038581834603418345,7.767743295550278e-05,0.0001520419501365519,0.0005476276732778284,0.09226739968726533,0.09226739968726533,0.09226739968726533,0.0922643349059383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.2581255465,595.6597086383113,0.0,0.09226739968726533,0.09226739969264175,0.09226739969264175,0.3696994332743906,0.3696994332743906,0.5,10.020830350654297,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,27710.86003336495,20995.326472664285,0.7576569780723189,0.7576301862023711,0.4897374733874318,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524181651341075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.23390776983,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58185603468957,260.58185603468957,-12.568143965310412,244.75632792499076,276.4073841444078,114556.47628780537,114600.86119040368,-44.38490259831316,0.0,nan,276.4073841444078,3.2573841444078084,270.0771729005121,-3.0728270994878812,263.74696165662453,-9.403038343375442,257.41675041274044,-15.733249587259536,251.08653916886183,-22.063460831138144,244.75632792499076,-28.39367207500922,1.0,1.0,25762.5980482374,25762.5980482374,275.8278297795233,2.6778297795233357,275.8278297795233,275.8278297795233,81982.00511978214,81982.86689302242,-0.8617732402781257,0.0,8575.796259387458,8575.796259387458,0.9064366575197252,3619.828679847391,275.8278297795233,2.6778297795233357,1.0,0.002,0.1287533683511447,0.004845662969392013,0.00019872681121508546,0.0018012731880505623,0.09936340560754273,0.09936340560754273,0.0,-7.343522491487509e-13,0.9999665786020445,0.9999665786020445,0.0,0.0922643159871583,3.083705483445097e-06,0.0,0.0,0.0,1599688.8211386902,266.26803329965924,0.0,1.0,1285682.9670466033,2593.379770882899,,,,,,,,,,,,,,,,,,,3.0,14598.991161810007,1569.3912825414086,0.3696994332743906,6.1796691888313084,2.780563083300443
2423.0,-30.15501323347026,5.0268665507357015,35.04461177198054,27.663609547913097,5.0155453641737004,-26.637957373704015,-40.1334212050773,1.4984895044113447,-6.881999002751115,-6.8819990027248235,40.08916180875718,37681.7940613176,20612.581274751905,20612.581274751905,58294.37533606951,81991.76186747837,81982.84414984519,20612.581274751905,102595.4254245971,102595.4254245971,102595.4254245971,130306.30317037347,125798.84486012501,4507.458310248465,0.0,94724.40003721032,50414.561628088784,49233.153787912815,27710.87774577638,76944.0315336892,20995.336806778392,1569.392954080572,0.0,0.8766386698776367,2.6901289170043494,0.0014957518510113484,1.0,1.0,-6.881999002751115,329379.0128354498,1558381.2213635452,4.731270544374595,1558381.2213635452,4.731270544374595,0.7576568667146766,0.09226735555235105,3.6018143413607926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018143413607926,1.2847360498276084,1.285031177672639,2.803544231396091,5940.373810242291,14598.975417908538,6454.038560190468,0.0004238221324750721,26299.079036212268,2681.7597279613597,19291.55316066976,1967.1909531460549,0.7335448185887589,0.7335448185887589,32544.93875991329,32395.05729023726,1.0057866872219992,0.8,4307.73684977197,4287.898129693729,1.0057866872219992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3787926945793,3099.015535412006,7.636046237947945,5.0268665507357015,-2.349312968969423,7.376179519705125,2.7805764575502154,3.5,0.7944504164429187,0.6,0.00022970670217562435,1.0000550349689163,0.0002296940609701186,199.05030491939044,0.0,2.524134745265788e-06,7.1533978680832435,0.03858435873816361,7.76733440953731e-05,0.00015203335808025125,0.0005475959294986897,0.0922673555574629,0.0922673555574629,0.0922673555574629,0.09226430486744988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.6782085259,595.6595718362532,0.0,0.0922673555574629,0.09226735555235105,0.09226735555235105,0.3696992638790387,0.3696992638790387,0.5,10.020738831409647,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,27710.87774577638,20995.336806778392,0.7576568667146766,0.7576204960165869,0.48972991550123024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524213425315045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.18738918853,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58156694935536,260.58156694935536,-12.568433050644614,244.7558164288854,276.40731746984113,114557.9787929706,114602.20183938104,-44.22304641041432,0.0,nan,276.40731746984113,3.257317469841155,270.07701726164106,-3.0729827383589168,263.746717053446,-9.403282946553986,257.4164168452524,-15.733583154747578,251.0861166370662,-22.06388336293378,244.7558164288854,-28.39418357111458,1.0,1.0,25762.5980482374,25762.5980482374,275.8277948251781,2.6777948251781254,275.8277948251781,275.8277948251781,81982.00116373232,81982.84414984519,-0.8429861128679477,0.0,8575.796259387458,8575.796259387458,0.9064369800341873,3619.8234130675964,275.8277948251781,2.6777948251781254,1.0,0.002,0.1287564375478122,0.004845644414313369,0.000198731535256225,0.0018012684654653086,0.0993657676281125,0.0993657676281125,0.0,7.215335100230202e-13,0.9999667358425812,0.9999667358425812,0.0,0.09226428635651134,3.0691958397077223e-06,0.0,0.0,0.0,1599688.7830993687,266.26800099724886,0.0,1.0,1285683.077082232,2593.379326796016,,,,,,,,,,,,,,,,,,,3.0,14598.975417908538,1569.392954080572,0.3696992638790387,6.1796691888313084,2.7805764575502154
2424.0,-30.155539541593626,5.026762112380449,35.04460950148472,27.663598756212764,5.0155052955663155,-26.63843505787522,-40.133881790656574,1.498400811855043,-6.88203180420885,-6.882031804189197,40.08915807671676,37681.41573974342,20612.532602701067,20612.532602701067,58293.948342444484,81991.7524140945,81982.82842217667,20612.532602701067,102595.36102487773,102595.36102487773,102595.36102487773,130306.25959876471,125798.84385152184,4507.415747242858,0.0,94724.54870138285,50414.3409813083,49233.56413341617,27710.89857388698,76944.46270730314,20995.349346882293,1569.3947861898148,0.0,0.8766385040749827,2.69012561872691,0.0014957518510113484,1.0,1.0,-6.88203180420885,329378.58498896396,1558381.0601472503,4.731276200605042,1558381.0601472503,4.731276200605042,0.7576567497766744,0.0922673128990935,3.6018093583015216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018093583015216,1.2847364908120362,1.2850316025169057,2.803539390420012,5940.363552794881,14598.959689044681,6454.036665756895,0.0004238234997068595,26299.156695525773,2681.7676470074666,19291.547498081032,1967.1903757227017,0.7335424371749177,0.7335424371749177,32544.902739537803,32395.05729023726,1.0057852957303226,0.8,4307.732082016837,4287.898129693729,1.0057852957303226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3865538684477,3099.015535412006,7.636006252295204,5.026762112380449,-2.3493646440396834,7.376126756420132,2.7805897819479632,3.5,0.7944542234137038,0.6,0.0002296940609701186,1.0000548497304604,0.0002296814630037811,199.0507400781408,0.0,2.516235810471038e-06,7.131012286874921,0.03858687497397408,7.766929108315582e-05,0.00015202476988696278,0.0005475642388724979,0.09226731289908578,0.09226731289908578,0.09226731289908578,0.09226428200410552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.0984834916,595.6594350026478,0.0,0.09226731289908578,0.0922673128990935,0.0922673128990935,0.36969909531474016,0.36969909531474016,0.5,10.02064790462856,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,27710.89857388698,20995.349346882293,0.7576567497766744,0.7576107011650046,0.4897222543886437,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524245101528022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.165003607326,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5812789361979,260.5812789361979,-12.568721063802059,244.75530666004502,276.40725121236386,114559.486370375,114603.54539985143,-44.05902947639492,0.0,nan,276.40725121236386,3.257251212363883,270.07686230189273,-3.073137698107246,263.74647339142587,-9.403526608574111,257.4160844809598,-15.733915519040181,251.0856955705002,-22.06430442949977,244.75530666004502,-28.394693339954955,1.0,1.0,25762.5980482374,25762.5980482374,275.8277601897536,2.6777601897535988,275.8277601897536,275.8277601897536,81981.99371350267,81982.82842217667,-0.8347086739959195,0.0,8575.796259387458,8575.796259387458,0.9064372867003933,3619.818405093029,275.8277601897536,2.6777601897535988,1.0,0.002,0.1287594870095205,0.004845625845592316,0.00019873622863300535,0.0018012637713953664,0.09936811431650268,0.09936811431650268,0.0,2.8371836130469674e-14,0.999966949706903,0.999966949706903,0.0,0.09226426343735891,3.0494617345848857e-06,0.0,0.0,0.0,1599688.7444723556,266.2679681957911,0.0,1.0,1285683.188817804,2593.3788758485266,,,,,,,,,,,,,,,,,,,3.0,14598.959689044681,1569.3947861898148,0.36969909531474016,6.1796691888313084,2.7805897819479632
2425.0,-30.15606417927004,5.026658063786888,35.04460725248876,27.663572946935915,5.015463625601993,-26.638911398783822,-40.13434220161287,1.498310845113079,-6.882065485651481,-6.8820654856455405,40.08915415564954,37681.05727458556,20612.485831298334,20612.485831298334,58293.543105883895,81991.7254318962,81982.80723120898,20612.485831298334,102595.29306250732,102595.29306250732,102595.29306250732,130306.21225356594,125798.83882432268,4507.373429243256,0.0,94724.6834465326,50414.14382756637,49233.932909962474,27710.919191058627,76944.8521010211,20995.361678821017,1569.3966290667563,0.0,0.8766383341657421,2.690122231967854,0.0014957518510113484,1.0,1.0,-6.882065485651481,329378.14566482906,1558380.8907661738,4.731281996929942,1558380.8907661738,4.731281996929942,0.7576566310941972,0.09226727082114763,3.6018057312509564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018057312509564,1.2847369376677908,1.2850320332893905,2.8035355921106992,5940.355504633231,14598.943978230827,6454.033697080994,0.0004238243483648995,26299.220589455115,2681.774162375033,19291.5386245101,1967.189470870287,0.7335403176261884,0.7335403176261884,32544.876521155205,32395.05729023726,1.0057842828965597,0.8,4307.728611680214,4287.898129693729,1.0057842828965597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.394284515159,3099.015535412006,7.635967057328405,5.026658063786888,-2.349416748948948,7.376074812735836,2.7806030539620212,3.5,0.7944580154177203,0.6,0.0002296814630037811,1.0000546758738889,0.00022966890565565928,199.05117385741633,0.0,2.5076345229581184e-06,7.106636238063308,0.03858938260849704,7.766523980298313e-05,0.00015201622320079795,0.0005475329039677587,0.09226727082238231,0.09226727082238231,0.09226727082238231,0.09226425630662773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.51547395065,595.6592992276702,0.0,0.09226727082238231,0.09226727082114763,0.09226727082114763,0.36969892825432654,0.36969892825432654,0.5,10.020557469612143,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27710.919191058627,20995.361678821017,0.7576566310941972,0.7576016005508744,0.48971511732992873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524276671122054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.14062755852,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58099180655586,260.58099180655586,-12.56900819344412,244.7547985783962,276.40718503472635,114561.01199242474,114604.93586538776,-43.923872963025275,0.0,nan,276.40718503472635,3.257185034726376,270.0767077434541,-3.0732922565458693,263.74623045218635,-9.403769547813624,257.4157531609172,-15.7342468390828,251.08527586965488,-22.0647241303451,244.7547985783962,-28.395201421603787,1.0,1.0,25762.5980482374,25762.5980482374,275.8277240372768,2.677724037276846,275.8277240372768,275.8277240372768,81981.96528290697,81982.80723120898,-0.8419483020115877,0.0,8575.796259387458,8575.796259387458,0.906437509915347,3619.8147599072113,275.8277240372768,2.677724037276846,1.0,0.002,0.12876252016736886,0.004845607188575784,0.0001987408964859134,0.0018012591037375614,0.0993704482429567,0.0993704482429567,0.0,2.2347488443097419e-13,0.9999671263973279,0.9999671263973279,0.0,0.09226423766354702,3.033157600615598e-06,0.0,0.0,0.0,1599688.704809055,266.2679345143485,0.0,1.0,1285683.3035509542,2593.378412803392,,,,,,,,,,,,,,,,,,,3.0,14598.943978230827,1569.3966290667563,0.36969892825432654,6.1796691888313084,2.7806030539620212
2426.0,-30.15658702748403,5.026554425525487,35.04460502992848,27.66355782458561,5.01542457042171,-26.639385867694287,-40.134798526391364,1.4982234106289662,-6.882097515659609,-6.882097515689374,40.08915041990109,37680.68192855189,20612.43659143567,20612.43659143567,58293.11851998756,81991.70868476329,81982.79234947736,20612.43659143567,102595.22894091303,102595.22894091303,102595.22894091303,130306.16806315284,125798.83670802969,4507.331355123151,0.0,94724.82578443678,50413.92712154843,49234.33184765371,27710.939122239804,76945.27096989352,20995.373631664344,1569.3983986294284,0.0,0.8766381726137591,2.6901190112681412,0.0014957518510113484,1.0,1.0,-6.882097515659609,329377.72788162733,1558380.7293907076,4.731287508154658,1558380.7293907076,4.731287508154658,0.7576565174875005,0.09226722856166432,3.6018012720929082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018012720929082,1.2847373725946813,1.2850324521824465,2.8035311721481553,5940.3461392629815,14598.928283337991,6454.031380603043,0.0004238255079547625,26299.292667358844,2681.781512275736,19291.531700402484,1967.1887648078075,0.733538043946939,0.733538043946939,32544.84428781963,32395.05729023726,1.0057830377013954,0.8,4307.724345188012,4287.898129693729,1.0057830377013954,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4019822455016,3099.015535412006,7.635927041251255,5.026554425525487,-2.3494677105376107,7.3760221360630975,2.7806162694902645,3.5,0.7944617912829327,0.6,0.00022966890565565928,1.0000544896113306,0.00022965639176813224,199.05160615879655,0.0,2.499554884182434e-06,7.083738541773018,0.038591882163381226,7.766122467096781e-05,0.00015200768098469147,0.0005475014587385547,0.09226722856017676,0.09226722856017676,0.09226722856017676,0.09226423287376276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.93064130045,595.6591640545182,0.0,0.09226722856017676,0.09226722856166432,0.09226722856166432,0.36969876229968573,0.36969876229968573,0.5,10.020467598686075,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,27710.939122239804,20995.373631664344,0.7576565174875005,0.7575919583517483,0.4897075733646485,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524308140648017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.11772986223,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5807058001764,260.5807058001764,-12.56929419982356,244.75429221003526,276.4071193903268,114562.53216588126,114606.28420688347,-43.752041002243004,0.0,nan,276.4071193903268,3.2571193903268068,270.07655395426303,-3.0734460457369437,263.74598851820343,-9.404011481796545,257.4154230821426,-15.734576917857396,251.08485764608753,-22.06514235391245,244.75429221003526,-28.395707789964717,1.0,1.0,25762.5980482374,25762.5980482374,275.8276902719152,2.6776902719151963,275.8276902719152,275.8276902719152,81981.94977666922,81982.79234947736,-0.8425728081347188,0.0,8575.796259387458,8575.796259387458,0.9064377843395183,3619.8102784533726,275.8276902719152,2.6776902719151963,1.0,0.002,0.12876553414680877,0.00484558890694609,0.00019874553541017378,0.0018012544644205428,0.09937276770508689,0.09937276770508689,0.0,-1.6928342408406571e-13,0.9999673342355067,0.9999673342355067,0.0,0.09226421458210567,3.013979558648943e-06,0.0,0.0,0.0,1599688.6670904704,266.26790248434037,0.0,1.0,1285683.412658603,2593.377972462029,,,,,,,,,,,,,,,,,,,3.0,14598.928283337991,1569.3983986294284,0.36969876229968573,6.1796691888313084,2.7806162694902645
2427.0,-30.15710970447856,5.026451165936832,35.0446028269594,27.663538546208315,5.0153868764947935,-26.639860046375524,-40.135258553177096,1.498137218396016,-6.882131524625606,-6.882131524633595,40.08914653967024,37680.326385623404,20612.39115070325,20612.39115070325,58292.71753632666,81991.68359227119,81982.76974675363,20612.39115070325,102595.16089745688,102595.16089745688,102595.16089745688,130306.12095583581,125798.83141450884,4507.289541326967,0.0,94724.96201092456,50413.732849116845,49234.69906867524,27710.960058378932,76945.65912705417,20995.38617359652,1569.4002641045329,0.0,0.8766380007483319,2.6901155915823907,0.0014957518510113484,1.0,1.0,-6.882131524625606,329377.28428634914,1558380.561773196,4.7312933712161955,1558380.561773196,4.7312933712161955,0.7576563976623454,0.09226718745899688,3.6017973228112075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017973228112075,1.2847378016211557,1.2850328652295588,2.803527161936275,5940.33764210522,14598.912606806129,6454.028646918215,0.00042382646449397484,26299.35932569121,2681.7883095339603,19291.523529235597,1967.187931580672,0.7335358740237513,0.7335358740237513,32544.815740154194,32395.05729023726,1.0057819348863744,0.8,4307.720566541161,4287.898129693729,1.0057819348863744,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4096510525405,3099.015535412006,7.635888514611394,5.026451165936832,-2.3495197850929825,7.375970951029815,2.78062943538772,3.5,0.79446555296792,0.6,0.00022965639176813224,1.0000544720003124,0.0002296438826064872,199.05203832026783,0.0,2.490909411547918e-06,7.0592372723268,0.03859437307279277,7.76571771598074e-05,0.00015199921460832484,0.0005474703642456706,0.0922671874551356,0.0922671874551356,0.0922671874551356,0.09226420716910398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.34288611164,595.6590298244862,0.0,0.0922671874551356,0.09226718745899688,0.09226718745899688,0.36969859774549274,0.36969859774549274,0.5,10.020378189115148,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27710.960058378932,20995.38617359652,0.7576563976623454,0.7575829253742903,0.48970048230277574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524339502965673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.09322859278,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5804208521477,260.5804208521477,-12.569579147852266,244.75378728540642,276.4070544188962,114564.06746816552,114607.657607517,-43.590139351476466,0.0,nan,276.4070544188962,3.257054418896246,270.0764009921938,-3.0735990078061945,263.7457475654953,-9.404252434504656,257.4150941387952,-15.734905861204766,251.08444071209917,-22.06555928790081,244.75378728540642,-28.39621271459356,1.0,1.0,25762.5980482374,25762.5980482374,275.82765362732954,2.677653627329562,275.82765362732954,275.82765362732954,81981.93884837517,81982.76974675363,-0.8308983784663724,0.0,8575.796259387458,8575.796259387458,0.9064380273849271,3619.8063094252634,275.82765362732954,2.677653627329562,1.0,0.002,0.1287685330411269,0.004845570331919011,0.00019875015024361026,0.0018012498492646805,0.09937507512180513,0.09937507512180513,0.0,-4.917091039891019e-13,0.9999674977092147,0.9999674977092147,0.0,0.09226418856404014,2.9988949567368764e-06,0.0,0.0,0.0,1599688.627041446,266.26786847537437,0.0,1.0,1285683.5285073938,2593.3775049145856,,,,,,,,,,,,,,,,,,,3.0,14598.912606806129,1569.4002641045329,0.36969859774549274,6.1796691888313084,2.78062943538772
