time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2428.0,-30.15762844411495,5.026348341042596,35.044600697427754,27.663520455267303,5.015341891622075,-26.640331410545443,-40.13571442393584,1.4980448580374834,-6.882161406656962,-6.882161406609694,40.0891442512215,37679.96388187703,20612.33898740156,20612.33898740156,58292.30286927859,81991.67459991218,81982.77957715336,20612.33898740156,102595.11856455491,102595.11856455491,102595.11856455491,130306.1026596585,125798.85443483305,4507.248224825459,0.0,94725.10803264315,50413.52438829869,49235.09293816052,27710.98409510358,76946.0770332641,20995.401229896255,1569.402175653344,0.0,0.8766378454289773,2.6901125868730027,0.0014957518510113484,1.0,1.0,-6.882161406656962,329376.8945210535,1558380.4629175577,4.731298669821989,1558380.4629175577,4.731298669821989,0.7576562837985266,0.09226714708820856,3.601792739991328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601792739991328,1.2847382594911667,1.2850333071328928,2.8035225956591763,5940.327966711986,14598.89691627609,6454.026484193627,0.00042382769728056574,26299.433329656615,2681.795855838295,19291.517064707074,1967.1872723822175,0.7335335641225756,0.7335335641225756,32544.78261290484,32395.05729023726,1.005780655159329,0.8,4307.716181728093,4287.898129693729,1.005780655159329,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4172857718218,3099.015535412006,7.635847594236639,5.026348341042596,-2.349569175005241,7.375917516047838,2.780642542787685,3.5,0.7944692979393385,0.6,0.0002296438826064872,1.0000540618790172,0.00022963146829782952,199.05246722787976,0.0,2.489974123125986e-06,7.0565866649390445,0.0385968630469159,7.765316640753083e-05,0.00015199071619895636,0.0005474390581514833,0.09226714709255947,0.09226714709255947,0.09226714709255947,0.09226420014691311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.75799522095,595.6588947411739,0.0,0.09226714709255947,0.09226714708820856,0.09226714708820856,0.3696984341852006,0.3696984341852006,0.5,10.020289782001596,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,27710.98409510358,20995.401229896255,0.7576562837985266,0.7575734217623413,0.4896931115226035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524370855142337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.09057798539,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5801364651653,260.5801364651653,-12.569863534834667,244.7532841558166,276.40698877452047,114565.50799456004,114609.01230677108,-43.50431221106891,0.0,nan,276.40698877452047,3.2569887745204937,270.076247850775,-3.0737521492249584,263.74550692703525,-9.404493072964726,257.41476600329173,-15.735233996708246,251.08402507955282,-22.06597492044716,244.7532841558166,-28.396715844183376,1.0,1.0,25762.5980482374,25762.5980482374,275.82762489164935,2.677624891649373,275.82762489164935,275.82762489164935,81981.89497202735,81982.77957715336,-0.8846051260043168,0.0,8575.796259387458,8575.796259387458,0.9064383094192129,3619.8017036912847,275.82762489164935,2.677624891649373,1.0,0.002,0.12877149763106147,0.004845552646139676,0.00019875471381124198,0.0018012452867987956,0.099377356905621,0.099377356905621,0.0,6.100376280515629e-13,0.9999678695055969,0.9999678695055969,0.0,0.09226418249915545,2.964589053107055e-06,0.0,0.0,0.0,1599688.5918522945,266.267838593343,0.0,1.0,1285683.6302980934,2593.377094103473,,,,,,,,,,,,,,,,,,,3.0,14598.89691627609,1569.402175653344,0.3696984341852006,6.1796691888313084,2.780642542787685
2429.0,-30.15814619054577,5.02624592749384,35.044598568936856,27.66352108391004,5.015309736813288,-26.64080059781077,-40.136166103742994,1.4979641440804525,-6.882192630321811,-6.882192630306293,40.08914002216323,37679.580927565454,20612.28962589249,20612.28962589249,58291.87055345794,81991.66761846955,81982.75747652228,20612.28962589249,102595.04710241477,102595.04710241477,102595.04710241477,130306.04820229392,125798.84121686914,4507.2069854247775,0.0,94725.25732674313,50413.297459793575,49235.51096327728,27711.00109987916,76946.51206315644,20995.41113672687,1569.4037855676847,0.0,0.876637690201519,2.690109447261992,0.0014957518510113484,1.0,1.0,-6.882192630321811,329376.48725659115,1558380.2802317156,4.731303965293992,1558380.2802317156,4.731303965293992,0.7576561763702729,0.09226710530408819,3.6017873014000834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017873014000834,1.28473866268649,1.2850336944708398,2.8035174825893865,5940.317132730653,14598.881287201892,6454.0249159904515,0.00042382920671004873,26299.51449101995,2681.8041319941008,19291.512377242838,1967.1867943938898,0.7335311221745171,0.7335311221745171,32544.74329963853,32395.05729023726,1.0057791364628743,0.8,4307.710978116949,4287.898129693729,1.0057791364628743,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4248966148566,3099.015535412006,7.635807779553636,5.02624592749384,-2.349619265330502,7.375865192824342,2.7806556092211516,3.5,0.7944730312060433,0.6,0.00022963146829782952,1.0000539585957926,0.00022961907837479323,199.05289531591205,0.0,2.47109876723683e-06,7.003093906349176,0.03859933414568313,7.76491927161366e-05,0.00015198227558169293,0.0005474078302280295,0.09226710530470142,0.09226710530470142,0.09226710530470142,0.09226417077446002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.161930845,595.6587631956464,0.0,0.09226710530470142,0.09226710530408819,0.09226710530408819,0.36969827379276543,0.36969827379276543,0.5,10.020201746260614,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27711.00109987916,20995.41113672687,0.7576561763702729,0.7575635203011273,0.4896853660714169,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524401971268994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.0370852268,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57985379388793,260.57985379388793,-12.570146206112042,244.75278278309088,276.4069248046904,114567.04817031274,114610.29002176815,-43.24185145542976,0.0,nan,276.4069248046904,3.2569248046904136,270.0760964003665,-3.073903599633468,263.74526799604837,-9.404732003951608,257.4144395917247,-15.735560408275262,251.0836111874067,-22.06638881259329,244.75278278309088,-28.397217216909098,1.0,1.0,25762.5980482374,25762.5980482374,275.82759109085896,2.677591090858982,275.82759109085896,275.82759109085896,81981.91442074222,81982.75747652228,-0.8430557800602401,0.0,8575.796259387458,8575.796259387458,0.9064386441189066,3619.7962379070837,275.82759109085896,2.677591090858982,1.0,0.002,0.1287744500370131,0.00484553476505818,0.00019875925802572577,0.0018012407420499323,0.09937962901286289,0.09937962901286289,0.0,7.565822968125246e-14,0.9999680015333825,0.9999680015333825,0.0,0.09226415289819923,2.9524058889662178e-06,0.0,0.0,0.0,1599688.5550832187,266.26780736967817,0.0,1.0,1285683.7366589434,2593.376664848072,,,,,,,,,,,,,,,,,,,3.0,14598.881287201892,1569.4037855676847,0.36969827379276543,6.1796691888313084,2.7806556092211516
2430.0,-30.15866228960854,5.026143877923279,35.04459649641125,27.663502608798467,5.015270927701338,-26.641268967874375,-40.136621485557384,1.4978776059696384,-6.882226928926059,-6.882226928938956,40.089137378880736,37679.23226883113,20612.245948535627,20612.245948535627,58291.47821736676,81991.6469225235,81982.74951600513,20612.245948535627,102594.99546454076,102594.99546454076,102594.99546454076,130306.02264720839,125798.85634961205,4507.16629759634,0.0,94725.39476058216,50413.106520904345,49235.87582186424,27711.027182667625,76946.90300453187,20995.427367587698,1569.4059015390694,0.0,0.8766375119892416,2.6901059984621183,0.0014957518510113484,1.0,1.0,-6.882226928926059,329376.03988475155,1558380.1660488201,4.7313100448778735,1558380.1660488201,4.7313100448778735,0.7576560489507829,0.09226706765632842,3.6017832373432084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017832373432084,1.2847390930757376,1.2850341090402762,2.8035133800749668,5940.308439994886,14598.865660733589,6454.022300093252,0.0004238302125461206,26299.582323131326,2681.8110489444744,19291.504558151053,1967.1859970684234,0.7335289329360777,0.7335289329360777,32544.71392228965,32395.05729023726,1.0057780015975222,0.8,4307.707089650935,4287.898129693729,1.0057780015975222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.432479901082,3099.015535412006,7.635770148728053,5.026143877923279,-2.349671151593318,7.375815029516597,2.7806686283690145,3.5,0.7944767509625755,0.6,0.00022961907837479323,1.0000537871333648,0.00022960672848706663,199.05332204347147,0.0,2.4662500531159194e-06,6.989352650530516,0.03860180039573625,7.764518664633575e-05,0.00015197389172845748,0.0005473770157413698,0.09226706765933396,0.09226706765933396,0.09226706765933396,0.09226415812896156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.56991524977,595.6586304114177,0.0,0.09226706765933396,0.09226706765632842,0.09226706765632842,0.36969811404738495,0.36969811404738495,0.5,10.020114461238578,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27711.027182667625,20995.427367587698,0.7576560489507829,0.7575545725853792,0.4896783469844391,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524433027946153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.023343970985,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5795720711903,260.5795720711903,-12.570427928809693,244.7522830718482,276.4068610705367,114568.54635106983,114611.6430927772,-43.09674170737354,0.0,nan,276.4068610705367,3.256861070536729,270.075945470796,-3.074054529203977,263.7450298710596,-9.404970128940363,257.4141142713188,-15.735885728681183,251.08319867158258,-22.066801328417398,244.7522830718482,-28.397716928151766,1.0,1.0,25762.5980482374,25762.5980482374,275.8275558639723,2.677555863972316,275.8275558639723,275.8275558639723,81981.8995022734,81982.74951600513,-0.8500137317314511,0.0,8575.796259387458,8575.796259387458,0.9064388942274122,3619.7921535299242,275.8275558639723,2.677555863972316,1.0,0.002,0.12877737786818097,0.004845516434895075,0.00019876376305551788,0.0018012362373783085,0.09938188152775894,0.09938188152775894,0.0,4.3382658576618383e-13,0.9999682678702155,0.9999682678702155,0.0,0.09226413982576272,2.927830565702856e-06,0.0,0.0,0.0,1599688.5146930697,266.2677730710739,0.0,1.0,1285683.8534943024,2593.3761933193537,,,,,,,,,,,,,,,,,,,3.0,14598.865660733589,1569.4059015390694,0.36969811404738495,6.1796691888313084,2.7806686283690145
2431.0,-30.15917659669168,5.026042216194667,35.04459445124486,27.663506904523842,5.015230607646873,-26.64173587625806,-40.13706904426215,1.497789887216165,-6.8822593846308,-6.882259384678172,40.08913402270138,37678.83728120799,20612.199407490272,20612.199407490272,58291.03668869827,81991.66103024314,81982.73563161267,20612.199407490272,102594.93503910294,102594.93503910294,102594.93503910294,130305.98349753478,125798.85772224881,4507.125775285965,0.0,94725.557568744,50412.85978834548,49236.330867109464,27711.04845843183,76947.37932554129,20995.44027241104,1569.4077427140808,0.0,0.8766373466391633,2.690102734972972,0.0014957518510113484,1.0,1.0,-6.8822593846308,329375.6165510951,1558380.0210682107,4.731315685678462,1558380.0210682107,4.731315685678462,0.7576559329361143,0.09226702864351492,3.6017768442661673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017768442661673,1.284739528905364,1.2850345291027676,2.8035074528569908,5940.295880931241,14598.850050009345,6454.021584906644,0.0004238321290105234,26299.674206507807,2681.8204184413444,19291.502420410423,1967.1857790795455,0.7335262889164146,0.7335262889164146,32544.667709425277,32395.05729023726,1.0057762163662,0.8,4307.700972790177,4287.898129693729,1.0057762163662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.440027706988,3099.015535412006,7.635731557629415,5.026042216194667,-2.3497217872649188,7.375764003459586,2.7806815866277184,3.5,0.7944804533222053,0.6,0.00022960672848706663,1.000053600597082,0.000229594422088956,199.05374729097215,0.0,2.4582861788421484e-06,6.9667830308386485,0.03860425868191509,7.764124958392269e-05,0.00015196547890314395,0.0005473457430411626,0.09226702864690993,0.09226702864690993,0.09226702864690993,0.09226413703753543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.97186045564,595.658499555801,0.0,0.09226702864690993,0.09226702864351492,0.09226702864351492,0.3696979564735943,0.3696979564735943,0.5,10.020027713958697,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,27711.04845843183,20995.44027241104,0.7576559329361143,0.7575441450979944,0.4896701825516387,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524463985933347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.00077435129,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57929115015145,260.57929115015145,-12.570708849848529,244.75178501578876,276.4067972845176,114569.94843206294,114612.92253922754,-42.97410716461209,0.0,nan,276.4067972845176,3.2567972845176314,270.07579483076927,-3.0742051692307086,263.7447923770249,-9.40520762297507,257.41378992327634,-15.736210076723637,251.0827874695318,-22.06721253046817,244.75178501578876,-28.398214984211222,1.0,1.0,25762.5980482374,25762.5980482374,275.8275217892123,2.677521789212335,275.8275217892123,275.8275217892123,81981.915468611,81982.73563161267,-0.8201630016701529,0.0,8575.796259387458,8575.796259387458,0.9064392876673019,3619.785728487498,275.8275217892123,2.677521789212335,1.0,0.002,0.12878028736746433,0.004845498511835639,0.0001987682405414085,0.0018012317599491558,0.09938412027070426,0.09938412027070426,0.0,4.905641864949573e-13,0.9999684665390478,0.9999684665390478,0.0,0.09226411914477002,2.909498744905182e-06,0.0,0.0,0.0,1599688.4764731096,266.2677406153692,0.0,1.0,1285683.9640519577,2593.37574712654,,,,,,,,,,,,,,,,,,,3.0,14598.850050009345,1569.4077427140808,0.3696979564735943,6.1796691888313084,2.7806815866277184
2432.0,-30.159689277653708,5.025940943594483,35.0445924227976,27.66348720705139,5.015191768741962,-26.642201173014282,-40.13752013035116,1.4977036640993888,-6.882291536025718,-6.882291535998227,40.08913041444438,37678.48753871479,20612.15271205513,20612.15271205513,58290.640250769924,81991.63925610752,81982.71832134282,20612.15271205513,102594.87103339795,102594.87103339795,102594.87103339795,130305.939463541,125798.85401589332,4507.08544764768,0.0,94725.6931863117,50412.66703292728,49236.69572598269,27711.068430143052,76947.76415612575,20995.452259710884,1569.4095144913792,0.0,0.8766371839291318,2.6900995020860448,0.0014957518510113484,1.0,1.0,-6.882291536025718,329375.19718712143,1558379.865200478,4.73132123641704,1558379.865200478,4.73132123641704,0.7576558194657275,0.09226698949285776,3.601772924193861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601772924193861,1.2847399576492167,1.2850349421337233,2.803503466012134,5940.287433285397,14598.834457981126,6454.018864085618,0.00042383307944765324,26299.74048336569,2681.8271767999972,19291.494287694295,1967.1849497732962,0.7335241311561976,0.7335241311561976,32544.63937286363,32395.05729023726,1.0057751217077404,0.8,4307.697222085598,4287.898129693729,1.0057751217077404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4475445792523,3099.015535412006,7.635692997052783,5.025940943594483,-2.349772119840683,7.375713063435166,2.7806944918027927,3.5,0.7944841405150836,0.6,0.000229594422088956,1.0000534313446474,0.0002295821552056963,199.05417119553604,0.0,2.4496346595757176e-06,6.942264625237583,0.038606708316574666,7.763728167874419e-05,0.00015195714041021181,0.0005473151139674257,0.09226698949280356,0.09226698949280356,0.09226698949280356,0.09226411319346517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.3703774617,595.6583698024481,0.0,0.09226698949280356,0.09226698949285776,0.09226698949285776,0.36969780022460774,0.36969780022460774,0.5,10.019941425006927,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,27711.068430143052,20995.452259710884,0.7576558194657275,0.7575352044342598,0.4896631884230679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524494836554835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.97625594569,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57901116749485,260.57901116749485,-12.570988832505122,244.75128860831197,276.40673372668056,114571.43917325758,114614.26973059007,-42.830557332499794,0.0,nan,276.40673372668056,3.2567337266805794,270.0756447030045,-3.0743552969954635,263.74455567933165,-9.405444320668323,257.41346665565675,-15.73653334434323,251.08237763198372,-22.06762236801626,244.75128860831197,-28.39871139168801,1.0,1.0,25762.5980482374,25762.5980482374,275.82748761938933,2.6774876193893533,275.82748761938933,275.82748761938933,81981.89554654648,81982.71832134282,-0.8227747963392176,0.0,8575.796259387458,8575.796259387458,0.906439528914512,3619.78178881483,275.82748761938933,2.6774876193893533,1.0,0.002,0.128783181471737,0.004845480706083726,0.00019877269438908042,0.00180122730562574,0.0993863471945402,0.0993863471945402,0.0,1.482061001700785e-14,0.9999686333735273,0.9999686333735273,0.0,0.09226409538866258,2.894104195186667e-06,0.0,0.0,0.0,1599688.438611491,266.26770846397426,0.0,1.0,1285684.0735729772,2593.375305117528,,,,,,,,,,,,,,,,,,,3.0,14598.834457981126,1569.4095144913792,0.36969780022460774,6.1796691888313084,2.7806944918027927
2433.0,-30.16020028097872,5.025840052863196,35.044590416012035,27.663467230182164,5.0151528127891645,-26.642664971601313,-40.137967200111575,1.4976175034037054,-6.882323979299542,-6.882323979287011,40.08912698214354,37678.12973523157,20612.106887821174,20612.106887821174,58290.23662305274,81991.61757784283,81982.70224722741,20612.106887821174,102594.80913504859,102594.80913504859,102594.80913504859,130305.89845735877,125798.85308290648,4507.045374452279,0.0,94725.82836634193,50412.465670559875,49237.06966198006,27711.08932231018,76948.15898429023,20995.464890642797,1569.411336883792,0.0,0.8766370189394572,2.690096239853146,0.0014957518510113484,1.0,1.0,-6.882323979299542,329374.7740164674,1558379.7169328365,4.731326864925375,1558379.7169328365,4.731326864925375,0.7576557040556093,0.0922669510586545,3.6017690368622484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017690368622484,1.2847403860197524,1.2850353548420348,2.80349950546886,5940.279041369453,14598.818881385963,6454.016122746588,0.0004238340177853219,26299.806399819627,2681.8338984076754,19291.486093648484,1967.18411421316,0.733521981126857,0.733521981126857,32544.611272964652,32395.05729023726,1.005774036191938,0.8,4307.693502706336,4287.898129693729,1.005774036191938,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.455031120606,3099.015535412006,7.6356548452168935,5.025840052863196,-2.349822520820929,7.375662573684125,2.7807073449287283,3.5,0.7944878128367795,0.6,0.0002295821552056963,1.0000532567209777,0.00022956992906403924,199.05459371455228,0.0,2.4417742804145917e-06,6.9199883106949525,0.03860915009085508,7.763334928752756e-05,0.00015194880591816874,0.0005472845043442514,0.0922669510579724,0.0922669510579724,0.0922669510579724,0.09226409107833158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.76738597156,595.6582405481689,0.0,0.0922669510579724,0.0922669510586545,0.0922669510586545,0.3696976449871341,0.3696976449871341,0.5,10.019855625487997,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27711.08932231018,20995.464890642797,0.7576557040556093,0.7575260720006739,0.489656025986586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452452558975838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.953979631144,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57873209447797,260.57873209447797,-12.571267905522006,244.75079383838505,276.4066703505735,114572.9229075303,114615.61431206782,-42.69140453750437,0.0,nan,276.4066703505735,3.256670350573529,270.0754950481335,-3.0745049518664587,263.7443197456978,-9.405680254302183,257.41314444325735,-15.736855556742626,251.08196914082072,-22.06803085917926,244.75079383838505,-28.399206161614927,1.0,1.0,25762.5980482374,25762.5980482374,275.82745330174214,2.677453301742162,275.82745330174214,275.82745330174214,81981.87575563668,81982.70224722741,-0.826491590734804,0.0,8575.796259387458,8575.796259387458,0.9064397681467142,3619.7778820465596,275.82745330174214,2.677453301742162,1.0,0.002,0.1287860592453692,0.004845462916682134,0.0001987771229113367,0.0018012228770189335,0.09938856145566835,0.09938856145566835,0.0,-6.972981220210173e-14,0.9999688103509519,0.9999688103509519,0.0,0.09226407328483224,2.8777738222609365e-06,0.0,0.0,0.0,1599688.400406141,266.26767602070043,0.0,1.0,1285684.1840882413,2593.3748590960145,,,,,,,,,,,,,,,,,,,3.0,14598.818881385963,1569.411336883792,0.3696976449871341,6.1796691888313084,2.7807073449287283
2434.0,-30.16071101793738,5.025739527242932,35.04458841727372,27.663463563099526,5.015114710391079,-26.643128445104853,-40.13841800680382,1.4975321375445048,-6.882357394762664,-6.8823573947729875,40.089123200607055,37677.77072434142,20612.063074514346,20612.063074514346,58289.83379885576,81991.61701439533,81982.67832779262,20612.063074514346,102594.74140230696,102594.74140230696,102594.74140230696,130305.850847948,125798.84538300913,4507.005464938861,0.0,94725.97945698195,50412.258242182885,49237.4680164434,27711.109445641032,76948.57746208443,20995.47690495594,1569.4131459374112,0.0,0.8766368499527041,2.6900928798680117,0.0014957518510113484,1.0,1.0,-6.882357394762664,329374.33816560183,1558379.5535792739,4.73133262979266,1558379.5535792739,4.73133262979266,0.7576555874149072,0.09226691289740863,3.601763617293535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601763617293535,1.2847408105883593,1.2850357637998793,2.8034943605816283,5940.268139970778,14598.803321310097,6454.014617841393,0.0004238355475900286,26299.88792217344,2681.8422113742654,19291.48159538615,1967.1836555180569,0.733519536374963,0.733519536374963,32544.5720971526,32395.05729023726,1.0057725228074197,0.8,4307.688317289015,4287.898129693729,1.0057725228074197,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4624864333946,3099.015535412006,7.635617526860905,5.025739527242932,-2.3498734188709554,7.375612946113887,2.7807201444641145,3.5,0.7944914698468899,0.6,0.00022956992906403924,1.0000532291824622,0.00022955770989481364,199.0550160149097,0.0,2.4336696602404288e-06,6.897019817121375,0.03861158376051532,7.76293842130095e-05,0.00015194054485102973,0.0005472539264361955,0.09226691290065209,0.09226691290065209,0.09226691290065209,0.09226406440540416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.161039502,595.6581123675794,0.0,0.09226691290065209,0.09226691289740863,0.09226691289740863,0.3696974908902535,0.3696974908902535,0.5,10.01977017165338,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27711.109445641032,20995.47690495594,0.7576555874149072,0.7575167172853512,0.4896486974422201,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524556242452586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.931011137574,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57845386752246,260.57845386752246,-12.571546132477522,244.7503004620391,276.40660727300764,114574.35493800575,114616.91691563545,-42.561977629684705,0.0,nan,276.40660727300764,3.25660727300766,270.0753459108126,-3.0746540891873906,263.7440845486201,-9.405915451379883,257.412823186424,-15.737176813575957,251.08156182423136,-22.06843817576862,244.7503004620391,-28.399699537960885,1.0,1.0,25762.5980482374,25762.5980482374,275.8274170970767,2.6774170970767273,275.8274170970767,275.8274170970767,81981.8893226148,81982.67832779262,-0.7890051778085763,0.0,8575.796259387458,8575.796259387458,0.9064401016749207,3619.7724353800027,275.8274170970767,2.6774170970767273,1.0,0.002,0.12878892562214359,0.004845445001392117,0.00019878153344590687,0.0018012184670567661,0.09939076672295342,0.09939076672295342,0.0,5.026729900381444e-13,0.9999689338676978,0.9999689338676978,0.0,0.09226404652128543,2.866376123185836e-06,0.0,0.0,0.0,1599688.36105592,266.2676426052373,0.0,1.0,1285684.2979151683,2593.374399709297,,,,,,,,,,,,,,,,,,,3.0,14598.803321310097,1569.4131459374112,0.3696974908902535,6.1796691888313084,2.7807201444641145
2435.0,-30.16121851240852,5.025639387407236,35.04458644907523,27.66345109501856,5.015072785659268,-26.643589382600666,-40.138860885612644,1.4974436558499926,-6.882389181129668,-6.882389181191833,40.0891200837118,37677.40107745639,20612.01678035475,20612.01678035475,58289.41785781113,81991.61205547696,81982.66754890532,20612.01678035475,102594.68432926007,102594.68432926007,102594.68432926007,130305.81527917896,125798.84944520987,4506.965833969101,0.0,94726.12570897606,50412.0390059609,49237.874114461294,27711.130949918886,76949.00506438018,20995.490024624618,1569.4149806660191,0.0,0.8766366873580261,2.6900896836945702,0.0014957518510113484,1.0,1.0,-6.882389181129668,329373.9235640969,1558379.4189353443,4.731338176600007,1558379.4189353443,4.731338176600007,0.7576554729061347,0.09226687515404276,3.6017587958761266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017587958761266,1.284741249718036,1.2850361873310843,2.8034896495046064,5940.258157763882,14598.787749536992,6454.0126575437935,0.00042383686035215136,26299.963733671946,2681.849941995681,19291.47573592544,1967.1830580193482,0.7335171991597269,0.7335171991597269,32544.537245118063,32395.05729023726,1.0057711764533372,0.8,4307.683704178676,4287.898129693729,1.0057711764533372,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.469907943966,3099.015535412006,7.63557938530745,5.025639387407236,-2.3499231977370076,7.375562585144244,2.7807328859901066,3.5,0.7944951102828876,0.6,0.00022955770989481364,1.0000528914610898,0.00022954556889428812,199.05543563580088,0.0,2.4322869258907978e-06,6.893101147974521,0.03861401604744121,7.762548905058604e-05,0.00015193222084422758,0.0005472232128026908,0.09226687515559964,0.09226687515559964,0.09226687515559964,0.0922640455327419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.5551801852,595.657984061156,0.0,0.09226687515559964,0.09226687515404276,0.09226687515404276,0.3696973373622641,0.3696973373622641,0.5,10.019685283438715,6.218670023372397e-11,6.218670023372397e-11,6.218670023372397e-11,6.218670023372397e-11,6.218670023372397e-11,6.218670023372397e-11,27711.130949918886,20995.490024624618,0.7576554729061347,0.7575071023860892,0.4896411726952571,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524586879292263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.927092468424,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57817628008723,260.57817628008723,-12.571823719912743,244.74980875121298,276.40654380896285,114575.76718146223,114618.23132824927,-42.464146787051426,0.0,nan,276.40654380896285,3.256543808962874,270.0751967974124,-3.0748032025875887,263.7438497858627,-9.406150214137256,257.41250277431027,-15.737497225689708,251.0811557627618,-22.06884423723818,244.74980875121298,-28.400191248786996,1.0,1.0,25762.5980482374,25762.5980482374,275.8273840537615,2.6773840537615,275.8273840537615,275.8273840537615,81981.87392510544,81982.66754890532,-0.7936237998801516,0.0,8575.796259387458,8575.796259387458,0.906440398391863,3619.767589855507,275.8273840537615,2.6773840537615,1.0,0.002,0.12879177277402915,0.004845427456942562,0.0001987859149711734,0.001801214085253853,0.09939295748558669,0.09939295748558669,0.0,2.2502616089936645e-13,0.9999691422135297,0.9999691422135297,0.0,0.09226402800251098,2.8471515317827928e-06,0.0,0.0,0.0,1599688.3236241154,266.2676108188703,0.0,1.0,1285684.406192695,2593.373962719153,,,,,,,,,,,,,,,,,,,3.0,14598.787749536992,1569.4149806660191,0.3696973373622641,6.1796691888313084,2.7807328859901066
2436.0,-30.16172448892778,5.025539637930421,35.04458448735736,27.66342528574171,5.0150351541435265,-26.644048524619798,-40.13930722195653,1.497359189833479,-6.882420427736349,-6.882420427728395,40.089116334173426,37677.06742711672,20611.969937249694,20611.969937249694,58289.03736436642,81991.58061930453,81982.64858559657,20611.969937249694,102594.61852284627,102594.61852284627,102594.61852284627,130305.76784514236,125798.84151996617,4506.9263251761895,0.0,94726.25230029998,50411.86300526726,49238.21032781413,27711.149322296085,76949.35965011021,20995.50092876496,1569.416653184671,0.0,0.8766365301596013,2.6900865417978177,0.0014957518510113484,1.0,1.0,-6.882420427736349,329373.5160032835,1558379.2569649415,4.731343539319069,1558379.2569649415,4.731343539319069,0.7576553640765888,0.09226683660087068,3.6017556178344905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017556178344905,1.2847416699021006,1.2850365920127491,2.80348625892157,5940.250973525287,14598.772225697156,6454.009347846749,0.00042383751803551573,26300.022086799137,2681.855892358669,19291.46584301949,1967.182049223689,0.7335151955139431,0.7335151955139431,32544.514272362947,32395.05729023726,1.0057702890028286,0.8,4307.680663442158,4287.898129693729,1.0057702890028286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4772996395004,3099.015535412006,7.63554112494382,5.025539637930421,-2.349972525984189,7.3755121639146095,2.7807455763517432,3.5,0.794498736100498,0.6,0.00022954556889428812,1.0000527334738605,0.00022953346479732213,199.05585400313288,0.0,2.4167321486614326e-06,6.8490189093065,0.03861643277958987,7.762156366162055e-05,0.00015192400523266758,0.000547193139330677,0.09226683660383794,0.09226683660383794,0.09226683660383794,0.09226401955322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.9444419729,595.6578573100236,0.0,0.09226683660383794,0.09226683660087068,0.09226683660087068,0.36969718528829537,0.36969718528829537,0.5,10.019600772765278,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27711.149322296085,20995.50092876496,0.7576553640765888,0.7574986670377436,0.4896345804362097,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524617321751863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.88301022976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57789974418216,260.57789974418216,-12.572100255817816,244.74931870430632,276.40648078405906,114577.2722639031,114619.5755520137,-42.30328811057932,0.0,nan,276.40648078405906,3.256480784059079,270.075048368109,-3.074951631890997,263.743615952158,-9.406384047841982,257.41218353620496,-15.737816463795014,251.08075112025577,-22.069248879744208,244.74931870430632,-28.40068129569366,1.0,1.0,25762.5980482374,25762.5980482374,275.8273505959657,2.67735059596572,275.8273505959657,275.8273505959657,81981.84437236673,81982.64858559657,-0.8042132298432989,0.0,8575.796259387458,8575.796259387458,0.9064405939730231,3619.764395923663,275.8273505959657,2.67735059596572,1.0,0.002,0.12879460718969413,0.004845410063846032,0.00019879027705802985,0.001801209723361561,0.09939513852901492,0.09939513852901492,0.0,4.1959057756058016e-13,0.9999692802396946,0.9999692802396946,0.0,0.09226400218576616,2.8344151045201393e-06,0.0,0.0,0.0,1599688.2868279233,266.2675795722636,0.0,1.0,1285684.5126315576,2593.373533149656,,,,,,,,,,,,,,,,,,,3.0,14598.772225697156,1569.416653184671,0.36969718528829537,6.1796691888313084,2.7807455763517432
2437.0,-30.162228713414525,5.025440263807748,35.04458255096229,27.663426228705816,5.014994650023776,-26.644506377070076,-40.139749611821,1.4972723136757096,-6.882452500192926,-6.8824525001723815,40.089113140893666,37676.696216903256,20611.924894773267,20611.924894773267,58288.62111167652,81991.59213711994,81982.63488815371,20611.924894773267,102594.55978292698,102594.55978292698,102594.55978292698,130305.73049042339,125798.84336769514,4506.887122728254,0.0,94726.41018036619,50411.63772209438,49238.63606474645,27711.170707496414,76949.80677224287,20995.51394412031,1569.4184890694066,0.0,0.876636366286781,2.6900833168635327,0.0014957518510113484,1.0,1.0,-6.882452500192926,329373.09767102037,1558379.119022902,4.73134912973196,1558379.119022902,4.73134912973196,0.7576552490595647,0.09226679953160463,3.601749613897683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601749613897683,1.2847421012843547,1.2850370079425777,2.803480644323105,5940.239076864873,14598.756715350473,6454.0083522603945,0.00042383928524960575,26300.10976189339,2681.864832730177,19291.462867145252,1967.1817457689683,0.7335126370878091,0.7335126370878091,32544.470872363516,32395.05729023726,1.0057686124367595,0.8,4307.674918899874,4287.898129693729,1.0057686124367595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.484662698421,3099.015535412006,7.635503612815293,5.025440263807748,-2.3500222539863245,7.375462517794072,2.7807582175719157,3.5,0.7945023478776901,0.6,0.00022953346479732213,1.0000525510877387,0.00022952140319792475,199.05627092334086,0.0,2.4093913585020656e-06,6.828215109994854,0.038618842170948374,7.76176731618057e-05,0.00015191579163551644,0.0005471626438681822,0.09226679953109002,0.09226679953109002,0.09226679953109002,0.09226399962707263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.3339183541,595.6577305163604,0.0,0.09226679953109002,0.09226679953160463,0.09226679953160463,0.36969703391962794,0.36969703391962794,0.5,10.019516775539078,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,27711.170707496414,20995.51394412031,0.7576552490595647,0.7574888561344931,0.48962691132440755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524647673277309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.86220643044,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57762396675014,260.57762396675014,-12.572376033249839,244.7488302952974,276.40641763820366,114578.64994847312,114620.83720859363,-42.18726012053003,0.0,nan,276.40641763820366,3.2564176382036862,270.07490016962265,-3.075099830377326,263.7433827010419,-9.406617298958054,257.4118652324576,-15.738134767542363,251.08034776387737,-22.069652236122607,244.7488302952974,-28.401169704702568,1.0,1.0,25762.5980482374,25762.5980482374,275.82731692630057,2.677316926300591,275.82731692630057,275.82731692630057,81981.85469839396,81982.63488815371,-0.7801897597528296,0.0,8575.796259387458,8575.796259387458,0.9064409634635798,3619.7583619671714,275.82731692630057,2.677316926300591,1.0,0.002,0.12879742457024954,0.004845392591041291,0.00019879461251442516,0.001801205387428334,0.09939730625721258,0.09939730625721258,0.0,-5.72411042176757e-14,0.9999694648493116,0.9999694648493116,0.0,0.09226398215097739,2.817380627234348e-06,0.0,0.0,0.0,1599688.2490591889,266.26754749980705,0.0,1.0,1285684.6218835902,2593.373092226788,,,,,,,,,,,,,,,,,,,3.0,14598.756715350473,1569.4184890694066,0.36969703391962794,6.1796691888313084,2.7807582175719157
2438.0,-30.16273130943538,5.025341280493261,35.044580632046774,27.663414528965973,5.014958244733467,-26.644962354021597,-40.140187880583085,1.49718928931341,-6.882483284069451,-6.882483284076959,40.089109772106944,37676.332542208256,20611.877997788848,20611.877997788848,58288.210539997104,81991.57862793625,81982.62150366805,20611.877997788848,102594.4995014569,102594.4995014569,102594.4995014569,130305.68966124178,125798.84155957194,4506.8481016698415,0.0,94726.54945060927,50411.42642198315,49239.02558736235,27711.19015978487,76950.21574714722,20995.525659559087,1569.4202010490665,0.0,0.8766362101657396,2.690080221500829,0.0014957518510113484,1.0,1.0,-6.882483284069451,329372.69614655455,1558378.9734986818,4.731354455699267,1558378.9734986818,4.731354455699267,0.7576551399812588,0.09226676193246297,3.601745171832974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601745171832974,1.2847425145612288,1.2850374058174612,2.803476284944971,5940.2298398657185,14598.741223236959,6454.006061956567,0.00042384042794799397,26300.18086548908,2681.87208327911,19291.456021273843,1967.1810476843616,0.7335103937094197,0.7335103937094197,32544.43876248829,32395.05729023726,1.0057673720148153,0.8,4307.670668749221,4287.898129693729,1.0057673720148153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4919948633574,3099.015535412006,7.635465501290429,5.025341280493261,-2.350071068662574,7.375412349155835,2.780770805774793,3.5,0.7945059445070838,0.6,0.00022952140319792475,1.0000523815781157,0.00022950938113434858,199.05668649858092,0.0,2.400936997412834e-06,6.804255450667972,0.038621243107945784,7.761381908188465e-05,0.0001519075841160401,0.0005471324076547588,0.09226676193346092,0.09226676193346092,0.09226676193346092,0.09226397767634929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.72028131183,595.6576047263716,0.0,0.09226676193346092,0.09226676193246297,0.09226676193246297,0.3696968838047759,0.3696968838047759,0.5,10.019433248144459,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27711.19015978487,20995.525659559087,0.7576551399812588,0.7574794946843022,0.48961958295230684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524677919825864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.83824677112,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57734933055053,260.57734933055053,-12.572650669449445,244.7483435449294,276.4063551161726,114580.11464830724,114622.1273276049,-42.01267929763966,0.0,nan,276.4063551161726,3.2563551161726423,270.07475280192347,-3.075247198076511,263.74315048767653,-9.406849512323447,257.41154817342436,-15.738451826575613,251.07994585917675,-22.07005414082323,244.7483435449294,-28.401656455070565,1.0,1.0,25762.5980482374,25762.5980482374,275.827284581668,2.6772845816680046,275.827284581668,275.827284581668,81981.84605201423,81982.62150366805,-0.7754516538261669,0.0,8575.796259387458,8575.796259387458,0.9064412368342258,3619.7538976921387,275.827284581668,2.6772845816680046,1.0,0.002,0.12880022598962634,0.0048453754183560615,0.00019879892386016958,0.001801201076292531,0.09939946193008478,0.09939946193008478,0.0,1.5270033501546543e-13,0.9999696378285221,0.9999696378285221,0.0,0.09226396051321546,2.8014192475034116e-06,0.0,0.0,0.0,1599688.2128078833,266.2675167159305,0.0,1.0,1285684.7267461643,2593.3726690191334,,,,,,,,,,,,,,,,,,,3.0,14598.741223236959,1569.4202010490665,0.3696968838047759,6.1796691888313084,2.780770805774793
2439.0,-30.163232211662876,5.025242675585044,35.04457874943242,27.663405169174098,5.014920814330708,-26.645416909063073,-40.14062974657861,1.4971055117271759,-6.882514705746985,-6.882514705733419,40.089106980979665,37675.98551658991,20611.83258903636,20611.83258903636,58287.81810562627,81991.5706147945,81982.6140312427,20611.83258903636,102594.44662027906,102594.44662027906,102594.44662027906,130305.65918341608,125798.8497493113,4506.809434104783,0.0,94726.69218693442,50411.22972506276,49239.40273541296,27711.21256313702,76950.61529854998,20995.539454467475,1569.4220688918394,0.0,0.8766360483207707,2.69007706200928,0.0014957518510113484,1.0,1.0,-6.882514705746985,329372.2863034379,1558378.8529279544,4.731359976935887,1558378.8529279544,4.731359976935887,0.7576550252585084,0.09226672586222452,3.6017404338872967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017404338872967,1.2847429312801426,1.2850378071859607,2.8034716877550383,5940.220098971899,14598.72574693956,6454.004025408062,0.0004238416902303391,26300.25509214653,2681.8796522917132,19291.449933894077,1967.1804269443774,0.7335080920813829,0.7335080920813829,32544.40451380142,32395.05729023726,1.0057660489697509,0.8,4307.666135499624,4287.898129693729,1.0057660489697509,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.499299214278,3099.015535412006,7.635428019942694,5.025242675585044,-2.350120164500275,7.3753628400853195,2.7807833462479357,3.5,0.7945095274994102,0.6,0.00022950938113434858,1.000052205257633,0.00022949740016344692,199.05710067482133,0.0,2.3930721403479672e-06,6.781966445746139,0.03862363618008613,7.760993354746432e-05,0.00015189944758688427,0.0005471023822588252,0.09226672586165703,0.09226672586165703,0.09226672586165703,0.09226396208644012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.1064774131,595.6574790189344,0.0,0.09226672586165703,0.09226672586222452,0.09226672586222452,0.3696967347737512,0.3696967347737512,0.5,10.01935033479176,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27711.21256313702,20995.539454467475,0.7576550252585084,0.7574704617953149,0.4896125309773821,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524708068808614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.8159577662,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.577075688875,260.577075688875,-12.57292431112495,244.7478584348762,276.4062929428747,114581.54985094011,114623.41039210126,-41.860541161156455,0.0,nan,276.4062929428747,3.2562929428747225,270.07460604127505,-3.0753939587249306,263.7429191396757,-9.4070808603243,257.4112322380736,-15.738767761926397,251.0795453364751,-22.070454663524885,244.7478584348762,-28.40214156512377,1.0,1.0,25762.5980482374,25762.5980482374,275.8272522886726,2.677252288672605,275.8272522886726,275.8272522886726,81981.83982570833,81982.6140312427,-0.7742055343696848,0.0,8575.796259387458,8575.796259387458,0.906441528413648,3619.7491360567333,275.8272522886726,2.677252288672605,1.0,0.002,0.12880300697197591,0.004845358214635694,0.00019880320340139534,0.0018011967965487112,0.09940160170069767,0.09940160170069767,0.0,-4.989324925430694e-14,0.9999698593143899,0.9999698593143899,0.0,0.09226394487984803,2.7809823764899185e-06,0.0,0.0,0.0,1599688.1758054828,266.267485294253,0.0,1.0,1285684.8337813315,2593.3722370433684,,,,,,,,,,,,,,,,,,,3.0,14598.72574693956,1569.4220688918394,0.3696967347737512,6.1796691888313084,2.7807833462479357
2440.0,-30.163730840194184,5.025144492808143,35.04457692950493,27.663382817432307,5.01488104855555,-26.645869651317998,-40.141063754539914,1.4970198596832562,-6.882542840415283,-6.882542840480101,40.08910502326011,37675.62984537263,20611.781933312006,20611.781933312006,58287.41177868463,81991.54928633128,81982.6259606234,20611.781933312006,102594.4078939354,102594.4078939354,102594.4078939354,130305.64351966935,125798.87233252851,4506.771187140839,0.0,94726.8238775985,50411.02651035312,49239.774852494855,27711.23562573396,76951.01047822881,20995.55394952817,1569.423887412247,0.0,0.8766359013246698,2.6900742330332728,0.0014957518510113484,1.0,1.0,-6.882542840415283,329371.9193341762,1558378.7683584574,4.731364991614078,1558378.7683584574,4.731364991614078,0.7576549177774919,0.09226668996412285,3.6017368095943243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017368095943243,1.2847433566827933,1.2850382172929762,2.803467938448039,5940.212154640271,14598.71028782129,6454.001116442581,0.0004238425309806193,26300.318120209315,2681.886079365463,19291.441238801588,1967.179540291699,0.7335060036394744,0.7335060036394744,32544.378315252005,32395.05729023726,1.0057650369060307,0.8,4307.662667788176,4287.898129693729,1.0057650369060307,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.506573951591,3099.015535412006,7.635388678879961,5.025144492808143,-2.350167095966178,7.375311588774321,2.7807958359014457,3.5,0.7945130959718416,0.6,0.00022949740016344692,1.000051968494187,0.0002294854741489176,199.05751297254528,0.0,2.384897330954021e-06,6.758799035923695,0.03862602107741708,7.760611728748628e-05,0.00015189128287596064,0.0005470724245908515,0.092266689959731,0.092266689959731,0.092266689959731,0.09226395649549482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.49232489074,595.6573534656927,0.0,0.092266689959731,0.09226668996412285,0.09226668996412285,0.36969658740924316,0.36969658740924316,0.5,10.019268329714896,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,27711.23562573396,20995.55394952817,0.7576549177774919,0.7574612914950021,0.4896053945390609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524738116305607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.792790356376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5768028552933,260.5768028552933,-12.573197144706683,244.74737503839697,276.4062306721902,114582.99121011075,114624.72813229678,-41.73692218605321,0.0,nan,276.4062306721902,3.2562306721902132,270.0744595454326,-3.075540454567374,263.74268841867234,-9.407311581327633,257.4109172919123,-15.739082708087665,251.0791461651555,-22.070853834844485,244.74737503839697,-28.40262496160301,1.0,1.0,25762.5980482374,25762.5980482374,275.82722554497815,2.677225544978171,275.82722554497815,275.82722554497815,81981.79191377241,81982.6259606234,-0.8340468509850325,0.0,8575.796259387458,8575.796259387458,0.9064417514573192,3619.745493642296,275.82722554497815,2.677225544978171,1.0,0.002,0.12880575695902155,0.004845341730486618,0.00019880743644231765,0.0018011925629828408,0.09940371822115883,0.09940371822115883,0.0,-5.748418234474695e-13,0.9999701952278259,0.9999701952278259,0.0,0.09226393997644922,2.7499876736361467e-06,0.0,0.0,0.0,1599688.1426738782,266.2674571595847,0.0,1.0,1285684.929619579,2593.3718502565457,,,,,,,,,,,,,,,,,,,3.0,14598.71028782129,1569.423887412247,0.36969658740924316,6.1796691888313084,2.7807958359014457
