time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2441.0,-30.16422998383806,5.0250466660776425,35.044575102777735,27.663385436777048,5.014852219728436,-26.646321763480724,-40.141501429583855,1.4969439993643219,-6.882575321846957,-6.88257532183406,40.08910118733942,37675.268837709795,20611.739207690178,20611.739207690178,58287.00804539997,81991.54199270398,81982.59940182997,20611.739207690178,102594.33860952014,102594.33860952014,102594.33860952014,130305.59292670756,125798.85990219633,4506.733024511231,0.0,94726.96802019583,50410.817058959045,49240.16773470753,27711.25431718741,76951.42205189494,20995.565007042795,1569.4256036809197,0.0,0.8766357376754386,2.690070966987802,0.0014957518510113484,1.0,1.0,-6.882575321846957,329371.49566913483,1558378.602656523,4.731370574404437,1558378.602656523,4.731370574404437,0.7576548057595744,0.09226665409798769,3.601731564856126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601731564856126,1.2847437361684872,1.2850385815430956,2.803463028041398,5940.201750077831,14598.69485755599,6453.999425185163,0.00042384395243085226,26300.396438339172,2681.8940655921415,19291.436183519985,1967.1790247964377,0.7335036271695914,0.7335036271695914,32544.340403149483,32395.05729023726,1.0057635723419642,0.8,4307.657649638893,4287.898129693729,1.0057635723419642,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.513827125666,3099.015535412006,7.635352336623049,5.0250466660776425,-2.3502166075116984,7.375263273589341,2.780808288556389,3.5,0.794516653873254,0.6,0.0002294854741489176,1.0000520223948397,0.00022947353638600243,199.05792569770904,0.0,2.3739627918840333e-06,6.72781055219935,0.038628395040208964,7.760226895831248e-05,0.0001518832051906051,0.0005470425343065222,0.09226665410150837,0.09226665410150837,0.09226665410150837,0.09226392814981776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.86799401586,595.6572311297516,0.0,0.09226665410150837,0.09226665409798769,0.09226665409798769,0.36969644289683773,0.36969644289683773,0.5,10.019186552167758,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27711.25431718741,20995.565007042795,0.7576548057595744,0.757451993623874,0.4895980845201552,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452476802752895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.76180187265,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57653163032097,260.57653163032097,-12.573468369679006,244.74689305438753,276.4061702062547,114584.47954223823,114625.9703863759,-41.49084413768549,0.0,nan,276.4061702062547,3.256170206254751,270.074314775883,-3.0756852241169668,263.74245934550714,-9.407540654492834,257.4106039151323,-15.739396084867678,251.07874848476098,-22.071251515239,244.74689305438753,-28.40310694561245,1.0,1.0,25762.5980482374,25762.5980482374,275.82718996667637,2.6771899666763943,275.82718996667637,275.82718996667637,81981.82705634917,81982.59940182997,-0.7723454808001406,0.0,8575.796259387458,8575.796259387458,0.9064420742251361,3619.7402226804065,275.82718996667637,2.6771899666763943,1.0,0.002,0.1288085001112939,0.004845324496563328,0.00019881165716081501,0.0018011883433371387,0.0994058285804075,0.0994058285804075,0.0,4.979536748217495e-13,0.9999702693061927,0.9999702693061927,0.0,0.09226391094634608,2.743151641610871e-06,0.0,0.0,0.0,1599688.1044234787,266.267424678153,0.0,1.0,1285685.0402646656,2593.3714037119553,,,,,,,,,,,,,,,,,,,3.0,14598.69485755599,1569.4256036809197,0.36969644289683773,6.1796691888313084,2.780808288556389
2442.0,-30.164725853107488,5.024949184157891,35.044573339397964,27.663367031514667,5.0148107951249665,-26.646772188284107,-40.14193886015562,1.4968571302977391,-6.882608421436544,-6.882608421450456,40.08909936044006,37674.931411016325,20611.697830431374,20611.697830431374,58286.6292414477,81991.52981034262,81982.5994484728,20611.697830431374,102594.29727890418,102594.29727890418,102594.29727890418,130305.57905336878,125798.88365474033,4506.69539862845,0.0,94727.10552333185,50410.62851025162,49240.530014533586,27711.281774464605,76951.8117889982,20995.582332109618,1569.4277510211082,0.0,0.8766355629073604,2.6900676387889635,0.0014957518510113484,1.0,1.0,-6.882608421436544,329371.0639417012,1558378.5237386732,4.731376536508704,1558378.5237386732,4.731376536508704,0.757654680248556,0.09226662169428787,3.6017274500384677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017274500384677,1.2847441671754134,1.2850389973111669,2.8034588847031547,5940.192970841281,14598.679400350318,6453.996925978369,0.0004238449896996495,26300.46466239974,2681.901022510209,19291.42871322363,1967.178263038207,0.7335014404062403,0.7335014404062403,32544.31065878027,32395.05729023726,1.0057624233019449,0.8,4307.653712593066,4287.898129693729,1.0057624233019449,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.521047534741,3099.015535412006,7.635316586716154,5.024949184157891,-2.350266406279685,7.375215590437576,2.780820684980702,3.5,0.794520195708772,0.6,0.00022947353638600243,1.0000516813306946,0.00022946167750116574,199.05833571690005,0.0,2.3763063233619505e-06,6.734452120407767,0.038630771346532325,7.759842295498214e-05,0.0001518751134310203,0.0005470127650222117,0.09226662169424986,0.09226662169424986,0.09226662169424986,0.09226392184387436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.2496070866,595.6571069596612,0.0,0.09226662169424986,0.09226662169428787,0.09226662169428787,0.36969629851571745,0.36969629851571745,0.5,10.019105556732585,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27711.281774464605,20995.582332109618,0.757654680248556,0.7574432347515039,0.48959121994841337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524797969770256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.76844344086,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5762608740822,260.5762608740822,-12.573739125917768,244.74641267709956,276.40610907106515,114585.86493611782,114627.2840753439,-41.41913922607842,0.0,nan,276.40610907106515,3.2561090710651683,270.07416979227355,-3.075830207726426,263.74223051347843,-9.407769486521545,257.41029123468394,-15.739708765316038,251.07835195589263,-22.07164804410735,244.74641267709956,-28.40358732290042,1.0,1.0,25762.5980482374,25762.5980482374,275.82715687249885,2.6771568724988697,275.82715687249885,275.82715687249885,81981.80449438089,81982.5994484728,-0.7949540919071296,0.0,8575.796259387458,8575.796259387458,0.9064423274560935,3619.73608728866,275.82715687249885,2.6771568724988697,1.0,0.002,0.1288112172004563,0.004845307255482036,0.00019881583739910413,0.0018011841626362297,0.09940791869955207,0.09940791869955207,0.0,3.5333715120433595e-14,0.9999705517656633,0.9999705517656633,0.0,0.09226390460519077,2.717089097109423e-06,0.0,0.0,0.0,1599688.0654451123,266.26739157856343,0.0,1.0,1285685.1530154445,2593.370948669293,,,,,,,,,,,,,,,,,,,3.0,14598.679400350318,1569.4277510211082,0.36969629851571745,6.1796691888313084,2.780820684980702
2443.0,-30.165220089895886,5.024852088443325,35.04457158154728,27.6633565890603,5.0147728579630835,-26.64722079511038,-40.14237220454959,1.4967735631722605,-6.882638458423173,-6.882638458406948,40.08909599310485,37674.57989615507,20611.651485798462,20611.651485798462,58286.231381953534,81991.52235559776,81982.58489426663,20611.651485798462,102594.2363800651,102594.2363800651,102594.2363800651,130305.53641129637,125798.87864818674,4506.657763109623,0.0,94727.24664264289,50410.425163916785,49240.91275414011,27711.300031231276,76952.21278537139,20995.593251613987,1569.4293853247748,0.0,0.8766354108818837,2.6900646185410335,0.0014957518510113484,1.0,1.0,-6.882638458423173,329370.6721610771,1558378.378277576,4.731381722764493,1558378.378277576,4.731381722764493,0.7576545751354671,0.09226658610406777,3.6017228305672697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017228305672697,1.2847445825738923,1.2850393975685426,2.803454382622482,5940.18343147257,14598.66399210316,6453.994820608471,0.0004238462090396046,26300.537575714396,2681.9084575991187,19291.422420132116,1967.177621321462,0.7334991676347173,0.7334991676347173,32544.27726646458,32395.05729023726,1.005761133340222,0.8,4307.649292695096,4287.898129693729,1.005761133340222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5282335504326,3099.015535412006,7.635279094188217,5.024852088443325,-2.350314198411784,7.375166286855109,2.7808330223783724,3.5,0.7945237206795349,0.6,0.00022946167750116574,1.0000515113921338,0.00022944985821954394,199.05874438772787,0.0,2.360609879049728e-06,6.689968397226929,0.038633131956411375,7.75946130521548e-05,0.00015186706444901094,0.0005469830732372337,0.09226658610361226,0.09226658610361226,0.09226658610361226,0.09226389833284879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.6220255827,595.6569857035677,0.0,0.09226658610361226,0.09226658610406777,0.09226658610406777,0.36969615649165993,0.36969615649165993,0.5,10.019024923541364,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27711.300031231276,20995.593251613987,0.7576545751354671,0.7574341175155102,0.4895841007357881,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524827715707738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.72395971768,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5759909668006,260.5759909668006,-12.574009033199388,244.74593392808023,276.406048005521,114587.26939386044,114628.55866325359,-41.289269393141446,0.0,nan,276.406048005521,3.256048005520995,270.0740251900347,-3.0759748099652597,263.74200237454403,-9.407997625455948,257.40997955905533,-15.740020440944647,251.07795674356848,-22.0720432564315,244.74593392808023,-28.404066071919743,1.0,1.0,25762.5980482374,25762.5980482374,275.8271251384164,2.677125138416443,275.8271251384164,275.8271251384164,81981.7949183553,81982.58489426663,-0.7899759113352047,0.0,8575.796259387458,8575.796259387458,0.9064426117439255,3619.731444720106,275.8271251384164,2.677125138416443,1.0,0.002,0.1288139216097372,0.004845290619441813,0.00019881999931489134,0.0018011800006479555,0.09940999965744567,0.09940999965744567,0.0,-3.715300636586427e-14,0.9999706891792793,0.9999706891792793,0.0,0.09226388169470397,2.7044093638039195e-06,0.0,0.0,0.0,1599688.0300732832,266.2673615415768,0.0,1.0,1285685.2553337086,2593.3705357305316,,,,,,,,,,,,,,,,,,,3.0,14598.66399210316,1569.4293853247748,0.36969615649165993,6.1796691888313084,2.7808330223783724
2444.0,-30.165712737286547,5.02475536680304,35.04456984388124,27.66336043076592,5.014736321533395,-26.647667831405006,-40.14280153261495,1.4966914156504691,-6.882669112857627,-6.882669112857094,40.089093059405116,37674.20620216617,20611.606596881396,20611.606596881396,58285.81279904756,81991.5324254222,81982.57430146221,20611.606596881396,102594.1808983436,102594.1808983436,102594.1808983436,130305.50161680684,125798.88121440267,4506.620402404171,0.0,94727.40069049895,50410.19505300974,49241.33959721024,27711.320718463234,76952.66031567348,20995.60587517236,1569.4311506956246,0.0,0.8766352537979405,2.6900615362107962,0.0014957518510113484,1.0,1.0,-6.882669112857627,329370.27232727746,1558378.251548388,4.7313870815879575,1558378.251548388,4.7313870815879575,0.7576544650642945,0.09226655169436598,3.6017169305135264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017169305135264,1.2847449912502111,1.2850397911530884,2.803448898453088,5940.171811175706,14598.648600031063,6453.993741571034,0.0004238479190008648,26300.623429890948,2681.9172122886966,19291.419194817005,1967.1772924308511,0.7334966506114108,0.7334966506114108,32544.23461731574,32395.05729023726,1.0057594857829226,0.8,4307.643647537443,4287.898129693729,1.0057594857829226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5353927809747,3099.015535412006,7.635242216864578,5.02475536680304,-2.3503622596857454,7.375117626488786,2.7808453138114078,3.5,0.7945272325175451,0.6,0.00022944985821954394,1.000051345942002,0.00022943807750532333,199.05915174580232,0.0,2.352731359201067e-06,6.667640671975824,0.038635484687770574,7.759083863086624e-05,0.0001518590195886777,0.0005469532019037257,0.09226655169531425,0.09226655169531425,0.09226655169531425,0.09226387986510674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.9942337489,595.6568645370983,0.0,0.09226655169531425,0.09226655169436598,0.09226655169436598,0.3696960151486431,0.3696960151486431,0.5,10.018944768948005,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27711.320718463234,20995.60587517236,0.7576544650642945,0.757424273052404,0.48957639732817404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524857363832693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.70163199243,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5757220259503,260.5757220259503,-12.574277974049664,244.74545679854833,276.4059872533525,114588.64146945943,114629.78289832147,-41.1414288620693,0.0,nan,276.4059872533525,3.2559872533525436,270.0738811623927,-3.0761188376072823,263.7417750714305,-9.408224928569496,257.4096689804688,-15.740331019531197,251.07756288950912,-22.072437110490853,244.74545679854833,-28.404543201451645,1.0,1.0,25762.5980482374,25762.5980482374,275.8270932487685,2.6770932487685286,275.8270932487685,275.8270932487685,81981.81069921142,81982.57430146221,-0.7636022507940652,0.0,8575.796259387458,8575.796259387458,0.9064429748401568,3619.725515166094,275.8270932487685,2.6770932487685286,1.0,0.002,0.1288166101101051,0.004845273939040816,0.00019882413642346823,0.0018011758637279764,0.09941206821173411,0.09941206821173411,0.0,1.5144482889972721e-13,0.9999708615948271,0.9999708615948271,0.0,0.0922638631941988,2.688500167179976e-06,0.0,0.0,0.0,1599687.9939743276,266.26733088714235,0.0,1.0,1285685.3597552432,2593.3701143034423,,,,,,,,,,,,,,,,,,,3.0,14598.648600031063,1569.4311506956246,0.3696960151486431,6.1796691888313084,2.7808453138114078
2445.0,-30.166205139705795,5.02465901196307,35.044568130870395,27.66334565766158,5.014699589429402,-26.64811466679278,-40.14323459761215,1.4966091165129942,-6.882700065180643,-6.882700065189204,40.08909029497664,37673.866221343524,20611.562580820424,20611.562580820424,58285.42880216395,81991.5169788385,81982.5648474678,20611.562580820424,102594.12742828822,102594.12742828822,102594.12742828822,130305.46969767622,125798.88639446505,4506.583303211174,0.0,94727.53545364043,50410.00521611125,49241.70026392132,27711.34226938799,76953.04253330932,20995.619101897963,1569.4329639765556,0.0,0.8766350944268507,2.6900584239304717,0.0014957518510113484,1.0,1.0,-6.882700065180643,329369.868608431,1558378.132132599,4.731392518437275,1558378.132132599,4.731392518437275,0.7576543531451844,0.09226651803673823,3.6017128377701226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017128377701226,1.2847454005563657,1.2850401854171567,2.8034448196587296,5940.1631686999035,14598.633223325342,6453.991210754627,0.00042384892940682987,26300.69073254817,2681.9240752497712,19291.411630037404,1967.1765210380104,0.7334944859894308,0.7334944859894308,32544.20503248844,32395.05729023726,1.0057583429070165,0.8,4307.63973160902,4287.898129693729,1.0057583429070165,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5425234699323,3099.015535412006,7.6352057437964636,5.02465901196307,-2.3504103968084316,7.375069408771502,2.780857556263994,3.5,0.7945307303611412,0.6,0.00022943807750532333,1.0000513206165151,0.00022942630320599804,199.05955890278852,0.0,2.3450589797132222e-06,6.645897148507272,0.038637829746750285,7.75870315284503e-05,0.00015185104597687302,0.0005469238617237247,0.09226651803554808,0.09226651803554808,0.09226651803554808,0.09226386294571882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.364842507,595.6567438989413,0.0,0.09226651803554808,0.09226651803673823,0.09226651803673823,0.3696958749566406,0.3696958749566406,0.5,10.018865115939027,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27711.34226938799,20995.619101897963,0.7576543531451844,0.7574155209904139,0.48956954762427096,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524886916728446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.679888468956,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5754538802983,260.5754538802983,-12.574546119701665,244.74498103458512,276.40592672601156,114590.05651806192,114631.07630093288,-41.01978287097928,0.0,nan,276.40592672601156,3.2559267260115803,270.0737375877268,-3.076262412273195,263.7415484494405,-9.408451550559505,257.4093593111556,-15.740640688844394,251.07717017287047,-22.07282982712951,244.74498103458512,-28.405018965414854,1.0,1.0,25762.5980482374,25762.5980482374,275.8270611940321,2.6770611940321487,275.8270611940321,275.8270611940321,81981.79702314895,81982.5648474678,-0.767824318856583,0.0,8575.796259387458,8575.796259387458,0.9064432267122599,3619.7214019589733,275.8270611940321,2.6770611940321487,1.0,0.002,0.12881928187633246,0.0048452572732000715,0.00019882824758144576,0.0018011717522646929,0.09941412379072288,0.09941412379072288,0.0,-1.538612987017629e-13,0.9999710429476738,0.9999710429476738,0.0,0.09226384627034748,2.671766390745649e-06,0.0,0.0,0.0,1599687.9575245609,266.26729993481933,0.0,1.0,1285685.4651914898,2593.369688781263,,,,,,,,,,,,,,,,,,,3.0,14598.633223325342,1569.4329639765556,0.3696958749566406,6.1796691888313084,2.780857556263994
2446.0,-30.166694363881593,5.024563023483248,35.044566440867754,27.663336612191074,5.01466057381817,-26.648558870112662,-40.14366347165776,1.4965250800380492,-6.882730847252105,-6.882730847248729,40.08908753237205,37673.515675425886,20611.518617617166,20611.518617617166,58285.03429304305,81991.51443610659,81982.55534684373,20611.518617617166,102594.0739644609,102594.0739644609,102594.0739644609,130305.43754575336,125798.8911114274,4506.5464343259655,0.0,94727.67864368533,50409.79961924021,49242.087804939016,27711.36358129246,76953.45138623148,20995.632170662928,1569.4347612678248,0.0,0.8766349359838165,2.6900553287718587,0.0014957518510113484,1.0,1.0,-6.882730847252105,329369.46711059986,1558378.0127934788,4.731397923627775,1558378.0127934788,4.731397923627775,0.7576542420610719,0.09226648466544037,3.60170803818269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60170803818269,1.2847458179764653,1.285040587805264,2.803440172979546,5940.153322944299,14598.617835105631,6453.98926422112,0.00042385022211640836,26300.765536642994,2681.9317031446003,19291.405811718487,1967.1759277345973,0.7334921785771269,0.7334921785771269,32544.17033815598,32395.05729023726,1.0057570026488336,0.8,4307.635139372557,4287.898129693729,1.0057570026488336,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.549624702503,3099.015535412006,7.635169373813087,5.024563023483248,-2.350458320973442,7.37502134445669,2.7808697481652747,3.5,0.794534213761507,0.6,0.00022942630320599804,1.0000509895609628,0.0002294146054559874,199.05996343321146,0.0,2.3437868300829696e-06,6.642291876455136,0.03864017353358037,7.758326143916695e-05,0.00015184304176683107,0.0005468943040737054,0.09226648466549904,0.09226648466549904,0.09226648466549904,0.09226384577100324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.7331160138,595.6566240201412,0.0,0.09226648466549904,0.09226648466544037,0.09226648466544037,0.3696957360123755,0.3696957360123755,0.5,10.018785949202703,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27711.36358129246,20995.632170662928,0.7576542420610719,0.7574063702550372,0.48956239124794393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452491645504371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.67628319691,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5751864666015,260.5751864666015,-12.57481353339847,244.74450691611565,276.405866017087,114591.42644022047,114632.33425152772,-40.90781130724823,0.0,nan,276.405866017087,3.255866017087044,270.0735941968941,-3.0764058031058994,263.74132237669755,-9.408677623302424,257.4090505565045,-15.74094944349548,251.0767787363102,-22.07322126368979,244.74450691611565,-28.405493083884323,1.0,1.0,25762.5980482374,25762.5980482374,275.827029304131,2.677029304130997,275.827029304131,275.827029304131,81981.78944401049,81982.55534684373,-0.7659028332418529,0.0,8575.796259387458,8575.796259387458,0.9064435220842171,3619.716578373603,275.827029304131,2.677029304130997,1.0,0.002,0.12882193733377337,0.004845240707123172,0.00019883233363627784,0.0018011676664139598,0.09941616681813892,0.09941616681813892,0.0,5.0237591864288333e-14,0.9999712196967036,0.9999712196967036,0.0,0.0922638292080276,2.655457412768584e-06,0.0,0.0,0.0,1599687.921275272,266.2672691527479,0.0,1.0,1285685.570047772,2593.36926559981,,,,,,,,,,,,,,,,,,,3.0,14598.617835105631,1569.4347612678248,0.3696957360123755,6.1796691888313084,2.7808697481652747
2447.0,-30.16718157758638,5.024467445007541,35.04456479163528,27.663338707666867,5.014623922471485,-26.649001027582795,-40.1440920663066,1.496443372469278,-6.88275835772987,-6.882758357724992,40.08908532793179,37673.1622911437,20611.469417148735,20611.469417148735,58284.631708292436,81991.5232339299,81982.56143691234,20611.469417148735,102594.03085406107,102594.03085406107,102594.03085406107,130305.41532666804,125798.90545846244,4506.509868205603,0.0,94727.83012872956,50409.58842439331,49242.490782595836,27711.384472606973,76953.87525520282,20995.645160358512,1569.4364585486683,0.0,0.8766347933631465,2.6900525625766813,0.0014957518510113484,1.0,1.0,-6.88275835772987,329369.10828526993,1558377.9175674168,4.7314027890487225,1558377.9175674168,4.7314027890487225,0.7576541396231196,0.0922664509134046,3.60170234075865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60170234075865,1.2847462243445513,1.2850409792371638,2.8034348515763554,5940.14204752949,14598.60249414332,6453.988038694437,0.00042385185429670856,26300.849200319095,2681.9402344652963,19291.40214853722,1967.1755541940645,0.7334897060397262,0.7334897060397262,32544.12915370331,32395.05729023726,1.0057554116747556,0.8,4307.6296880860855,4287.898129693729,1.0057554116747556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5566967575764,3099.015535412006,7.635131146497151,5.024467445007541,-2.3505040944088815,7.374971539416422,2.7808818899938,3.5,0.7945376828553714,0.6,0.0002294146054559874,1.0000507802168181,0.00022940295632412655,199.06036630265743,0.0,2.3285536893687474e-06,6.59912115567103,0.038642502087269735,7.75794939751723e-05,0.0001518351114808151,0.0005468648764298023,0.09226645091641315,0.09226645091641315,0.09226645091641315,0.0922638356647514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.1006651278,595.6565044042214,0.0,0.09226645091641315,0.0922664509134046,0.0922664509134046,0.36969559825923215,0.36969559825923215,0.5,10.0187074926103,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27711.384472606973,20995.645160358512,0.7576541396231196,0.7573969668844174,0.4895551025365241,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524945802815699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.63311247612,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5749200494815,260.5749200494815,-12.5750799505185,244.74403451271564,276.4058055862472,114592.7891803703,114633.5445396377,-40.75535926741243,0.0,nan,276.4058055862472,3.25580558624722,270.0734513715413,-3.0765486284586814,263.74109715683466,-9.408902843165322,257.40874294212813,-15.741257057871849,251.076388727422,-22.073611272577978,244.74403451271564,-28.405965487284334,1.0,1.0,25762.5980482374,25762.5980482374,275.8270025038009,2.6770025038009067,275.8270025038009,275.8270025038009,81981.78628041793,81982.56143691234,-0.775156494404655,0.0,8575.796259387458,8575.796259387458,0.9064438727098506,3619.710852462443,275.8270025038009,2.6770025038009067,1.0,0.002,0.1288245684291519,0.0048452248317451575,0.00019883638342295406,0.0018011636170519637,0.09941819171147703,0.09941819171147703,0.0,4.749178481033844e-13,0.9999714837323314,0.9999714837323314,0.0,0.09226381981859352,2.631094811082398e-06,0.0,0.0,0.0,1599687.888878636,266.2672416422701,0.0,1.0,1285685.6637596511,2593.368887395274,,,,,,,,,,,,,,,,,,,3.0,14598.60249414332,1569.4364585486683,0.36969559825923215,6.1796691888313084,2.7808818899938
2448.0,-30.167667687128866,5.024372233118491,35.044563164590805,27.66332229310649,5.014593426016931,-26.64944157581343,-40.14451660970224,1.4963673146993135,-6.882788630511413,-6.882788630460639,40.089082669231146,37672.82216420253,20611.425426726906,20611.425426726906,58284.24759092944,81991.49482105693,81982.55320321958,20611.425426726906,102593.97862994648,102593.97862994648,102593.97862994648,130305.38439324193,125798.91081378226,4506.473579459657,0.0,94727.95432957578,50409.40063526366,49242.837438124574,27711.405763295446,76954.24320142002,20995.658249241496,1569.4382422553501,0.0,0.8766346373173829,2.6900495186327595,0.0014957518510113484,1.0,1.0,-6.882788630511413,329368.7134309438,1558377.802717698,4.731408112460054,1558377.802717698,4.731408112460054,0.7576540298453877,0.0922664184169569,3.601698933161273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601698933161273,1.2847466041837379,1.2850413441965338,2.8034313703826506,5940.134671297761,14598.587177149971,6453.984913917722,0.0004238525707354146,26300.908567732902,2681.9462882567345,19291.39280837051,1967.1746017621217,0.7334876952516397,0.7334876952516397,32544.10452150683,32395.05729023726,1.005754460122079,0.8,4307.626427701383,4287.898129693729,1.005754460122079,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5637476594766,3099.015535412006,7.6350949091670905,5.024372233118491,-2.350551462144069,7.37492369526256,2.7808939955261,3.5,0.7945411415788858,0.6,0.00022940295632412655,1.00005066533388,0.00022939133413559337,199.0607682605253,0.0,2.3188804553288032e-06,6.571707210401828,0.03864482096772506,7.757576228955235e-05,0.0001518271940345742,0.0005468358427791956,0.09226641841934152,0.09226641841934152,0.09226641841934152,0.09226381969983896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.46362810984,595.6563862571567,0.0,0.09226641841934152,0.0922664184169569,0.0922664184169569,0.36969546259945885,0.36969546259945885,0.5,10.01862953174921,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,27711.405763295446,20995.658249241496,0.7576540298453877,0.7573883539907769,0.48954834193609953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524975030095397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.60569853085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5746551076564,260.5746551076564,-12.575344892343594,244.74356375922676,276.40574645608547,114594.27785363726,114634.80752857277,-40.529674935499436,0.0,nan,276.40574645608547,3.2557464560854896,270.0733099167151,-3.076690083284859,263.7408733773415,-9.409126622658505,257.40843683797067,-15.741563162029308,251.07600029859879,-22.073999701401192,244.74356375922676,-28.406436240773218,1.0,1.0,25762.5980482374,25762.5980482374,275.82697127095696,2.676971270956983,275.82697127095696,275.82697127095696,81981.77630314213,81982.55320321958,-0.7769000774424057,0.0,8575.796259387458,8575.796259387458,0.9064440824169784,3619.7074278270793,275.82697127095696,2.676971270956983,1.0,0.002,0.1288271834319213,0.004845208524507303,0.00019884040724409428,0.0018011595931123876,0.09942020362204713,0.09942020362204713,0.0,3.564817711854129e-13,0.9999716581343975,0.9999716581343975,0.0,0.0922638034145265,2.615002430399397e-06,0.0,0.0,0.0,1599687.8532290664,266.26721136948856,0.0,1.0,1285685.7668810515,2593.3684712156955,,,,,,,,,,,,,,,,,,,3.0,14598.587177149971,1569.4382422553501,0.36969546259945885,6.1796691888313084,2.7808939955261
2449.0,-30.168152192883262,5.024277363686562,35.04456158519771,27.663322013709717,5.014557218257305,-26.649881251768825,-40.14494097847489,1.496286277143813,-6.882820393017994,-6.882820393030769,40.08908078911882,37672.466755614034,20611.384331888497,20611.384331888497,58283.85108750253,81991.49995424341,81982.5517469939,20611.384331888497,102593.9360788824,102593.9360788824,102593.9360788824,130305.36742410013,125798.9297205118,4506.437703588325,0.0,94728.10233820112,50409.18770394135,49243.23848251085,27711.431345217727,76954.66982772858,20995.67432851456,1569.4402653807274,0.0,0.8766344700961498,2.6900463248991593,0.0014957518510113484,1.0,1.0,-6.882820393017994,329368.29914622055,1558377.72150089,4.731413817117415,1558377.72150089,4.731413817117415,0.7576539106536577,0.0922663882117673,3.60169352052031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60169352052031,1.28474700726206,1.2850417324349788,2.8034262778287555,5940.123880787147,14598.571866036218,6453.983463991485,0.00042385409079419756,26300.989187030118,2681.9545091371792,19291.38847444396,1967.1741598246049,0.7334852821412959,0.7334852821412959,32544.065395620306,32395.05729023726,1.0057529486720964,0.8,4307.62124889234,4287.898129693729,1.0057529486720964,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5707701776128,3099.015535412006,7.635059824911503,5.024277363686562,-2.3505996530744833,7.374877016761046,2.780906052347916,3.5,0.7945445863851189,0.6,0.00022939133413559337,1.0000504983738723,0.00022937975083117714,199.0611688936687,0.0,2.3135217782837666e-06,6.556520719656194,0.03864713448950335,7.757203230469968e-05,0.0001518193018308937,0.000546806595694247,0.09226638821187891,0.09226638821187891,0.09226638821187891,0.09226381149585565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.8271770034,595.6562679577419,0.0,0.09226638821187891,0.0922663882117673,0.0922663882117673,0.3696953281801264,0.3696953281801264,0.5,10.018552230311867,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27711.431345217727,20995.67432851456,0.7576539106536577,0.7573790027035044,0.48954100953129887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525004191249946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.59051204011,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57439099948095,260.57439099948095,-12.575609000519023,244.74309458076294,276.40568741819845,114595.62980928908,114636.03195621226,-40.40214692318003,0.0,nan,276.40568741819845,3.2556874181984767,270.0731688507126,-3.0768311492873863,263.74065028322286,-9.409349716777115,257.4081317157383,-15.74186828426167,251.07561314825068,-22.074386851749296,244.74309458076294,-28.406905419237034,1.0,1.0,25762.5980482374,25762.5980482374,275.82693933858036,2.6769393385803824,275.82693933858036,275.82693933858036,81981.78708259783,81982.5517469939,-0.764664396061562,0.0,8575.796259387458,8575.796259387458,0.9064444155164476,3619.7019881229116,275.82693933858036,2.6769393385803824,1.0,0.002,0.12882977663217984,0.004845192039055506,0.00019884439680566224,0.0018011556032079422,0.09942219840283112,0.09942219840283112,0.0,1.360456886034811e-14,0.9999718944223668,0.9999718944223668,0.0,0.09226379501163048,2.593200136822597e-06,0.0,0.0,0.0,1599687.8158251673,266.267179606982,0.0,1.0,1285685.8750770367,2593.3680345560847,,,,,,,,,,,,,,,,,,,3.0,14598.571866036218,1569.4402653807274,0.3696953281801264,6.1796691888313084,2.780906052347916
2450.0,-30.168634466009607,5.024182890385806,35.04456005437822,27.663309894874715,5.014518282498975,-26.65031919115841,-40.14536510277537,1.4962030076413833,-6.882848219880714,-6.882848219900818,40.08907903090036,37672.12911582278,20611.33679617282,20611.33679617282,58283.465911995605,81991.49413052223,81982.56138298757,20611.33679617282,102593.89817916039,102593.89817916039,102593.89817916039,130305.35216860785,125798.95006272655,4506.402105881292,0.0,94728.24102100084,50408.994018674755,49243.60778036231,27711.453989447455,76955.06176980976,20995.688566348446,1569.4420520077329,0.0,0.876634324021857,2.6900435268986747,0.0014957518510113484,1.0,1.0,-6.882848219880714,329367.9361952215,1558377.6455498599,4.731418800360048,1558377.6455498599,4.731418800360048,0.7576538053305908,0.09226635682704422,3.601689076802863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601689076802863,1.284747420700989,1.285042131086357,2.8034219168447096,5940.114640385257,14598.556570848034,6453.98126183324,0.0004238552472196357,26301.060141784623,2681.961744508535,19291.381892045596,1967.1734886067716,0.7334830530803312,0.7334830530803312,32544.033273698053,32395.05729023726,1.0057517077886342,0.8,4307.616997147108,4287.898129693729,1.0057517077886342,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5777604282953,3099.015535412006,7.635022446214988,5.024182890385806,-2.350645290564615,7.374828180950421,2.780918053791148,3.5,0.7945480153688995,0.6,0.00022937975083117714,1.0000502658680395,0.00022936822143842587,199.0615676820891,0.0,2.3057861167452434e-06,6.5345978548560195,0.03864944027562009,7.756830463429976e-05,0.00015181144619687737,0.0005467776275009387,0.09226635682665432,0.09226635682665432,0.09226635682665432,0.09226380518703008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.1876893229,595.6561506516107,0.0,0.09226635682665432,0.09226635682704422,0.09226635682704422,0.36969519566228476,0.36969519566228476,0.5,10.018475681066013,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,27711.453989447455,20995.688566348446,0.7576538053305908,0.757370140073889,0.48953412874267793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525033256306425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.56858917531,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5741275283479,260.5741275283479,-12.575872471652076,244.7426270517919,276.4056280049029,114596.9813964066,114637.28609129142,-40.30469488479837,0.0,nan,276.4056280049029,3.255628004902917,270.0730278142827,-3.0769721857172954,263.74042762365696,-9.409572376343021,257.4078274330378,-15.742172566962154,251.0752272424149,-22.074772757585066,244.7426270517919,-28.407372948208064,1.0,1.0,25762.5980482374,25762.5980482374,275.826912635337,2.6769126353370325,275.826912635337,275.826912635337,81981.75852046596,81982.56138298757,-0.8028625216102228,0.0,8575.796259387458,8575.796259387458,0.9064446889872328,3619.6975221868774,275.826912635337,2.6769126353370325,1.0,0.002,0.1288323439427255,0.004845176370367457,0.00019884834801214195,0.0018011516519507984,0.09942417400607097,0.09942417400607097,0.0,-3.705976497903052e-14,0.9999721750099128,0.9999721750099128,0.0,0.09226378951658012,2.5673104640986266e-06,0.0,0.0,0.0,1599687.7830559157,266.26715178011926,0.0,1.0,1285685.9698666094,2593.3676520024487,,,,,,,,,,,,,,,,,,,3.0,14598.556570848034,1569.4420520077329,0.36969519566228476,6.1796691888313084,2.780918053791148
2451.0,-30.169115781289214,5.0240887758632855,35.04455852210979,27.66330863758924,5.014488461151781,-26.650755357042016,-40.145785140898056,1.4961280369094965,-6.88287840392951,-6.882878403938786,40.08907592747923,37671.77633738317,20611.293742735743,20611.293742735743,58283.07008011891,81991.48636835911,81982.54516902799,20611.293742735743,102593.83891176373,102593.83891176373,102593.83891176373,130305.31185905963,125798.94525026728,4506.366608792351,0.0,94728.37944013183,50408.78718158349,49243.99139838704,27711.472947295904,76955.46434568295,20995.699992157297,1569.4437208623995,0.0,0.8766341701726346,2.690040491884919,0.0014957518510113484,1.0,1.0,-6.88287840392951,329367.54249935533,1558377.5114891713,4.731424048841187,1558377.5114891713,4.731424048841187,0.7576536993211711,0.09226632517147952,3.6016842714679083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016842714679083,1.28474779520861,1.2850424908667537,2.8034173593449037,5940.104983590054,14598.541304236638,6453.979276176372,0.00042385650349253967,26301.133664202105,2681.9692417086476,19291.375956784337,1967.1728833785583,0.7334807770298284,0.7334807770298284,32543.99853777318,32395.05729023726,1.0057503659254878,0.8,4307.612399405361,4287.898129693729,1.0057503659254878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5847281749607,3099.015535412006,7.634986791716625,5.0240887758632855,-2.350692275876985,7.37478105174027,2.780930016618231,3.5,0.7945514333194945,0.6,0.00022936822143842587,1.0000501662301862,0.00022935671547664254,199.0619656798806,0.0,2.295058995490755e-06,6.5041971932208,0.03865173533461558,7.756461304094746e-05,0.0001518036083974784,0.0005467486687172716,0.09226632517655366,0.09226632517655366,0.09226632517655366,0.09226378300698929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.54032038467,595.6560358420395,0.0,0.09226632517655366,0.09226632517147952,0.09226632517147952,0.36969506542416863,0.36969506542416863,0.5,10.018399417449375,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27711.472947295904,20995.699992157297,0.7576536993211711,0.757361034407019,0.4895269836611217,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525062187539985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.538188513674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57386549409097,260.57386549409097,-12.57613450590901,244.74216112070877,276.4055698674723,114598.40922143347,114638.49410908068,-40.084887647215524,0.0,nan,276.4055698674723,3.2555698674723317,270.0728881181215,-3.0771118818784657,263.7402063687656,-9.409793631234379,257.40752461941537,-15.742475380584608,251.07484287006216,-22.07515712993782,244.74216112070877,-28.407838879291205,1.0,1.0,25762.5980482374,25762.5980482374,275.82688056063387,2.67688056063389,275.82688056063387,275.82688056063387,81981.77700111624,81982.54516902799,-0.7681679117522435,0.0,8575.796259387458,8575.796259387458,0.9064449847121787,3619.692692825248,275.82688056063387,2.67688056063389,1.0,0.002,0.12883490211626122,0.004845160317522248,0.00019885228415400847,0.0018011477165732089,0.09942614207700423,0.09942614207700423,0.0,7.272173314920582e-13,0.9999722740382282,0.9999722740382282,0.0,0.092263766998875,2.5581726045295833e-06,0.0,0.0,0.0,1599687.7475108008,266.26712159607047,0.0,1.0,1285686.072685698,2593.3672370432278,,,,,,,,,,,,,,,,,,,3.0,14598.541304236638,1569.4437208623995,0.36969506542416863,6.1796691888313084,2.780930016618231
2452.0,-30.169595391806894,5.023994997556107,35.044557036343065,27.663290162477665,5.014451341853964,-26.65119071843752,-40.146208881027974,1.4960466684893936,-6.8829099770953235,-6.88290997710222,40.089074203768305,37671.45566563686,20611.253396903157,20611.253396903157,58282.709062540016,81991.46869026996,81982.5446039274,20611.253396903157,102593.79800083055,102593.79800083055,102593.79800083055,130305.29673256743,125798.96517786304,4506.331554704387,0.0,94728.50872902069,50408.613054149784,49244.32852763434,27711.498731736872,76955.8272593712,20995.71623673396,1569.4457476665455,0.0,0.8766340033894501,2.6900373171979965,0.0014957518510113484,1.0,1.0,-6.8829099770953235,329367.13068538846,1558377.4370285645,4.731429738558602,1558377.4370285645,4.731429738558602,0.7576535805581819,0.0922662964595894,3.601680609841505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601680609841505,1.284748199595366,1.2850428805632348,2.803413626869344,5940.097074922227,14598.526040738336,6453.976435674245,0.00042385734869427184,26301.19629990992,2681.9756287733244,19291.367466333395,1967.1720175935102,0.7334787074456939,0.7334787074456939,32543.97206927289,32395.05729023726,1.0057493434366138,0.8,4307.608895962479,4287.898129693729,1.0057493434366138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.591667239161,3099.015535412006,7.634952221489866,5.023994997556107,-2.350740024700613,7.37473502225672,2.780941930221247,3.5,0.7945548372060706,0.6,0.00022935671547664254,1.0000499887397774,0.0002293452507965813,199.06236226941013,0.0,2.290399369627564e-06,6.490991813524516,0.03865402573398521,7.756088907631116e-05,0.0001517958264003314,0.0005467200846009407,0.09226629646281903,0.09226629646281903,0.09226629646281903,0.09226377571785548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.8965267311,595.6559199376159,0.0,0.09226629646281903,0.0922662964595894,0.0922662964595894,0.3696949356022492,0.3696949356022492,0.5,10.018323796081804,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27711.498731736872,20995.71623673396,0.7576535805581819,0.7573527715595145,0.48952050815683307,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452509106142279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.524983133975,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57360412698785,260.57360412698785,-12.576395873012132,244.74169672510254,276.40551152887247,114599.7852371879,114639.76806636991,-39.98282918204215,0.0,nan,276.40551152887247,3.255511528872489,270.07274856812035,-3.077251431879631,263.7399856073639,-9.410014392636072,257.40722264661093,-15.742777353389044,251.07445968585682,-22.075540314143154,244.74169672510254,-28.408303274897435,1.0,1.0,25762.5980482374,25762.5980482374,275.8268489215756,2.6768489215756404,275.8268489215756,275.8268489215756,81981.7572269375,81982.5446039274,-0.7873769899015315,0.0,8575.796259387458,8575.796259387458,0.9064452100520998,3619.6890128907125,275.8268489215756,2.6768489215756404,1.0,0.002,0.1288374390460489,0.004845144100152712,0.00019885618693975553,0.0018011438135458176,0.09942809346987776,0.09942809346987776,0.0,4.85572953373703e-13,0.9999725042702527,0.9999725042702527,0.0,0.09226375953043717,2.536929152232623e-06,0.0,0.0,0.0,1599687.7103298306,266.26709002290465,0.0,1.0,1285686.1802366585,2593.3668029871196,,,,,,,,,,,,,,,,,,,3.0,14598.526040738336,1569.4457476665455,0.3696949356022492,6.1796691888313084,2.780941930221247
2453.0,-30.1700728768675,5.023901612639209,35.04455558945147,27.66329375971111,5.014412886182945,-26.65162430056527,-40.14662472819907,1.4959643098728204,-6.882937374829282,-6.882937374818415,40.08907235315862,37671.09059809013,20611.206190098987,20611.206190098987,58282.296788189116,81991.48469025429,81982.55225056311,20611.206190098987,102593.75844066209,102593.75844066209,102593.75844066209,130305.27880080245,125798.98208658119,4506.296714221252,0.0,94728.66248227212,50408.38521421768,49244.752520060494,27711.520360140355,76956.27288020085,20995.729779224588,1569.4474743039336,0.0,0.8766338600266438,2.6900345623538295,0.0014957518510113484,1.0,1.0,-6.882937374829282,329366.77333259163,1558377.3570878394,4.731434629303679,1558377.3570878394,4.731434629303679,0.7576534779168734,0.09226626605906846,3.6016746970506737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016746970506737,1.2847486085290944,1.2850432748607612,2.8034081322525988,5940.08543248868,14598.510795348255,6453.975431856272,0.000423859073491455,26301.282167388184,2681.9843848193,19291.364465854294,1967.1717116297916,0.7334761987297442,0.7334761987297442,32543.929327952475,32395.05729023726,1.0057476923225535,0.8,4307.603238604746,4287.898129693729,1.0057476923225535,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.598574004914,3099.015535412006,7.634915201307803,5.023901612639209,-2.3507850726728785,7.374686685312088,2.7809537883916873,3.5,0.7945582252547678,0.6,0.0002293452507965813,1.0000497673978102,0.00022933383744826166,199.06275710278862,0.0,2.282186295651767e-06,6.467715961877108,0.03865630792028086,7.755723463824696e-05,0.00015178801615833436,0.0005466910571129916,0.09226626605659441,0.09226626605659441,0.09226626605659441,0.09226376764726994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.248897258,595.6558052741497,0.0,0.09226626605659441,0.09226626605906846,0.09226626605906846,0.36969480762912255,0.36969480762912255,0.5,10.018248843153588,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27711.520360140355,20995.729779224588,0.7576534779168734,0.7573430287992009,0.48951292972222504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511983314683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.50170728233,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.573343377472,260.573343377472,-12.576656622527992,244.74123394077122,276.405452814173,114601.07453929445,114640.96289235221,-39.88835305778783,0.0,nan,276.405452814173,3.2554528141729975,270.07260903949316,-3.0773909605068184,263.7397652648119,-9.410234735188055,257.40692149013114,-15.743078509868838,251.0740777154518,-22.07592228454817,244.74123394077122,-28.408766059228753,1.0,1.0,25762.5980482374,25762.5980482374,275.82682241551254,2.676822415512561,275.82682241551254,275.82682241551254,81981.75432005,81982.55225056311,-0.7979305131157162,0.0,8575.796259387458,8575.796259387458,0.9064455739306113,3619.683070535927,275.82682241551254,2.676822415512561,1.0,0.002,0.12883995284851504,0.0048451287289106295,0.00019886005573200002,0.0018011399439407166,0.09943002786600001,0.09943002786600001,0.0,-3.272833393186403e-13,0.9999727549090874,0.9999727549090874,0.0,0.09226375225626152,2.5138028069421685e-06,0.0,0.0,0.0,1599687.6780658914,266.2670626251707,0.0,1.0,1285686.2735644002,2593.366426333441,,,,,,,,,,,,,,,,,,,3.0,14598.510795348255,1569.4474743039336,0.36969480762912255,6.1796691888313084,2.7809537883916873
