time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2454.0,-30.170549322227213,5.023808586649441,35.04455414372513,27.663290651422017,5.01438306053978,-26.65205608394978,-40.14704410275442,1.495889822263142,-6.882966925944913,-6.882966925956876,40.089069492971916,37670.75639100726,20611.163118811965,20611.163118811965,58281.91950981922,81991.47517626362,81982.53934255899,20611.163118811965,102593.70246137095,102593.70246137095,102593.70246137095,130305.24203770849,125798.9800326832,4506.262005025283,0.0,94728.7981587747,50408.19593779766,49245.113578863384,27711.539576337538,76956.65315520093,20995.741439287638,1569.4491389406892,0.0,0.876633708718158,2.690031590989469,0.0014957518510113484,1.0,1.0,-6.882966925944913,329366.3878932536,1558377.233533112,4.731439791112432,1558377.233533112,4.731439791112432,0.7576533732978006,0.09226623571516482,3.6016701100908777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016701100908777,1.284748980537776,1.2850436322907148,2.80340375018883,5940.076147421388,14598.495576551148,6453.973285128415,0.000423860245450247,26301.353334213192,2681.9916418158286,19291.358049141072,1967.171057307141,0.7334739701035302,0.7334739701035302,32543.896170551656,32395.05729023726,1.0057464114394594,0.8,4307.598849800748,4287.898129693729,1.0057464114394594,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6054588446664,3099.015535412006,7.634879775221967,5.023808586649441,-2.350831341584904,7.374639928234345,2.780965608937683,3.5,0.7945616025536237,0.6,0.00022933383744826166,1.0000496592231547,0.0002293224494735689,199.06315107781626,0.0,2.271972584281996e-06,6.4387703038551765,0.03865857989286514,7.755354936298142e-05,0.00015178028808528025,0.0005466625268977364,0.09226623571353001,0.09226623571353001,0.09226623571353001,0.09226374766906252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.59488601895,595.6556926361498,0.0,0.09226623571353001,0.09226623571516482,0.09226623571516482,0.3696946816159159,0.3696946816159159,0.5,10.018174201441258,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27711.539576337538,20995.741439287638,0.7576533732978006,0.7573343839717175,0.4895061680376802,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525148477473397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.4727616243,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57308401232416,260.57308401232416,-12.576915987675818,244.7407727327973,276.4053952918508,114602.48940719728,114642.16598584475,-39.67657864744393,0.0,nan,276.4053952918508,3.2553952918508458,270.07247078004156,-3.0775292199584214,263.7395462682287,-9.41045373177127,257.4066217564185,-15.743378243581503,251.0736972446084,-22.076302755391566,244.7407727327973,-28.40922726720268,1.0,1.0,25762.5980482374,25762.5980482374,275.8267913592073,2.6767913592073,275.8267913592073,275.8267913592073,81981.76714049395,81982.53934255899,-0.7722020650398917,0.0,8575.796259387458,8575.796259387458,0.9064458562161263,3619.678460641332,275.8267913592073,2.6767913592073,1.0,0.002,0.12884245662037994,0.004845113014282275,0.0001988639081635041,0.001801136091649437,0.09943195408175205,0.09943195408175205,0.0,-1.8705870186153106e-13,0.9999728636145058,0.9999728636145058,0.0,0.09226373194302435,2.503772140468279e-06,0.0,0.0,0.0,1599687.6432660911,266.26703307405506,0.0,1.0,1285686.3742274048,2593.3660200760423,,,,,,,,,,,,,,,,,,,3.0,14598.495576551148,1569.4491389406892,0.3696946816159159,6.1796691888313084,2.780965608937683
2455.0,-30.17102421121144,5.023715887845245,35.044552736730765,27.663285307958745,5.014347306590054,-26.652487059434048,-40.14745956575496,1.4958101548078666,-6.8829985053969835,-6.882998505413487,40.08906771831233,37670.411350344395,20611.123856529528,20611.123856529528,58281.53520687392,81991.47406700229,81982.536313366,20611.123856529528,102593.66016989553,102593.66016989553,102593.66016989553,130305.22505633657,125798.99736009951,4506.227696237058,0.0,94728.93873392194,50407.99219529234,49245.49615403289,27711.56488644103,76957.06104047391,20995.757348278556,1569.4511421506381,0.0,0.8766335420956374,2.6900284156787686,0.0014957518510113484,1.0,1.0,-6.8829985053969835,329365.9759984305,1558377.1568728907,4.731445475352672,1558377.1568728907,4.731445475352672,0.7576532553941605,0.09226620819474145,3.6016652978382133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016652978382133,1.2847493767247582,1.2850440139371055,2.803399140009722,5940.066379005063,14598.480362666547,6453.971377282893,0.0004238615314342672,26301.427506542605,2681.999205288514,19291.352346463133,1967.1704757958257,0.7334716848225944,0.7334716848225944,32543.861384584652,32395.05729023726,1.0057450676445807,0.8,4307.594245435288,4287.898129693729,1.0057450676445807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6123160850852,3099.015535412006,7.6348458383162585,5.023715887845245,-2.3508787721615123,7.374594660006757,2.7809773821185018,3.5,0.794564966319572,0.6,0.0002293224494735689,1.000049497193344,0.00022931109921775497,199.063543767241,0.0,2.266926126738201e-06,6.424468643176062,0.03866084681899188,7.754989862034368e-05,0.00015177255085322523,0.0005466339295724468,0.0922662081977278,0.0922662081977278,0.0922662081977278,0.09226373898762723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.94339425344,595.655579232166,0.0,0.0922662081977278,0.09226620819474145,0.09226620819474145,0.3696945561366994,0.3696945561366994,0.5,10.018100125920304,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27711.56488644103,20995.757348278556,0.7576532553941605,0.7573253762409404,0.4894990900254423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525177059535925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.45845996363,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5728253823905,260.5728253823905,-12.5771746176095,244.74031302950303,276.4053377352782,114603.82306632861,114643.38717493527,-39.56410860666336,0.0,nan,276.4053377352782,3.2553377352782036,270.0723327941231,-3.077667205876878,263.7393278529682,-9.41067214703179,257.4063229118124,-15.743677088187553,251.07331797065808,-22.076682029341896,244.74031302950303,-28.40968697049695,1.0,1.0,25762.5980482374,25762.5980482374,275.8267594265248,2.676759426524825,275.8267594265248,275.8267594265248,81981.77162822697,81982.536313366,-0.7646851390309166,0.0,8575.796259387458,8575.796259387458,0.9064461523662186,3619.6736243274045,275.8267594265248,2.676759426524825,1.0,0.002,0.12884494180588862,0.004845097012896125,0.00019886773107971603,0.0018011322693034387,0.09943386553985802,0.09943386553985802,0.0,3.831548793520323e-13,0.9999730650584963,0.9999730650584963,0.0,0.09226372300982096,2.485184920497471e-06,0.0,0.0,0.0,1599687.6060776792,266.267001494603,0.0,1.0,1285686.4817997266,2593.365585934025,,,,,,,,,,,,,,,,,,,3.0,14598.480362666547,1569.4511421506381,0.3696945561366994,6.1796691888313084,2.7809773821185018
2456.0,-30.171497498214286,5.0236235341846305,35.04455134035907,27.66328150117772,5.014310821675956,-26.652916666224847,-40.147874819207914,1.4957299896891791,-6.883028679175425,-6.88302867925696,40.08906521061786,37670.069687874435,20611.08243931958,20611.08243931958,58281.152127194015,81991.47673350123,81982.52608412868,20611.08243931958,102593.60852344826,102593.60852344826,102593.60852344826,130305.1943031923,125799.0008328349,4506.1934703573925,0.0,94729.08155775796,50407.79029284583,49245.8791832357,27711.58577974404,76957.46496297975,20995.7701796849,1569.4529002830025,0.0,0.8766333860116529,2.6900253817111506,0.0014957518510113484,1.0,1.0,-6.883028679175425,329365.5824383634,1558377.048545984,4.731450800077493,1558377.048545984,4.731450800077493,0.7576531471913055,0.09226617932672265,3.601660292473689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601660292473689,1.2847497751620758,1.2850443978828008,2.8033943746122287,5940.056281699608,14598.465164079822,6453.969637234804,0.0004238628957961803,26301.50371363764,2682.006976249549,19291.347145342952,1967.1699454291684,0.7334693618806349,0.7334693618806349,32543.825202674696,32395.05729023726,1.0057436699242859,0.8,4307.589456299012,4287.898129693729,1.0057436699242859,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.619140497616,3099.015535412006,7.634811196189835,5.0236235341846305,-2.350925236361885,7.374548770546515,2.780989098956985,3.5,0.7945683139877101,0.6,0.00022931109921775497,1.0000493304080509,0.00022929978776565853,199.06393513333742,0.0,2.259422144983471e-06,6.403202358883157,0.03866310624113686,7.75462498778012e-05,0.00015176484933995376,0.0005466054316609632,0.09226617932320554,0.09226617932320554,0.09226617932320554,0.09226372185549683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.286668343,595.6554674940687,0.0,0.09226617932320554,0.09226617932672265,0.09226617932672265,0.3696944322167672,0.3696944322167672,0.5,10.018026400931385,8.151346264639869e-11,8.151346264639869e-11,8.151346264639869e-11,8.151346264639869e-11,8.151346264639869e-11,8.151346264639869e-11,27711.58577974404,20995.7701796849,0.7576531471913055,0.7573164234974483,0.4894920811905064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525205548338112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.43719367933,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57256743318004,260.57256743318004,-12.577432566819937,244.73985482737226,276.40528003898834,114605.13880771237,114644.59878225696,-39.45997454460693,0.0,nan,276.40528003898834,3.25528003898836,270.07219499666417,-3.0778050033358113,263.73910995434153,-9.410890045658448,257.4060249120183,-15.743975087981653,251.0729398696956,-22.077060130304375,244.73985482737226,-28.410145172627722,1.0,1.0,25762.5980482374,25762.5980482374,275.8267280598781,2.676728059878144,275.8267280598781,275.8267280598781,81981.77597961937,81982.52608412868,-0.750104509308585,0.0,8575.796259387458,8575.796259387458,0.9064464604004229,3619.6685939360577,275.8267280598781,2.676728059878144,1.0,0.002,0.12884741500813093,0.004845081310470817,0.0001988715360731076,0.001801128463447812,0.0994357680365538,0.0994357680365538,0.0,-4.790803170839908e-13,0.9999731949138748,0.9999731949138748,0.0,0.09226370612383936,2.4732028832942117e-06,0.0,0.0,0.0,1599687.5705445944,266.26697132082455,0.0,1.0,1285686.5845837416,2593.3651711168295,,,,,,,,,,,,,,,,,,,3.0,14598.465164079822,1569.4529002830025,0.3696944322167672,6.1796691888313084,2.780989098956985
2457.0,-30.171970485859916,5.023531529226465,35.044549952164054,27.663275913242273,5.014274894092213,-26.653345947864576,-40.14829000281168,1.4956503560950218,-6.883058422572162,-6.883058422606067,40.08906265363947,37669.73127956092,20611.040595020295,20611.040595020295,58280.771874581216,81991.47582701169,81982.5158270525,20611.040595020295,102593.5564220728,102593.5564220728,102593.5564220728,130305.16253048913,125799.0031382394,4506.159392249741,0.0,94729.22168881785,50407.59284342731,49246.25427265616,27711.606108416334,76957.86038107249,20995.782634195213,1569.4546210690332,0.0,0.8766332324807087,2.690022391021021,0.0014957518510113484,1.0,1.0,-6.883058422572162,329365.19449218205,1558376.938090847,4.731456037707826,1558376.938090847,4.731456037707826,0.7576530408253224,0.09226615038087582,3.6016555094458464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016555094458464,1.284750171033109,1.2850447793114699,2.803389787875754,5940.046562955411,14598.449981756492,6453.967718917026,0.00042386417216591426,26301.57754965104,2682.014505427546,19291.34141136274,1967.1693607259097,0.7334670848144123,0.7334670848144123,32543.79062794414,32395.05729023726,1.005742334290277,0.8,4307.584879893385,4287.898129693729,1.005742334290277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.625935555325,3099.015535412006,7.6347764790533885,5.023531529226465,-2.35097133303063,7.374502862257095,2.7810007654157753,3.5,0.7945716472616501,0.6,0.00022929978776565853,1.0000492993966814,0.00022928848398173226,199.06432625325115,0.0,2.2517021663890024e-06,6.381323939546433,0.03866535794330325,7.754260190768855e-05,0.00015175718585797,0.0005465771045433549,0.09226615038006998,0.09226615038006998,0.09226615038006998,0.09226370428070482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.6280563277,595.655356366791,0.0,0.09226615038006998,0.09226615038087582,0.09226615038087582,0.3696943089968204,0.3696943089968204,0.5,10.017953017777774,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,27711.606108416334,20995.782634195213,0.7576530408253224,0.7573075912712766,0.48948516880578,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452523394114298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.41531526,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57231011880475,260.57231011880475,-12.577689881195226,244.73939791023864,276.4052223273714,114606.45895182095,114645.8218118964,-39.36286007547361,0.0,nan,276.4052223273714,3.2552223273714276,270.0720574439439,-3.0779425560560867,263.7388925605189,-9.4111074394811,257.4057276770906,-15.744272322909353,251.0725627936649,-22.077437206335077,244.73939791023864,-28.41060208976134,1.0,1.0,25762.5980482374,25762.5980482374,275.8266971204796,2.6766971204796164,275.8266971204796,275.8266971204796,81981.77690826177,81982.5158270525,-0.7389187907247106,0.0,8575.796259387458,8575.796259387458,0.9064467547516992,3619.6637869930755,275.8266971204796,2.6766971204796164,1.0,0.002,0.12884987668712297,0.004845065736764001,0.0001988753234558651,0.001801124676457174,0.09943766172793254,0.09943766172793254,0.0,-8.696082048897935e-14,0.9999733198024199,0.9999733198024199,0.0,0.09226368870175371,2.4616791221188387e-06,0.0,0.0,0.0,1599687.5355183224,266.2669415774278,0.0,1.0,1285686.685901683,2593.3647622165245,,,,,,,,,,,,,,,,,,,3.0,14598.449981756492,1569.4546210690332,0.3696943089968204,6.1796691888313084,2.7810007654157753
2458.0,-30.172440513883156,5.023439871638795,35.044548575237535,27.66326805520805,5.014239414139992,-26.653772521080754,-40.14870103038845,1.4955714213320348,-6.883088070455244,-6.8830880704613,40.08906020216397,37669.39170029651,20610.998910556977,20610.998910556977,58280.39061085349,81991.47159171345,81982.50689807632,20610.998910556977,102593.50580863329,102593.50580863329,102593.50580863329,130305.13259680435,125799.00710248288,4506.125494321471,0.0,94729.35855847757,50407.393639780545,49246.62768744114,27711.626788171074,76958.25447561222,20995.79534800711,1569.4563561643706,0.0,0.8766330790686392,2.690019409937353,0.0014957518510113484,1.0,1.0,-6.883088070455244,329364.80779214983,1558376.832192446,4.731461271283972,1558376.832192446,4.731461271283972,0.7576529342178254,0.0922661217603687,3.6016510026710593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016510026710593,1.284750563619512,1.2850451574645987,2.8033854233339834,5940.03731501513,14598.43478965405,6453.965565698368,0.00042386533711008024,26301.64846294777,2682.021736571385,19291.33497524808,1967.1687044248627,0.7334648625702905,0.7334648625702905,32543.758050135835,32395.05729023726,1.005741075798402,0.8,4307.580567805832,4287.898129693729,1.005741075798402,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.63270221871,3099.015535412006,7.634741901599317,5.023439871638795,-2.3510172691225764,7.374457140761371,2.781012383143703,3.5,0.7945749666124866,0.6,0.00022928848398173226,1.0000489910977066,0.00022927725143750516,199.06471492715878,0.0,2.2501801313961913e-06,6.377010492376806,0.03866760812343465,7.753899061038539e-05,0.00015174949337134688,0.0005465487149557368,0.09226612176013067,0.09226612176013067,0.09226612176013067,0.09226368788888885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.9681852853,595.6552456540298,0.0,0.09226612176013067,0.0922661217603687,0.0922661217603687,0.36969418644532764,0.36969418644532764,0.5,10.017880001633838,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27711.626788171074,20995.79534800711,0.7576529342178254,0.7572987590216501,0.48947824969488873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525262316095184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.41100181283,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5720536335911,260.5720536335911,-12.577946366408867,244.73894255974463,276.40516470743813,114607.79456453053,114647.0305830346,-39.236018504082686,0.0,nan,276.40516470743813,3.255164707438155,270.0719202778986,-3.0780797221013927,263.7386758483615,-9.411324151638496,257.40543141882114,-15.74456858117884,251.07218698928304,-22.077813010716937,244.73894255974463,-28.411057440255348,1.0,1.0,25762.5980482374,25762.5980482374,275.82666643144097,2.6766664314409923,275.82666643144097,275.82666643144097,81981.77431749878,81982.50689807632,-0.7325805775326444,0.0,8575.796259387458,8575.796259387458,0.9064470321020143,3619.6592576844146,275.82666643144097,2.6766664314409923,1.0,0.002,0.12885232606497535,0.004845050230522007,0.00019887909189074486,0.001801120908105723,0.09943954594537242,0.09943954594537242,0.0,-3.5323306779577734e-15,0.99997345311769,0.99997345311769,0.0,0.09226367238249314,2.4493778755692698e-06,0.0,0.0,0.0,1599687.5006045143,266.26691192954473,0.0,1.0,1285686.7868942535,2593.364354629459,,,,,,,,,,,,,,,,,,,3.0,14598.43478965405,1569.4563561643706,0.36969418644532764,6.1796691888313084,2.781012383143703
2459.0,-30.172909077865622,5.023348559361037,35.04454721136517,27.66325876526537,5.014204174933627,-26.654197752586086,-40.149111778568454,1.495492849650331,-6.8831176747798395,-6.8831176748054625,40.08905782471341,37669.0587148573,20610.957473371822,20610.957473371822,58280.01618822913,81991.46507107421,81982.49871707599,20610.957473371822,102593.4561904478,102593.4561904478,102593.4561904478,130305.10389503601,125799.01211335186,4506.091781684156,0.0,94729.49329752837,50407.20155062257,49246.99082989533,27711.64770458821,76958.63853448354,20995.808235867764,1569.458101280535,0.0,0.8766329256109965,2.6900164332360523,0.0014957518510113484,1.0,1.0,-6.8831176747798395,329364.42166060675,1558376.7294922306,4.7314665064159795,1558376.7294922306,4.7314665064159795,0.7576528274207056,0.09226609347038292,3.6016466645033227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016466645033227,1.2847509543605953,1.2850455338635058,2.803381194058593,5940.028353688077,14598.419641076454,6453.963291239066,0.000423866437507597,26301.717553571245,2682.028781854277,19291.328176737017,1967.1680111696674,0.7334626773876842,0.7334626773876842,32543.726691117856,32395.05729023726,1.0057398643891113,0.8,4307.576417040691,4287.898129693729,1.0057398643891113,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6394405923825,3099.015535412006,7.634707495919956,5.023348559361037,-2.3510630775039587,7.374411636864996,2.781023952320133,3.5,0.7945782720914666,0.6,0.00022927725143750516,1.0000488386846524,0.00022926605438497352,199.0651023917624,0.0,2.2360032144750405e-06,6.3368331098222646,0.038669844126649124,7.75353819232033e-05,0.00015174186951430186,0.0005465205982016837,0.09226609346895681,0.09226609346895681,0.09226609346895681,0.09226367223145318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.3068470015,595.6551354219434,0.0,0.09226609346895681,0.09226609347038292,0.09226609347038292,0.36969406466648175,0.36969406466648175,0.5,10.017807364118667,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,27711.64770458821,20995.808235867764,0.7576528274207056,0.7572901145089136,0.4894714801637063,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525290513601947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.370824430276,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.571797981762,260.571797981762,-12.57820201823796,244.73848874611363,276.4051072174106,114609.13187789798,114648.24040862729,-39.10853072934161,0.0,nan,276.4051072174106,3.2551072174106253,270.07178352315054,-3.078216476849434,263.73845982889145,-9.411540171108527,257.4051361346324,-15.744863865367563,251.0718124403732,-22.07818755962677,244.73848874611363,-28.411511253886346,1.0,1.0,25762.5980482374,25762.5980482374,275.8266358731329,2.676635873132909,275.8266358731329,275.8266358731329,81981.76949889089,81982.49871707599,-0.7292181850934867,0.0,8575.796259387458,8575.796259387458,0.9064472990760034,3619.6548978258393,275.8266358731329,2.676635873132909,1.0,0.002,0.12885476276211608,0.004845034784050773,0.00019888284077070043,0.001801117159031164,0.09944142038535021,0.09944142038535021,0.0,-1.9813577861738096e-13,0.9999735905435043,0.9999735905435043,0.0,0.09226365677300138,2.436697381532386e-06,0.0,0.0,0.0,1599687.465741989,266.26688232522014,0.0,1.0,1285686.8877384327,2593.3639476413687,,,,,,,,,,,,,,,,,,,3.0,14598.419641076454,1569.458101280535,0.36969406466648175,6.1796691888313084,2.781023952320133
2460.0,-30.173376007943357,5.023257597790568,35.04454586667033,27.663249300699704,5.014168783350471,-26.654621528815156,-40.14952235212547,1.4954143042190275,-6.883146713383553,-6.883146713369802,40.08905564993095,37668.73138738054,20610.91538848934,20610.91538848934,58279.64677586988,81991.45888731391,81982.49440692841,20610.91538848934,102593.40979541774,102593.40979541774,102593.40979541774,130305.07874902064,125799.02046857917,4506.058280441473,0.0,94729.62778837209,50407.01449284109,49247.34810614555,27711.668953602904,76959.01705974845,20995.821402528818,1569.4598481955989,0.0,0.876632774481172,2.690013513420292,0.0014957518510113484,1.0,1.0,-6.883146713383553,329364.04290815856,1558376.635546743,4.7314716621367445,1558376.635546743,4.7314716621367445,0.7576527215910995,0.09226606546596872,3.6016423436129252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016423436129252,1.2847513449058192,1.2850459101121003,2.8033769786611504,5940.0194217667295,14598.404506160876,6453.961008376622,0.0004238675318822075,26301.786449274612,2682.03580726085,19291.321353108404,1967.1673153531945,0.7334604966971909,0.7334604966971909,32543.695456983885,32395.05729023726,1.0057386578044218,0.8,4307.572282805539,4287.898129693729,1.0057386578044218,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.646150651638,3099.015535412006,7.634672930566955,5.023257597790568,-2.351108432672718,7.374366030463286,2.7810354729024076,3.5,0.7945815636864022,0.6,0.00022926605438497352,1.000048668564329,0.00022925489687827705,199.06548850658496,0.0,2.2289424086963768e-06,6.316822786245532,0.03867207306905782,7.753177492537299e-05,0.00015173427945960053,0.0005464926058792942,0.0922660654641777,0.0922660654641777,0.0922660654641777,0.09226365887563333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.644370476,595.6550255698672,0.0,0.0922660654641777,0.09226606546596872,0.09226606546596872,0.36969394371036507,0.36969394371036507,0.5,10.017735166017582,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27711.668953602904,20995.821402528818,0.7576527215910995,0.7572815896365136,0.48946481941337394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45253186233834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.3508141067,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57154314647886,260.57154314647886,-12.578456853521118,244.73803647075135,276.4050498222069,114610.46263051835,114649.44624965507,-38.983619136748715,0.0,nan,276.4050498222069,3.2550498222068995,270.07164715191504,-3.0783528480849327,263.7382444816241,-9.411755518375855,257.40484181133303,-15.745158188666949,251.07143914104267,-22.078560858957303,244.73803647075135,-28.411963529248624,1.0,1.0,25762.5980482374,25762.5980482374,275.8266063319741,2.676606331974142,275.8266063319741,275.8266063319741,81981.76106696243,81982.49440692841,-0.7333399659837596,0.0,8575.796259387458,8575.796259387458,0.9064475649866146,3619.65055533099,275.8266063319741,2.676606331974142,1.0,0.002,0.12885718464826454,0.004845019501399712,0.0001988865670207506,0.0018011134327596515,0.09944328351037529,0.09944328351037529,0.0,-2.1959777746216602e-13,0.9999737510597888,0.9999737510597888,0.0,0.09226364357953278,2.421886435938248e-06,0.0,0.0,0.0,1599687.4315456555,266.2668532866164,0.0,1.0,1285686.9866555163,2593.3635484307483,,,,,,,,,,,,,,,,,,,3.0,14598.404506160876,1569.4598481955989,0.36969394371036507,6.1796691888313084,2.7810354729024076
2461.0,-30.173841395759506,5.02316698325715,35.0445445372079,27.663254574313783,5.0141346498184145,-26.655043791200107,-40.149932681210316,1.4953370452587942,-6.883175811242779,-6.8831758112306805,40.089053399753325,37668.39519513236,20610.87374407145,20610.87374407145,58279.268939203816,81991.47109148097,81982.48839290583,20610.87374407145,102593.36213697727,102593.36213697727,102593.36213697727,130305.05202049445,125799.02705179778,4506.024968696666,0.0,94729.77584732299,50406.81377290299,49247.73563824444,27711.689883517167,76959.42552176162,20995.834336797878,1569.461581150795,0.0,0.8766326233155736,2.690010587648879,0.0014957518510113484,1.0,1.0,-6.883175811242779,329363.6633831725,1558376.5383444352,4.731476819079048,1558376.5383444352,4.731476819079048,0.7576526160999708,0.09226603768892236,3.6016366888965305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016366888965305,1.2847517293516797,1.2850462803107334,2.8033717383778214,5940.008318235172,14598.389388359057,6453.959796613424,0.000423869138272607,26301.86885294816,2682.044210097042,19291.317731067116,1967.166946007772,0.733458061057314,0.733458061057314,32543.654581099032,32395.05729023726,1.005737078756217,0.8,4307.566872361944,4287.898129693729,1.005737078756217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.652833680154,3099.015535412006,7.634638604984925,5.02316698325715,-2.3511537217856437,7.374320705042794,2.781046947094251,3.5,0.7945848420269288,0.6,0.00022925489687827705,1.0000485079944088,0.00022924377672243755,199.0658733473948,0.0,2.2210745210484812e-06,6.294525192651395,0.03867429414357887,7.752817023029467e-05,0.00015172672664798238,0.0005464645453815483,0.09226603769097819,0.09226603769097819,0.09226603769097819,0.09226364449089772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.97958810866,595.6549164638076,0.0,0.09226603769097819,0.09226603768892236,0.09226603768892236,0.36969382382430377,0.36969382382430377,0.5,10.017663370632208,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27711.689883517167,20995.834336797878,0.7576526160999708,0.7572726608090953,0.48945785314471935,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525346635248146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.3285165131,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5712892338514,260.5712892338514,-12.57871076614856,244.73758573179998,276.40499273590376,114611.75811774241,114650.60059283956,-38.84247509716616,0.0,nan,276.40499273590376,3.254992735903784,270.0715113350815,-3.0784886649184955,263.7380299342621,-9.411970065737876,257.4045485334405,-15.745451466559473,251.07106713262067,-22.078932867379308,244.73758573179998,-28.412414268199996,1.0,1.0,25762.5980482374,25762.5980482374,275.8265765328346,2.6765765328346447,275.8265765328346,275.8265765328346,81981.77890048272,81982.48839290583,-0.7094924231059849,0.0,8575.796259387458,8575.796259387458,0.9064479129816306,3619.644872341013,275.8265765328346,2.6765765328346447,1.0,0.002,0.12885959306392933,0.004845004265492838,0.00019889027245496255,0.001801109727844648,0.09944513622748127,0.09944513622748127,0.0,2.9961059674898927e-13,0.9999738970551301,0.9999738970551301,0.0,0.0922636292736272,2.4084152951610423e-06,0.0,0.0,0.0,1599687.3972795284,266.2668241887572,0.0,1.0,1285687.0857744385,2593.3631484056473,,,,,,,,,,,,,,,,,,,3.0,14598.389388359057,1569.461581150795,0.36969382382430377,6.1796691888313084,2.781046947094251
2462.0,-30.17430515885305,5.023076716025881,35.04454323221485,27.66324175698685,5.014099984332994,-26.655464644533513,-40.15033899396656,1.4952594700139916,-6.883204697044562,-6.883204696978517,40.08905144637508,37668.068654784736,20610.832067800788,20610.832067800788,58278.900722585524,81991.45940873597,81982.4866489231,20610.832067800788,102593.3187167239,102593.3187167239,102593.3187167239,130305.03054308935,125799.03863837842,4505.99190471093,0.0,94729.90539682635,50406.628062262076,49248.085927293636,27711.711826365452,76959.79775365909,20995.848015395648,1569.4633568428055,0.0,0.876632472173442,2.6900076832022815,0.0014957518510113484,1.0,1.0,-6.883204697044562,329363.28662441426,1558376.4539632646,4.731481975221913,1558376.4539632646,4.731481975221913,0.7576525097745783,0.09226601054435953,3.6016327752237056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016327752237056,1.2847521152001646,1.285046651960293,2.8033678501961994,5940.000079644884,14598.374285889542,6453.9571884296765,0.00042387007166586835,26301.933403230556,2682.0507923939936,19291.309935031353,1967.1661510333656,0.7334559645969555,0.7334559645969555,32543.626290576387,32395.05729023726,1.0057359858847772,0.8,4307.563127751213,4287.898129693729,1.0057359858847772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.659489373637,3099.015535412006,7.634604345077171,5.023076716025881,-2.351198776969089,7.37427549299497,2.7810583743729875,3.5,0.7945881069637107,0.6,0.00022924377672243755,1.0000483388273982,0.00022923269588271726,199.06625684598941,0.0,2.2136435339489485e-06,6.27346577521132,0.03867650778711282,7.752460097089315e-05,0.0001517191757515444,0.000546436756016688,0.09226601054995646,0.09226601054995646,0.09226601054995646,0.09226363335218013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.31392215996,595.654807659574,0.0,0.09226601054995646,0.09226601054435953,0.09226601054435953,0.3696937048653397,0.3696937048653397,0.5,10.017592056250518,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,27711.711826365452,20995.848015395648,0.7576525097745783,0.7572642135720091,0.489451242782064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525374554692954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.30745709566,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57103617546824,260.57103617546824,-12.57896382453174,244.7371365257106,276.4049358252263,114613.09675580413,114651.80855242837,-38.71179662425116,0.0,nan,276.4049358252263,3.254935825226312,270.0713759653225,-3.078624034677489,263.7378161054202,-9.412183894579755,257.4042562455159,-15.745743754484067,251.07069638561362,-22.07930361438636,244.7371365257106,-28.412863474289367,1.0,1.0,25762.5980482374,25762.5980482374,275.82654744372576,2.676547443725781,275.82654744372576,275.82654744372576,81981.76498715469,81982.4866489231,-0.7216617684171069,0.0,8575.796259387458,8575.796259387458,0.9064481538315469,3619.640939099824,275.82654744372576,2.676547443725781,1.0,0.002,0.1288619853410474,0.0048449891346298785,0.00019889395306596925,0.0018011060476931303,0.09944697653298462,0.09944697653298462,0.0,7.59099380576167e-13,0.9999740719678533,0.9999740719678533,0.0,0.09226361826827208,2.3922760874454315e-06,0.0,0.0,0.0,1599687.3632631127,266.2667953029554,0.0,1.0,1285687.1841709837,2593.3627512959965,,,,,,,,,,,,,,,,,,,3.0,14598.374285889542,1569.4633568428055,0.3696937048653397,6.1796691888313084,2.7810583743729875
2463.0,-30.17476875498898,5.022986777925094,35.04454193346224,27.663242315780394,5.014067198025572,-26.655885159686935,-40.150745236873604,1.4951836027260021,-6.88323466473355,-6.883234664704763,40.08904901632496,37667.730350281316,20610.792572142844,20610.792572142844,58278.52292242416,81991.46277118735,81982.47493819316,20610.792572142844,102593.26751033601,102593.26751033601,102593.26751033601,130305.00012037109,125799.04114368088,4505.958976690212,0.0,94730.04649523321,50406.42744768546,49248.46560838639,27711.732610035073,76960.19821842146,20995.8607878981,1569.4651035532406,0.0,0.8766323169216508,2.6900046699752496,0.0014957518510113484,1.0,1.0,-6.88323466473355,329362.89575490373,1558376.3489901358,4.731487271565057,1558376.3489901358,4.731487271565057,0.757652402444696,0.09226598356953959,3.601627697618459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601627697618459,1.2847524929780951,1.2850470155879536,2.803363073668592,5939.989958756052,14598.359200455709,6453.955509611449,0.0004238714490064096,26302.009660207947,2682.0585684416133,19291.304916931324,1967.1656393295698,0.7334536473126215,0.7334536473126215,32543.58958639888,32395.05729023726,1.0057345679916612,0.8,4307.5582694861805,4287.898129693729,1.0057345679916612,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.666118115679,3099.015535412006,7.634570969290388,5.022986777925094,-2.3512444062321594,7.374231184157253,2.781069755396983,3.5,0.7945913586848523,0.6,0.00022923269588271726,1.000048321608372,0.00022922161952538818,199.0666402078276,0.0,2.205821285828653e-06,6.251297524038402,0.03867871360839865,7.752103247696592e-05,0.00015171166340575135,0.0005464089289739229,0.09226598356867245,0.09226598356867245,0.09226598356867245,0.09226361634594711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.64451705577,595.6547000477142,0.0,0.09226598356867245,0.09226598356953959,0.09226598356953959,0.3696935871512058,0.3696935871512058,0.5,10.01752103941697,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,27711.732610035073,20995.8607878981,0.757652402444696,0.7572553640912325,0.4894443000702282,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452540237676979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.28528884449,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5707840020235,260.5707840020235,-12.579215997976462,244.7366886197019,276.404879384346,114614.40627051533,114652.9826930159,-38.57642250058285,0.0,nan,276.404879384346,3.2548793843459976,270.07124123141614,-3.078758768583839,263.7376030784891,-9.41239692151089,257.40396492555794,-15.746035074442034,251.07032677263018,-22.079673227369796,244.7366886197019,-28.41331138029807,1.0,1.0,25762.5980482374,25762.5980482374,275.8265161104435,2.676516110443515,275.8265161104435,275.8265161104435,81981.78230850451,81982.47493819316,-0.6926296886522323,0.0,8575.796259387458,8575.796259387458,0.9064484663104609,3619.6358361065513,275.8265161104435,2.676516110443515,1.0,0.002,0.12886436785755767,0.00484497384609742,0.00019889761816998302,0.001801102381754908,0.09944880908499151,0.09944880908499151,0.0,-7.51091897011058e-14,0.9999741777357153,0.9999741777357153,0.0,0.09226360105292737,2.382516612221722e-06,0.0,0.0,0.0,1599687.327972635,266.2667653352664,0.0,1.0,1285687.286252857,2593.3623393131697,,,,,,,,,,,,,,,,,,,3.0,14598.359200455709,1569.4651035532406,0.3696935871512058,6.1796691888313084,2.781069755396983
2464.0,-30.175230744975284,5.022897163427352,35.04454065078662,27.66325094215574,5.014031489243566,-26.656304521557114,-40.15114753330124,1.4951052658080979,-6.8832648593808585,-6.8832648594285475,40.08904688238314,37667.373119785836,20610.753739791537,20610.753739791537,58278.12685957737,81991.4832691923,81982.46656834353,20610.753739791537,102593.22030813506,102593.22030813506,102593.22030813506,130304.9750234032,125799.04877345084,4505.926249952357,0.0,94730.19954395006,50406.202369835984,49248.88574901564,27711.754715268136,76960.64046428377,20995.87449809785,1569.4669181449494,0.0,0.8766321592846451,2.6900016339304944,0.0014957518510113484,1.0,1.0,-6.8832648593808585,329362.5019255442,1558376.2568091499,4.731492649279902,1558376.2568091499,4.731492649279902,0.7576522928203429,0.0922659573142396,3.6016216175703675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016216175703675,1.2847528822995762,1.2850473907675617,2.803357491694304,5939.978131222354,14598.344102907824,6453.95466129714,0.00042387322702994943,26302.096556121433,2682.067429358796,19291.302381263085,1967.1653807633684,0.7334511277494841,0.7334511277494841,32543.545635909868,32395.05729023726,1.005732870171938,0.8,4307.552452079594,4287.898129693729,1.005732870171938,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.672717050756,3099.015535412006,7.634537923659,5.022897163427352,-2.3512900852223755,7.3741872486497275,2.781081085263289,3.5,0.7945945957895111,0.6,0.00022922161952538818,1.0000481543746493,0.00022921058203314736,199.06702224279002,0.0,2.2049332392413475e-06,6.248780800009978,0.03868091854163789,7.751749879911885e-05,0.00015170412072626932,0.0005463808406822365,0.09226595731651566,0.09226595731651566,0.09226595731651566,0.09226360229633548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.97477472865,595.6545925600007,0.0,0.09226595731651566,0.0922659573142396,0.0922659573142396,0.3696934699509137,0.3696934699509137,0.5,10.017450389556148,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,27711.754715268136,20995.87449809785,0.7576522928203429,0.7572458663025724,0.48943684580258495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525430188932302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.28277212046,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57053243295206,260.57053243295206,-12.579467567047914,244.73624202825275,276.4048228376522,114615.6476623712,114654.13163015814,-38.48396778698184,0.0,nan,276.4048228376522,3.2548228376522275,270.07110667577064,-3.078893324229341,263.7373905138935,-9.412609486106476,257.4036743520111,-15.746325647988897,251.0699581901323,-22.08004180986768,244.73624202825275,-28.41375797174723,1.0,1.0,25762.5980482374,25762.5980482374,275.8264849397346,2.676484939734621,275.8264849397346,275.8264849397346,81981.80832737227,81982.46656834353,-0.6582409712573281,0.0,8575.796259387458,8575.796259387458,0.9064488404801031,3619.6297256582193,275.8264849397346,2.676484939734621,1.0,0.002,0.12886673812824484,0.004844958571017737,0.00019890126427995222,0.0018010987360871787,0.09945063213997611,0.09945063213997611,0.0,3.6713080492356553e-13,0.9999743104596261,0.9999743104596261,0.0,0.09226358704420405,2.3702700355562802e-06,0.0,0.0,0.0,1599687.2924148738,266.2667351406191,0.0,1.0,1285687.3891078222,2593.361924210393,,,,,,,,,,,,,,,,,,,3.0,14598.344102907824,1569.4669181449494,0.3696934699509137,6.1796691888313084,2.781081085263289
2465.0,-30.175689782516013,5.022807901694285,35.04453938619538,27.663222967553907,5.013994941383385,-26.65672131012367,-40.151553217414744,1.4950264689922976,-6.883292851011106,-6.883292850965542,40.0890448384739,37667.076945378765,20610.71140801539,20610.71140801539,58277.78835339416,81991.45487360653,81982.4646633918,20610.71140801539,102593.17607140719,102593.17607140719,102593.17607140719,130304.95140044123,125799.05771801076,4505.893682430463,0.0,94730.3148651173,50406.049185217096,49249.184088778,27711.775329034044,76960.95941781205,20995.887286149173,1569.46860790239,0.0,0.8766320134012026,2.6899988193995075,0.0014957518510113484,1.0,1.0,-6.883292851011106,329362.13683050405,1558376.168517162,4.731497626028373,1558376.168517162,4.731497626028373,0.7576521906971245,0.0922659303695114,3.601619082438641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601619082438641,1.284753273692368,1.2850477680688814,2.803354664423329,5939.972140574421,14598.329022083264,6453.950961650523,0.0004238736329741059,26302.147089074115,2682.07258228591,19291.291322771765,1967.1642531110795,0.733449298167196,0.733449298167196,32543.52731034664,32395.05729023726,1.0057321622504574,0.8,4307.550026458069,4287.898129693729,1.0057321622504574,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6792855273297,3099.015535412006,7.634503668086446,5.022807901694285,-2.3513342983873704,7.374142200081655,2.7810923628530118,3.5,0.7945978179580033,0.6,0.00022921058203314736,1.0000478468071057,0.0002291996155633528,199.06740183756025,0.0,2.1972007134083527e-06,6.2268668217992715,0.038683115742351296,7.751393551543839e-05,0.00015169664651770896,0.0005463535368401298,0.09226593037194082,0.09226593037194082,0.09226593037194082,0.09226358974259259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.30338698096,595.6544856116835,0.0,0.09226593037194082,0.0922659303695114,0.0922659303695114,0.36969335354565663,0.36969335354565663,0.5,10.0173801713413,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,27711.775329034044,20995.887286149173,0.7576521906971245,0.7572383295926817,0.4894309690305264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525457904839592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.260858142254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.570281550494,260.570281550494,-12.579718449506004,244.73579701469345,276.40476608629496,114616.99581962786,114655.37475230351,-38.378932675634985,0.0,nan,276.40476608629496,3.2547660862949783,270.0709722719741,-3.079027728025892,263.7371784576554,-9.412821542344602,257.40338464333263,-15.746615356667348,251.06959082901338,-22.0804091709866,244.73579701469345,-28.41420298530653,1.0,1.0,25762.5980482374,25762.5980482374,275.82645672606645,2.676456726066476,275.82645672606645,275.82645672606645,81981.76551617202,81982.4646633918,-0.6991472197842086,0.0,8575.796259387458,8575.796259387458,0.9064489964934928,3619.6271778508344,275.82645672606645,2.676456726066476,1.0,0.002,0.12886909355377768,0.004844943752833518,0.0001989048883753499,0.0018010951119458367,0.09945244418767495,0.09945244418767495,0.0,3.211866536623198e-13,0.9999744713466706,0.9999744713466706,0.0,0.09226357494456089,2.35542495051666e-06,0.0,0.0,0.0,1599687.2594514138,266.26670714898887,0.0,1.0,1285687.4844584214,2593.3615393938708,,,,,,,,,,,,,,,,,,,3.0,14598.329022083264,1569.46860790239,0.36969335354565663,6.1796691888313084,2.7810923628530118
2466.0,-30.17614685417959,5.022719030883861,35.044538162718084,27.663227717299037,5.013959892519454,-26.65713617951098,-40.15195104349402,1.4949492178435013,-6.883317947100693,-6.883317947103904,40.089043494767836,37666.72700946748,20610.664497313493,20610.664497313493,58277.39150678097,81991.46950799663,81982.47931299488,20610.664497313493,102593.14381030838,102593.14381030838,102593.14381030838,130304.94035543647,125799.07892324265,4505.861432193817,0.0,94730.46216706032,50405.831431025996,49249.589706704806,27711.796545128094,76961.3862518329,20995.900702768544,1569.470255974957,0.0,0.8766318807291286,2.689996296014289,0.0014957518510113484,1.0,1.0,-6.883317947100693,329361.8095022951,1558376.1104723525,4.731502152077814,1558376.1104723525,4.731502152077814,0.7576520947884829,0.09226590341227588,3.6016134707931045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016134707931045,1.2847536577082967,1.2850481380828895,2.803349458617265,5939.961110096051,14598.313985006365,6453.949749542515,0.0004238752274795011,26302.228969118085,2682.0809317267453,19291.287699699817,1967.1638836605587,0.7334468771582082,0.7334468771582082,32543.486745752984,32395.05729023726,1.005730595229551,0.8,4307.544657217826,4287.898129693729,1.005730595229551,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.685828983411,3099.015535412006,7.634467787340503,5.022719030883861,-2.3513765966001605,7.374095627484022,2.7811035975025824,3.5,0.7946010278578807,0.6,0.0002291996155633528,1.0000476420720792,0.0002291886965389526,199.06777980794712,0.0,2.1830666493297486e-06,6.186810884200508,0.03868529880900062,7.751044139903868e-05,0.00015168917416431415,0.0005463257730436751,0.09226590341138936,0.09226590341138936,0.09226590341138936,0.09226358611454699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.63201420876,595.6543786928169,0.0,0.09226590341138936,0.09226590341227588,0.09226590341227588,0.36969323819823857,0.36969323819823857,0.5,10.017310652361523,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27711.796545128094,20995.900702768544,0.7576520947884829,0.7572289734502158,0.4894237077047247,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525485443722568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.220802204654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5700315447989,260.5700315447989,-12.579968455201083,244.73535364532222,276.4047094442762,114618.25907440633,114656.503883677,-38.24480927068397,0.0,nan,276.4047094442762,3.254709444276216,270.07083828448526,-3.079161715514715,263.7369671246959,-9.413032875304054,257.4030959649012,-15.746904035098794,251.06922480511255,-22.080775194887423,244.73535364532222,-28.414646354677757,1.0,1.0,25762.5980482374,25762.5980482374,275.826433338178,2.6764333381780148,275.826433338178,275.826433338178,81981.76133468954,81982.47931299488,-0.7179783053434221,0.0,8575.796259387458,8575.796259387458,0.9064493418370768,3619.62153814707,275.826433338178,2.6764333381780148,1.0,0.002,0.12887142505179786,0.004844929554388619,0.00019890847672049086,0.001801091523246458,0.09945423836024543,0.09945423836024543,0.0,-3.305125270691711e-14,0.9999747306637261,0.9999747306637261,0.0,0.09226357191413594,2.3314981399392432e-06,0.0,0.0,0.0,1599687.2298977878,266.2666820528993,0.0,1.0,1285687.5699456434,2593.3611943840865,,,,,,,,,,,,,,,,,,,3.0,14598.313985006365,1569.470255974957,0.36969323819823857,6.1796691888313084,2.7811035975025824
