time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2467.0,-30.176602940291044,5.022630505884057,35.04453695482016,27.663246227335208,5.013932968059465,-26.657549349456225,-40.15235236203296,1.4948793772201538,-6.883345925670653,-6.883345925663359,40.08904149702487,37666.38636431716,20610.62300000472,20610.62300000472,58277.00936432188,81991.48815042751,81982.47656028456,20610.62300000472,102593.09956028928,102593.09956028928,102593.09956028928,130304.9169425462,125799.08753021991,4505.829412326292,0.0,94730.61350786134,50405.62323818882,49249.989188525025,27711.81738225692,76961.80657078195,20995.91365141524,1569.4719562187374,0.0,0.8766317347396396,2.689993482800954,0.0014957518510113484,1.0,1.0,-6.883345925670653,329361.4445782083,1558376.0241745135,4.7315071324460085,1558376.0241745135,4.7315071324460085,0.7576519923539307,0.0922658774612456,3.601607137054597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601607137054597,1.2847540069609686,1.2850484733866236,2.803343766620387,5939.949049437688,14598.298972011287,6453.949052544335,0.00042387706593139914,26302.31724422122,2682.0899332821323,19291.285616325615,1967.1636712155134,0.7334443363754967,0.7334443363754967,32543.440961390377,32395.05729023726,1.0057288265681854,0.8,4307.538597074729,4287.898129693729,1.0057288265681854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.692354465945,3099.015535412006,7.6344339627845965,5.022630505884057,-2.351420567952421,7.374051073836478,2.7811148013109284,3.5,0.7946042289459795,0.6,0.0002291886965389526,1.000047539520256,0.00022917780153621425,199.0681569646071,0.0,2.173625945021155e-06,6.160055928189953,0.03868747243494564,7.750691675582068e-05,0.00015168177978313192,0.0005462981806280716,0.09226587746270017,0.09226587746270017,0.09226587746270017,0.09226357421088534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.9554453385,595.6542734313499,0.0,0.09226587746270017,0.0922658774612456,0.0922658774612456,0.3696931249856753,0.3696931249856753,0.5,10.017241555256922,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27711.81738225692,20995.91365141524,0.7576519923539307,0.7572198725704857,0.48941660860930153,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525512864766503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.19404724864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56978308463204,260.56978308463204,-12.580216915367942,244.73491186528656,276.4046543039782,114619.5737492476,114657.58213003525,-38.00838078764249,0.0,nan,276.4046543039782,3.2546543039782136,270.07070581623907,-3.079294183760908,263.73675732850245,-9.413242671497528,257.4028088407615,-15.747191159238469,251.0688603530245,-22.081139646975487,244.73491186528656,-28.415088134713415,1.0,1.0,25762.5980482374,25762.5980482374,275.8264050386325,2.676405038632538,275.8264050386325,275.8264050386325,81981.80599793405,81982.47656028456,-0.6705623505113181,0.0,8575.796259387458,8575.796259387458,0.9064497316183989,3619.61517273987,275.8264050386325,2.676405038632538,1.0,0.002,0.12887374294788206,0.004844914895234616,0.00019891204289504029,0.0018010879573273268,0.09945602144752014,0.09945602144752014,0.0,2.22367263491563e-13,0.999974878082371,0.999974878082371,0.0,0.09226355956547204,2.3178957735529847e-06,0.0,0.0,0.0,1599687.1969496864,266.2666540743293,0.0,1.0,1285687.6652517237,2593.360809747391,,,,,,,,,,,,,,,,,,,3.0,14598.298972011287,1569.4719562187374,0.3696931249856753,6.1796691888313084,2.7811148013109284
2468.0,-30.17705742476703,5.022542301947974,35.04453580154926,27.663226075843,5.013899574339037,-26.65796172485761,-40.152749803941674,1.4948038744226146,-6.883375442019656,-6.883375442021441,40.089040656340416,37666.071960112684,20610.584472375893,20610.584472375893,58276.65643248858,81991.46546358574,81982.48583723101,20610.584472375893,102593.0703096069,102593.0703096069,102593.0703096069,130304.91446730313,125799.11661414527,4505.797853157856,0.0,94730.73227769096,50405.44989408666,49250.313759560326,27711.84415769622,76962.15791725655,20995.93077150745,1569.473975455462,0.0,0.876631575855424,2.6899905149681436,0.0014957518510113484,1.0,1.0,-6.883375442019656,329361.05959722935,1558375.987859282,4.731512552713415,1558375.987859282,4.731512552713415,0.7576518780933024,0.09226585434832947,3.601604105438728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601604105438728,1.284754382651165,1.285048835164797,2.8033405871763675,5939.942312577333,14598.283963524382,6453.945750158556,0.000423877652201293,26302.372360870955,2682.095553616266,19291.275745273524,1967.162664648328,0.7334424241507745,0.7334424241507745,32543.419046902403,32395.05729023726,1.0057279800062606,0.8,4307.535696413337,4287.898129693729,1.0057279800062606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.698854428287,3099.015535412006,7.634401310564166,5.022542301947974,-2.351465397214544,7.374007699162518,2.781125961320794,3.5,0.7946074175202268,0.6,0.00022917780153621425,1.0000473727487909,0.0002291669452680849,199.0685327980646,0.0,2.168848115245446e-06,6.146515558605594,0.03868964128306089,7.750342630576007e-05,0.00015167437523045418,0.0005462710525198579,0.09226585434827475,0.09226585434827475,0.09226585434827475,0.09226357439901904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.2811035237,595.6541675024878,0.0,0.09226585434827475,0.09226585434832947,0.09226585434832947,0.3696930128025451,0.3696930128025451,0.5,10.01717315675195,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27711.84415769622,20995.93077150745,0.7576518780933024,0.7572118299378103,0.48941028915286106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525540226782951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.180506879056,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56953544647854,260.56953544647854,-12.580464553521438,244.7344716034504,276.4045992895073,114620.91189405945,114658.79452689805,-37.88263283860636,0.0,nan,276.4045992895073,3.2545992895073255,270.0705737522953,-3.0794262477047027,263.7365482150857,-9.413451784914287,257.4025226778713,-15.747477322128702,251.06849714066118,-22.081502859338798,244.7344716034504,-28.415528396549576,1.0,1.0,25762.5980482374,25762.5980482374,275.82637660403367,2.676376604033692,275.82637660403367,275.82637660403367,81981.7810410581,81982.48583723101,-0.7047961729113013,0.0,8575.796259387458,8575.796259387458,0.906449918185412,3619.6121259659217,275.82637660403367,2.676376604033692,1.0,0.002,0.12887603773957265,0.004844900053891731,0.00019891557278091246,0.0018010844271978284,0.09945778639045623,0.09945778639045623,0.0,-2.125903619809577e-14,0.9999751284819778,0.9999751284819778,0.0,0.09226355955647021,2.2947918592598263e-06,0.0,0.0,0.0,1599687.1621906555,266.2666245579803,0.0,1.0,1285687.7657960763,2593.360403970152,,,,,,,,,,,,,,,,,,,3.0,14598.283963524382,1569.473975455462,0.3696930128025451,6.1796691888313084,2.781125961320794
2469.0,-30.177510382591613,5.022454434864541,35.04453466891917,27.663223666045837,5.013866411356075,-26.658372703195475,-40.153147001378215,1.4947287319611964,-6.883403692889146,-6.883403692908523,40.08903894495311,37665.7447889729,20610.5440500494,20610.5440500494,58276.2888390223,81991.46729967694,81982.48547554069,20610.5440500494,102593.02952559009,102593.02952559009,102593.02952559009,130304.8955307268,125799.12911809828,4505.766412628528,0.0,94730.86906267988,50405.25729364672,49250.67974337017,27711.866005136722,76962.54574850689,20995.94443793377,1569.4757285009425,0.0,0.8766314272690248,2.68998767438021,0.0014957518510113484,1.0,1.0,-6.883403692889146,329360.69112220325,1558375.9139321947,4.731517621676316,1558375.9139321947,4.731517621676316,0.7576517739383527,0.09226582989268056,3.6015993664398174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015993664398174,1.284754756575975,1.2850491952269385,2.8033360826298948,5939.932767983888,14598.268971920703,6453.94383028899,0.00042387890012375915,26302.44494859554,2682.1029555042287,19291.270006654915,1967.1620794720843,0.7334401818673896,0.7334401818673896,32543.384790333792,32395.05729023726,1.0057266566670868,0.8,4307.531162120492,4287.898129693729,1.0057266566670868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.705324858208,3099.015535412006,7.634368040197829,5.022454434864541,-2.3515093464879744,7.373963781352515,2.7811370706432155,3.5,0.7946105916123473,0.6,0.0002291669452680849,1.0000472137916232,0.0002291561259385057,199.06890737031424,0.0,2.1611413681700546e-06,6.124674637393935,0.03869180242442906,7.749993814791783e-05,0.00015166700712016708,0.0005462437967538171,0.09226582989260126,0.09226582989260126,0.09226582989260126,0.09226356438668505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.6004625756,595.6540635790512,0.0,0.09226582989260126,0.09226582989268056,0.09226582989268056,0.369692902762399,0.369692902762399,0.5,10.017105191612643,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,27711.866005136722,20995.94443793377,0.7576517739383527,0.7572032379159299,0.4894035718627932,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525567492810332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.158665957846,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5692886406426,260.5692886406426,-12.580711359357394,244.73403284956942,276.40454443171626,114622.19225618306,114659.94756451221,-37.7553083291578,0.0,nan,276.40454443171626,3.2545444317162833,270.070442115286,-3.0795578847139495,263.73633979885847,-9.41366020114151,257.4022374824272,-15.747762517572767,251.0681351659983,-22.081864834001664,244.73403284956942,-28.41596715043056,1.0,1.0,25762.5980482374,25762.5980482374,275.82634831097084,2.676348310970866,275.82634831097084,275.82634831097084,81981.78446875613,81982.48547554069,-0.7010067845549202,0.0,8575.796259387458,8575.796259387458,0.9064502098254341,3619.6073632720163,275.82634831097084,2.676348310970866,1.0,0.002,0.12887831779595332,0.004844885502300588,0.0001989190804392969,0.0018010809195786442,0.09945954021964844,0.09945954021964844,0.0,1.7940943869421133e-14,0.9999752881838788,0.9999752881838788,0.0,0.09226354983645799,2.2800562225761084e-06,0.0,0.0,0.0,1599687.1289218676,266.26659630711083,0.0,1.0,1285687.8620296842,2593.360015590303,,,,,,,,,,,,,,,,,,,3.0,14598.268971920703,1569.4757285009425,0.369692902762399,6.1796691888313084,2.7811370706432155
2470.0,-30.177961840645064,5.022366902919295,35.04453355665536,27.6632392074913,5.013833425731619,-26.6587823140098,-40.15354398926718,1.4946538990864118,-6.883431876067505,-6.8834318760797775,40.0890372669316,37665.404543943165,20610.503833459894,20610.503833459894,58275.90837740306,81991.4940023149,81982.48522242575,20610.503833459894,102592.98905588564,102592.98905588564,102592.98905588564,130304.87698312587,125799.14180098148,4505.735182144394,0.0,94731.0241215596,50405.04503315856,49251.087876001155,27711.887927240234,76962.9758032414,20995.958162862204,1569.4774834063699,0.0,0.8766312789261566,2.6899848406009044,0.0014957518510113484,1.0,1.0,-6.883431876067505,329360.3235303935,1558375.8414443764,4.731522682332345,1558375.8414443764,4.731522682332345,0.757651669853341,0.09226580577786342,3.601592898824083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601592898824083,1.2847551289765045,1.2850495538119016,2.803330235928522,5939.920379525264,14598.253995751458,6453.943309979393,0.0004238808181021161,26302.53523447617,2682.1121621018565,19291.26845141471,1967.1619208817192,0.7334376051373402,0.7334376051373402,32543.33803818311,32395.05729023726,1.0057248506212477,0.8,4307.524973878327,4287.898129693729,1.0057248506212477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.711768841626,3099.015535412006,7.634334920984291,5.022366902919295,-2.3515531549266377,7.3739200578459325,2.781148134576293,3.5,0.7946137527360838,0.6,0.0002291561259385057,1.0000470576346294,0.00022914534290068242,199.06928070357213,0.0,2.1537921178147874e-06,6.103846861887107,0.03869395621654687,7.74964519753354e-05,0.00015165967396317027,0.0005462164047837297,0.09226580577762984,0.09226580577762984,0.09226580577762984,0.09226355474263027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.9178905546,595.6539602851125,0.0,0.09226580577762984,0.09226580577786342,0.09226580577786342,0.36969279380842857,0.36969279380842857,0.5,10.017037660535568,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27711.887927240234,20995.958162862204,0.757651669853341,0.757194063368697,0.48939641627470487,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525594667346176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.13783818234,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56904266826086,260.56904266826086,-12.580957331739114,244.73359559013363,276.40448974638855,114623.41337006347,114661.04118014652,-37.62781008306502,0.0,nan,276.40448974638855,3.254489746388572,270.0703109151368,-3.079689084863162,263.7361320838873,-9.413867916112679,257.4019532526347,-15.748046747365265,251.06777442138417,-22.082225578615805,244.73359559013363,-28.416404409866345,1.0,1.0,25762.5980482374,25762.5980482374,275.82632009828455,2.6763200982845774,275.82632009828455,275.82632009828455,81981.81680371026,81982.48522242575,-0.668418715489679,0.0,8575.796259387458,8575.796259387458,0.906450607845047,3619.600863318203,275.82632009828455,2.6763200982845774,1.0,0.002,0.12888058331117347,0.004844871023100819,0.00019892256568113583,0.0018010774343047875,0.09946128284056792,0.09946128284056792,0.0,-1.4076847326682795e-14,0.9999754457765749,0.9999754457765749,0.0,0.09226354026265386,2.2655152095634215e-06,0.0,0.0,0.0,1599687.0957327809,266.2665681239325,0.0,1.0,1285687.958032695,2593.359628141186,,,,,,,,,,,,,,,,,,,3.0,14598.253995751458,1569.4774834063699,0.36969279380842857,6.1796691888313084,2.781148134576293
2471.0,-30.178411758736363,5.02227970399725,35.044532464261096,27.663234737142943,5.013800565994336,-26.659190526263366,-40.15393696082754,1.4945793335120008,-6.883460021268036,-6.8834600212732004,40.08903561532118,37665.07608859744,20610.463870685493,20610.463870685493,58275.539959282934,81991.49291497601,81982.48496270792,20610.463870685493,102592.94883339341,102592.94883339341,102592.94883339341,130304.85870285853,125799.1545440809,4505.704158777637,0.0,94731.15786918387,50404.85103140287,49251.45204197888,27711.90986946511,76963.361911444,20995.971906189934,1569.4792380759986,0.0,0.8766311306900634,2.689982010642541,0.0014957518510113484,1.0,1.0,-6.883460021268036,329359.9564342456,1558375.7700987086,4.731527739346866,1558375.7700987086,4.731527739346866,0.7576515658823191,0.09226578201183137,3.6015884074223736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015884074223736,1.2847555000518975,1.285049911118045,2.8033259303243985,5939.911256466785,14598.239034529033,6453.9411969976245,0.00042388196884917946,26302.605171083986,2682.1192936511434,19291.262135570803,1967.161276844876,0.7334354148606859,0.7334354148606859,32543.305571388242,32395.05729023726,1.0057235964222198,0.8,4307.520676484815,4287.898129693729,1.0057235964222198,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.718186404426,3099.015535412006,7.6343019706568676,5.02227970399725,-2.3515968417248816,7.373876545722132,2.7811591531642517,3.5,0.7946169009040719,0.6,0.00022914534290068242,1.0000468972865042,0.00022913459710983375,199.06965276458982,0.0,2.1465715832778593e-06,6.083383867009453,0.03869610278813015,7.749300121517169e-05,0.00015165234168551073,0.0005461893157729923,0.09226578200841629,0.09226578200841629,0.09226578200841629,0.09226354522678658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.23338903795,595.6538576198202,0.0,0.09226578200841629,0.09226578201183137,0.09226578201183137,0.36969268594755395,0.36969268594755395,0.5,10.016970556217995,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27711.90986946511,20995.971906189934,0.7576515658823191,0.7571854777645531,0.489389693396396,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525621752002156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.11737518746,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5687975292362,260.5687975292362,-12.581202470763799,244.73315982056363,276.404435237909,114624.69277073043,114662.19309726663,-37.500326536188346,0.0,nan,276.404435237909,3.2544352379090355,270.0701801544397,-3.07981984556028,263.7359250709711,-9.414074929028857,257.401669987501,-15.748330012498968,251.06741490403257,-22.082585095967403,244.73315982056363,-28.41684017943635,1.0,1.0,25762.5980482374,25762.5980482374,275.82629192280615,2.676291922806172,275.82629192280615,275.82629192280615,81981.81734223709,81982.48496270792,-0.6676204708346631,0.0,8575.796259387458,8575.796259387458,0.9064508842475173,3619.5963494594853,275.82629192280615,2.676291922806172,1.0,0.002,0.128882834535958,0.00484485660906318,0.0001989260288812959,0.001801073970689281,0.09946301444064794,0.09946301444064794,0.0,-4.294229902224167e-13,0.9999756006483107,0.9999756006483107,0.0,0.09226353078656718,2.251225264194694e-06,0.0,0.0,0.0,1599687.0625884072,266.26653997873194,0.0,1.0,1285688.0539063243,2593.359241214312,,,,,,,,,,,,,,,,,,,3.0,14598.239034529033,1569.4792380759986,0.36969268594755395,6.1796691888313084,2.7811591531642517
2472.0,-30.17886016966916,5.022192835784256,35.04453139093062,27.663229463528864,5.0137677775005525,-26.659597374953364,-40.154329722840316,1.4945049827797945,-6.8834881448260035,-6.883488144837449,40.08903398021511,37664.75365506034,20610.424185582287,20610.424185582287,58275.17784064263,81991.49084103535,81982.48453894464,20610.424185582287,102592.90872452693,102592.90872452693,102592.90872452693,130304.84050723264,125799.16717037724,4505.673336855402,0.0,94731.29044495996,50404.662874294845,49251.80841185013,27711.931782705713,76963.74019455584,20995.985631966956,1569.4809904789504,0.0,0.8766309825092086,2.6899791828625936,0.0014957518510113484,1.0,1.0,-6.8834881448260035,329359.58962069434,1558375.699466143,4.731532794478036,1558375.699466143,4.731532794478036,0.7576514620705728,0.09226575857150422,3.6015840104684305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015840104684305,1.284755870045572,1.2850502673900694,2.803321700597233,5939.902294182475,14598.224089108582,6453.939012216843,0.00042388308281076894,26302.67409273593,2682.126321703735,19291.255605114842,1967.1606109236939,0.733433244737749,0.733433244737749,32543.27378731587,32395.05729023726,1.0057223685972068,0.8,4307.516469458316,4287.898129693729,1.0057223685972068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7245775004553,3099.015535412006,7.634269198180387,5.022192835784256,-2.351640417937924,7.37383325372218,2.7811701263276336,3.5,0.7946200360936096,0.6,0.00022913459710983375,1.0000467403560245,0.0002291238877777453,199.07002358048192,0.0,2.139160852925367e-06,6.06238185719049,0.038698241948983074,7.748955243703313e-05,0.00015164504467280062,0.0005461623681603296,0.09226575857053225,0.09226575857053225,0.09226575857053225,0.09226353565800605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.5469583241,595.6537555825917,0.0,0.09226575857053225,0.09226575857150422,0.09226575857150422,0.3696925791546286,0.3696925791546286,0.5,10.016903868660261,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27711.931782705713,20995.985631966956,0.7576514620705728,0.7571770510805402,0.4893830985844503,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525648744366084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.09637317764,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5685532155413,260.5685532155413,-12.581446784458706,244.73272553095035,276.40438090013254,114625.96988266865,114663.34395384284,-37.37407117417995,0.0,nan,276.40438090013254,3.25438090013256,270.0700498262955,-3.0799501737045034,263.73571875246046,-9.41428124753952,257.4013876786226,-15.74861232137738,251.0670566047864,-22.08294339521359,244.73272553095035,-28.41727446904963,1.0,1.0,25762.5980482374,25762.5980482374,275.82626374982806,2.676263749828081,275.82626374982806,275.82626374982806,81981.81686104195,81982.48453894464,-0.66767790268932,0.0,8575.796259387458,8575.796259387458,0.9064511548375149,3619.5919305207726,275.82626374982806,2.676263749828081,1.0,0.002,0.1288850718047544,0.004844842258939508,0.00019892947054932277,0.0018010705293679552,0.09946473527466138,0.09946473527466138,0.0,-8.272202367543002e-14,0.9999757519044998,0.9999757519044998,0.0,0.09226352130257899,2.237268925237262e-06,0.0,0.0,0.0,1599687.0294695094,266.266511855174,0.0,1.0,1285688.1497062212,2593.358854585097,,,,,,,,,,,,,,,,,,,3.0,14598.224089108582,1569.4809904789504,0.3696925791546286,6.1796691888313084,2.7811701263276336
2473.0,-30.179307100197683,5.022106296046084,35.04453033537267,27.66322352634745,5.013735027489019,-26.660002887427996,-40.15472231023011,1.494430814719661,-6.883516243902193,-6.8835162439615445,40.08903234600608,37664.43701693286,20610.384768617383,20610.384768617383,58274.821785550244,81991.48798923513,81982.48373768506,20610.384768617383,102592.86850630245,102592.86850630245,102592.86850630245,130304.82212703276,125799.17941856667,4505.642708466101,0.0,94731.4220084964,50404.48028481041,49252.15747076221,27711.953620730314,76964.11109149252,20995.99930663334,1569.4827384453101,0.0,0.8766308344592345,2.689976357546721,0.0014957518510113484,1.0,1.0,-6.883516243902193,329359.22312679316,1558375.6288720886,4.731537845145335,1558375.6288720886,4.731537845145335,0.7576513584710604,0.09226573542874326,3.6015796946782848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015796946782848,1.2847562391096428,1.2850506227791125,2.803317536075356,5939.893470060346,14598.20915888427,6453.936766445369,0.0004238841652662698,26302.74214075343,2682.1332606704054,19291.24889235362,1967.1599264125487,0.7334310920557513,0.7334310920557513,32543.242589941216,32395.05729023726,1.0057211634367342,0.8,4307.512340088726,4287.898129693729,1.0057211634367342,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.730942046515,3099.015535412006,7.634236600256839,5.022106296046084,-2.351683882763983,7.373790178810067,2.7811810539233757,3.5,0.7946231582638216,0.6,0.0002291238877777453,1.000046586212662,0.00022911321426082208,199.07039317336074,0.0,2.131906991378925e-06,6.041824413567874,0.038700373855974454,7.748610533403934e-05,0.00015163778244370595,0.0005461355581952947,0.09226573542837192,0.09226573542837192,0.09226573542837192,0.09226352592648786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.85859213705,595.6536541747023,0.0,0.09226573542837192,0.09226573542874326,0.09226573542874326,0.369692473393623,0.369692473393623,0.5,10.01683758351001,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,27711.953620730314,20995.99930663334,0.7576513584710604,0.7571687759282371,0.48937662610250326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452567564640501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.07581573402,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5683097151968,260.5683097151968,-12.581690284803187,244.73229270826613,276.40432672212785,114627.24396139263,114664.4936097577,-37.249648365063784,0.0,nan,276.40432672212785,3.254326722127871,270.0699199193542,-3.0800800806457573,263.73551311658355,-9.41448688341643,257.40110631381066,-15.74889368618932,251.0666995110383,-22.08330048896167,244.73229270826613,-28.417707291733848,1.0,1.0,25762.5980482374,25762.5980482374,275.8262355572713,2.6762355572712977,275.8262355572713,275.8262355572713,81981.81566248713,81982.48373768506,-0.6680751979292836,0.0,8575.796259387458,8575.796259387458,0.9064514204325469,3619.587593151676,275.8262355572713,2.6762355572712977,1.0,0.002,0.12888729560051043,0.004844827968340161,0.00019893289143179196,0.001801067108517773,0.09946644571589598,0.09946644571589598,0.0,-5.0434916659680695e-14,0.9999758979216824,0.9999758979216824,0.0,0.09226351163276193,2.223795981334575e-06,0.0,0.0,0.0,1599686.9963794302,266.2664837560978,0.0,1.0,1285688.2454226993,2593.358468292624,,,,,,,,,,,,,,,,,,,3.0,14598.20915888427,1569.4827384453101,0.369692473393623,6.1796691888313084,2.7811810539233757
2474.0,-30.179753648979283,5.022020090149425,35.044529302011505,27.66321828765797,5.01370196518147,-26.66040808756269,-40.15511482777072,1.4943564037709824,-6.8835437867739415,-6.883543786758032,40.089030874909,37664.1206883057,20610.344707618595,20610.344707618595,58274.4653959243,81991.48674215593,81982.48619782062,20610.344707618595,102592.83090543922,102592.83090543922,102592.83090543922,130304.80653385227,125799.19423914788,4505.612294704399,0.0,94731.55460522593,50404.297701885385,49252.507670378385,27711.975628413056,76964.48329879144,20996.013142363794,1569.4844806731796,0.0,0.8766306888369144,2.6899735881584763,0.0014957518510113484,1.0,1.0,-6.8835437867739415,329358.86388772144,1558375.5653242194,4.731542812995221,1558375.5653242194,4.731542812995221,0.7576512560452964,0.09226571255915617,3.6015752882126937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015752882126937,1.2847566092361629,1.2850509792768565,2.8033132986597114,5939.884491485071,14598.19424337036,6453.934602776618,0.0004238852850234854,26302.811138022083,2682.1402964337553,19291.24242500293,1967.1592669263132,0.7334289222461258,0.7334289222461258,32543.210737096986,32395.05729023726,1.0057199329556463,0.8,4307.508123959396,4287.898129693729,1.0057199329556463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7372799712025,3099.015535412006,7.634203839211512,5.022020090149425,-2.3517269048101657,7.373746994959591,2.7811919358286676,3.5,0.7946262673796193,0.6,0.00022911321426082208,1.0000465465904518,0.00022910255031824097,199.0707624517625,0.0,2.124781210447416e-06,6.021629950407977,0.038702498637184904,7.748265898608909e-05,0.000151630555274733,0.0005461088608154473,0.092265712557797,0.092265712557797,0.092265712557797,0.0922635180311792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.168850559,595.6535532219981,0.0,0.092265712557797,0.09226571255915617,0.09226571255915617,0.36969236861096016,0.36969236861096016,0.5,10.01677174729013,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27711.975628413056,20996.013142363794,0.7576512560452964,0.7571604836180246,0.4893701493724851,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525702459723082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.05562127086,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5680668866341,260.5680668866341,-12.581933113365892,244.73186114889626,276.404272624372,114628.50206128653,114665.64894332341,-37.14688203686974,0.0,nan,276.404272624372,3.2542726243720494,270.0697903292765,-3.080209670723491,263.7353080341823,-9.414691965817667,257.40082573908626,-15.749174260913719,251.06634344399117,-22.083656556008805,244.73186114889626,-28.41813885110372,1.0,1.0,25762.5980482374,25762.5980482374,275.8262083013444,2.6762083013444453,275.8262083013444,275.8262083013444,81981.81212306955,81982.48619782062,-0.6740747510630172,0.0,8575.796259387458,8575.796259387458,0.9064516916076522,3619.583164653757,275.8262083013444,2.6762083013444453,1.0,0.002,0.12888950426942639,0.004844813840161858,0.00019893628919310908,0.0018010637105943918,0.09946814459655454,0.09946814459655454,0.0,-2.1249928899846893e-13,0.9999760618631139,0.9999760618631139,0.0,0.09226350388989904,2.208669257130869e-06,0.0,0.0,0.0,1599686.963944339,266.26645621322604,0.0,1.0,1285688.3392445152,2593.358089646699,,,,,,,,,,,,,,,,,,,3.0,14598.19424337036,1569.4844806731796,0.36969236861096016,6.1796691888313084,2.7811919358286676
2475.0,-30.180197452045654,5.021934214526684,35.04452828567429,27.663227542676054,5.013670156746381,-26.66081069116722,-40.155503154359735,1.4942833958691555,-6.883571389063775,-6.883571389070763,40.089029299055674,37663.78593981718,20610.305074776108,20610.305074776108,58274.09101459329,81991.50386841613,81982.48652464068,20610.305074776108,102592.79159941679,102592.79159941679,102592.79159941679,130304.78879274256,125799.20672367945,4505.582069063102,0.0,94731.70043812388,50404.090984072755,49252.89939339014,27711.99719332578,76964.89658671591,20996.026656746697,1569.486203062029,0.0,0.8766305432908319,2.6899708127981286,0.0014957518510113484,1.0,1.0,-6.883571389063775,329358.50387397583,1558375.497251116,4.7315477782453295,1558375.497251116,4.7315477782453295,0.7576511541291375,0.09226568990084888,3.6015695822018072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015695822018072,1.2847569727798094,1.285051329202512,2.8033080640995824,5939.873400080288,14598.179320606429,6453.933470648506,0.0004238869013443963,26302.89330137278,2682.148674763837,19291.23904099624,1967.1589218536647,0.7334265025509344,0.7334265025509344,32543.169490269305,32395.05729023726,1.0057183395837392,0.8,4307.502664416797,4287.898129693729,1.0057183395837392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.743592536416,3099.015535412006,7.63417130862145,5.021934214526684,-2.351769865494645,7.373704080021329,2.781202774209919,3.5,0.7946293640599768,0.6,0.00022910255031824097,1.0000462605494793,0.0002290919523986417,199.071129460765,0.0,2.1228791803637095e-06,6.0162395971507525,0.038704621516365265,7.747924957461765e-05,0.00015162330074362332,0.0005460818679112704,0.09226568989927533,0.09226568989927533,0.09226568989927533,0.09226350877259067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.47666438314,595.6534530589923,0.0,0.09226568989927533,0.09226568990084888,0.09226568990084888,0.36969226499700725,0.36969226499700725,0.5,10.01670631311633,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27711.99719332578,20996.026656746697,0.7576511541291375,0.7571515534869354,0.4893631721752735,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525729250232966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.0502309176,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56782497130956,260.56782497130956,-12.582175028690415,244.7314311088049,276.4042188338141,114629.7323983103,114666.7395769818,-37.00717867151274,0.0,nan,276.4042188338141,3.25421883381415,270.0696612888113,-3.0803387111886877,263.73510374381135,-9.414896256188626,257.40054619880914,-15.749453801190839,251.0659886538064,-22.08401134619359,244.7314311088049,-28.418568891195065,1.0,1.0,25762.5980482374,25762.5980482374,275.82618073714127,2.6761807371412942,275.82618073714127,275.82618073714127,81981.83480015949,81982.48652464068,-0.651724481198471,0.0,8575.796259387458,8575.796259387458,0.9064520427569503,3619.5774301128163,275.82618073714127,2.6761807371412942,1.0,0.002,0.1288916994912605,0.00484479975764897,0.0001989396661747124,0.0018010603336387951,0.0994698330873562,0.0994698330873562,0.0,-1.8649231464662464e-13,0.9999762076027143,0.9999762076027143,0.0,0.09226349467889892,2.1952219499575454e-06,0.0,0.0,0.0,1599686.9314392647,266.2664286109362,0.0,1.0,1285688.4332687207,2593.357710184065,,,,,,,,,,,,,,,,,,,3.0,14598.179320606429,1569.486203062029,0.36969226499700725,6.1796691888313084,2.781202774209919
2476.0,-30.180639784812264,5.021848669150033,35.04452729524166,27.663218811526917,5.013637745789159,-26.661212031750967,-40.155891271401174,1.4942099927283925,-6.883598807189912,-6.883598807212495,40.08902801331217,37663.47410564672,20610.265445252542,20610.265445252542,58273.73955089926,81991.49728744027,81982.49095209048,20610.265445252542,102592.75639734302,102592.75639734302,102592.75639734302,130304.77616173413,125799.22407154892,4505.55209018521,0.0,94731.82790672885,50403.91283539349,49253.23896815041,27712.0197643911,76965.25873254151,20996.04090872534,1569.487968537236,0.0,0.8766303976407478,2.6899680559573365,0.0014957518510113484,1.0,1.0,-6.883598807189912,329358.1462625629,1558375.4417100996,4.731552747044457,1558375.4417100996,4.731552747044457,0.7576510513212198,0.09226566789318758,3.6015655984039268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015655984039268,1.284757338036203,1.2850516809261274,2.803304166301978,5939.865141114888,14598.164437963367,6453.930968992259,0.0004238878539682586,26302.95778833247,2682.155250603669,19291.231563378307,1967.1581593488406,0.7334244201211302,0.7334244201211302,32543.14069273067,32395.05729023726,1.0057172271302663,0.8,4307.498852696048,4287.898129693729,1.0057172271302663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.749879439518,3099.015535412006,7.634138851978148,5.021848669150033,-2.3518126142257074,7.37366128337574,2.7812135685473076,3.5,0.7946324481563736,0.6,0.0002290919523986417,1.0000461074542806,0.00022908139003892394,199.07149525507347,0.0,2.109739824561228e-06,5.979002662806519,0.03870673125618983,7.747584214151055e-05,0.00015161611025713115,0.0005460553668659003,0.09226566789048547,0.09226566789048547,0.09226566789048547,0.0922635026709126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.7835818785,595.6533532016351,0.0,0.09226566789048547,0.09226566789318758,0.09226566789318758,0.369692162368056,0.369692162368056,0.5,10.016641355879361,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,27712.0197643911,20996.04090872534,0.7576510513212198,0.7571434243260807,0.4893568179446957,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525755876108373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.012993983255,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5675838820701,260.5675838820701,-12.582416117929881,244.731002560244,276.40416520389596,114631.00413593797,114667.88494380577,-36.880807867791475,0.0,nan,276.40416520389596,3.2541652038959796,270.06953267516553,-3.0804673248344443,263.73490014643545,-9.415099853564527,257.4002676177056,-15.749732382294383,251.06563508897426,-22.084364911025716,244.731002560244,-28.41899743975597,1.0,1.0,25762.5980482374,25762.5980482374,275.8261538352723,2.6761538352723164,275.8261538352723,275.8261538352723,81981.82590854554,81982.49095209048,-0.6650435449409997,0.0,8575.796259387458,8575.796259387458,0.9064522879207194,3619.573426395946,275.8261538352723,2.6761538352723164,1.0,0.002,0.12889387871606547,0.004844785774293278,0.00019894301854025574,0.0018010569811383863,0.09947150927012786,0.09947150927012786,0.0,-3.213579576055725e-13,0.9999763809735857,0.9999763809735857,0.0,0.09226348866794047,2.179225247106421e-06,0.0,0.0,0.0,1599686.8991510542,266.26640119281006,0.0,1.0,1285688.526665578,2593.3573332533597,,,,,,,,,,,,,,,,,,,3.0,14598.164437963367,1569.487968537236,0.369692162368056,6.1796691888313084,2.7812135685473076
2477.0,-30.1810818650808,5.021763449877757,35.0445263230784,27.66322618061679,5.013606265374069,-26.661613052034845,-40.156279353518016,1.4941374523301698,-6.883626328734351,-6.8836263287073445,40.08902655922186,37663.14727663161,20610.226312700273,20610.226312700273,58273.37358933188,81991.5114201874,81982.49223839123,20610.226312700273,102592.7185510915,102592.7185510915,102592.7185510915,130304.7601829776,125799.23788419933,4505.5222987782645,0.0,94731.97100750761,50403.71490795339,49253.61788839358,27712.041631886095,76965.65952027967,20996.05464946877,1569.4897027091224,0.0,0.8766302520697038,2.689965288720307,0.0014957518510113484,1.0,1.0,-6.883626328734351,329357.78730258934,1558375.3788969917,4.731557713148202,1558375.3788969917,4.731557713148202,0.7576509493010518,0.09226564605110187,3.601560108595279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601560108595279,1.2847576991835399,1.2850520285854252,2.803299105258572,5939.854417371218,14598.149569981875,6453.929680872362,0.00042388938741229045,26303.03761456755,2682.1633906142824,19291.227713101733,1967.157766729896,0.733422047893722,0.733422047893722,32543.101008734906,32395.05729023726,1.0057156941316356,0.8,4307.493600014143,4287.898129693729,1.0057156941316356,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.756140996337,3099.015535412006,7.634106651237817,5.021763449877757,-2.351855330316104,7.373618780193861,2.781224319382895,3.5,0.7946355198236843,0.6,0.00022908139003892394,1.0000460813010792,0.00022907083415684668,199.07186084176192,0.0,2.102664742436679e-06,5.958951880065548,0.038708833920932266,7.747243515354905e-05,0.0001516089548853749,0.0005460287640209876,0.09226564605033569,0.09226564605033569,0.09226564605033569,0.09226349438056908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.08772337134,595.6532542386158,0.0,0.09226564605033569,0.09226564605110187,0.09226564605110187,0.3696920610282118,0.3696920610282118,0.5,10.016576805651454,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,27712.041631886095,20996.05464946877,0.7576509493010518,0.7571347267410531,0.4893500232620984,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525782413866264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.992943200516,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5673435762658,260.5673435762658,-12.582656423734193,244.73057528409788,276.4041118684336,114632.2268756413,114668.98783678083,-36.760961139529414,0.0,nan,276.4041118684336,3.254111868433597,270.0694045515659,-3.080595448434053,263.7346972346994,-9.415302765300567,257.39998991783307,-15.75001008216691,251.06528260096502,-22.084717399034957,244.73057528409788,-28.419424715902096,1.0,1.0,25762.5980482374,25762.5980482374,275.8261264637694,2.6761264637694353,275.8261264637694,275.8261264637694,81981.84548309579,81982.49223839123,-0.6467552954418352,0.0,8575.796259387458,8575.796259387458,0.9064526257645474,3619.5679091382553,275.8261264637694,2.6761264637694353,1.0,0.002,0.1288960443348314,0.004844771829894472,0.00019894634986279304,0.001801053650074155,0.09947317493139651,0.09947317493139651,0.0,-6.305199418132901e-14,0.9999765284377091,0.9999765284377091,0.0,0.09226348043224326,2.1656188585965074e-06,0.0,0.0,0.0,1599686.8667410465,266.2663736712656,0.0,1.0,1285688.6204146997,2593.3569549010567,,,,,,,,,,,,,,,,,,,3.0,14598.149569981875,1569.4897027091224,0.3696920610282118,6.1796691888313084,2.781224319382895
2478.0,-30.181521084438597,5.021678552225824,35.04452537235201,27.663220732379727,5.013572389149974,-26.662011737080412,-40.15666327960787,1.4940630417844274,-6.883653984057503,-6.883653984087242,40.08902523300493,37662.82772961595,20610.187718273766,20610.187718273766,58273.01544788972,81991.51271548527,81982.49454841635,20610.187718273766,102592.68226669011,102592.68226669011,102592.68226669011,130304.74634009208,125799.25361452092,4505.492725571166,0.0,94732.10326467025,50403.52561889517,49253.97516197231,27712.064073401973,76966.03923537428,20996.068795694366,1569.4914671070464,0.0,0.8766301052721056,2.689962508034394,0.0014957518510113484,1.0,1.0,-6.883653984057503,329357.4265980716,1558375.3216076992,4.73156272109646,1558375.3216076992,4.73156272109646,0.7576508462192242,0.09226562476892397,3.601555720412295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601555720412295,1.2847580690660592,1.2850523849902213,2.803294882615843,5939.845470097978,14598.134692314336,6453.927518473352,0.0004238905022701417,26303.106384766863,2682.170403223003,19291.221249546386,1967.157107630678,0.7334198846079516,0.7334198846079516,32543.06928801495,32395.05729023726,1.0057144687558643,0.8,4307.489401373143,4287.898129693729,1.0057144687558643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7623767998734,3099.015535412006,7.634074722792368,5.021678552225824,-2.3518980348212413,7.373576587047065,2.7812350260176757,3.5,0.794638578862193,0.6,0.00022907083415684668,1.0000457832457221,0.00022906034703069336,199.07222406374152,0.0,2.1013790879466453e-06,5.955308335240793,0.03871093530002021,7.746906478780865e-05,0.00015160176936903803,0.0005460022196956844,0.09226562477255369,0.09226562477255369,0.09226562477255369,0.0922634872764912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.3904283492,595.6531557489301,0.0,0.09226562477255369,0.09226562476892397,0.09226562476892397,0.3696919607016397,0.3696919607016397,0.5,10.016512681687765,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,27712.064073401973,20996.068795694366,0.7576508462192242,0.7571263381461225,0.4893434572414086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525808936568123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.989299655696,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5671039537363,260.5671039537363,-12.58289604626367,244.73014952139627,276.40405838607603,114633.45989496147,114670.11633155805,-36.6564365965539,0.0,nan,276.40405838607603,3.2540583860760535,270.0692766131404,-3.0807233868595745,263.7344948402037,-9.415505159796282,257.39971306726903,-15.750286932730944,251.0649312943325,-22.08506870566748,244.73014952139627,-28.419850478603706,1.0,1.0,25762.5980482374,25762.5980482374,275.8260990777552,2.676099077755225,275.8260990777552,275.8260990777552,81981.84199642751,81982.49454841635,-0.6525519888382405,0.0,8575.796259387458,8575.796259387458,0.9064528958139938,3619.5634990143567,275.8260990777552,2.676099077755225,1.0,0.002,0.12889819570910857,0.004844757921241452,0.00019894965914451194,0.0018010503412962777,0.09947482957225597,0.09947482957225597,0.0,4.4078976579875473e-13,0.9999766828250086,0.9999766828250086,0.0,0.09226347339520555,2.151373718425767e-06,0.0,0.0,0.0,1599686.8341734875,266.2663460159425,0.0,1.0,1285688.7146195057,2593.3565747097846,,,,,,,,,,,,,,,,,,,3.0,14598.134692314336,1569.4914671070464,0.3696919607016397,6.1796691888313084,2.7812350260176757
2479.0,-30.181958897342078,5.021593990147659,35.044524436929784,27.663222967553907,5.013542113178465,-26.662408796289142,-40.15704696122555,1.4939920121284989,-6.883680483926071,-6.883680483957212,40.08902377282895,37662.507659513314,20610.14744939578,20610.14744939578,58272.65510890909,81991.5182026691,81982.49744224461,20610.14744939578,102592.64489164039,102592.64489164039,102592.64489164039,130304.72983065488,125799.26652446504,4505.463306189837,0.0,94732.23882465239,50403.33527326064,49254.337279324165,27712.08493901449,76966.42221833866,20996.08188814363,1569.4931281445606,0.0,0.8766299653357655,2.6899598435290892,0.0014957518510113484,1.0,1.0,-6.883680483926071,329357.0809642646,1558375.2585307932,4.7315674949763045,1558375.2585307932,4.7315674949763045,0.7576507481970176,0.09226560304758692,3.6015508560784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015508560784,1.284758422991322,1.2850527255224373,2.8032903241784988,5939.835811316244,14598.119857224367,6453.9257232423615,0.0004238917873356814,26303.179549657376,2682.177863965511,19291.215883480818,1967.156560444272,0.7334176405198931,0.7334176405198931,32543.03412534889,32395.05729023726,1.005713110417591,0.8,4307.484747146768,4287.898129693729,1.005713110417591,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7685863789625,3099.015535412006,7.634042248428015,5.021593990147659,-2.3519399243506225,7.373533914498282,2.781245687642472,3.5,0.7946416250407063,0.6,0.00022906034703069336,1.000045636800769,0.00022904989392631808,199.07258612378922,0.0,2.087695527378441e-06,5.916529124590502,0.03871302299554759,7.74656967036436e-05,0.00015159465032704977,0.0005459758426622918,0.09226560304893737,0.09226560304893737,0.09226560304893737,0.0922634788031357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.6905718492,595.653058085513,0.0,0.09226560304893737,0.09226560304758692,0.09226560304758692,0.36969186146942,0.36969186146942,0.5,10.016448954723531,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,27712.08493901449,20996.08188814363,0.7576507481970176,0.7571178889360478,0.48933686371275203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525835287720694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.95052044504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5668653454065,260.5668653454065,-12.583134654593493,244.72972527263042,276.40400541818235,114634.71021124396,114671.21150009407,-36.50128885008141,0.0,nan,276.40400541818235,3.2540054181823734,270.0691493890716,-3.080850610928394,263.73429335996104,-9.415706640038934,257.3994373308525,-15.750562669147484,251.06458130174107,-22.085418698258906,244.72972527263042,-28.42027472736956,1.0,1.0,25762.5980482374,25762.5980482374,275.82607291532656,2.6760729153265856,275.82607291532656,275.82607291532656,81981.85151557998,81982.49744224461,-0.6459266646270407,0.0,8575.796259387458,8575.796259387458,0.9064531951656976,3619.558610358792,275.82607291532656,2.6760729153265856,1.0,0.002,0.12890033358792144,0.004844744274628458,0.00019895294806764895,0.0018010470521376166,0.09947647403382448,0.09947647403382448,0.0,2.0526549210364564e-13,0.9999768290838903,0.9999768290838903,0.0,0.0922634651690389,2.137878548026969e-06,0.0,0.0,0.0,1599686.802966608,266.2663195160739,0.0,1.0,1285688.8048883784,2593.356210403215,,,,,,,,,,,,,,,,,,,3.0,14598.119857224367,1569.4931281445606,0.36969186146942,6.1796691888313084,2.781245687642472
