time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2480.0,-30.182395320944618,5.021509745811161,35.04452352803857,27.663226075843,5.013511373264472,-26.662804651523928,-40.15743046822024,1.493920703841132,-6.883708034024835,-6.8837080339810655,40.089022666978096,37662.19115376475,20610.10932041004,20610.10932041004,58272.300474174786,81991.52595016084,81982.50214638862,20610.10932041004,102592.61146679867,102592.61146679867,102592.61146679867,130304.71962074694,125799.2854567444,4505.434164002531,0.0,94732.37560060598,50403.14745181883,49254.697943096835,27712.10815394827,76966.8060970451,20996.09659930116,1569.4949264641843,0.0,0.8766298182685327,2.6899570734275855,0.0014957518510113484,1.0,1.0,-6.883708034024835,329356.7216327643,1558375.2107612342,4.731572512125125,1558375.2107612342,4.731572512125125,0.7576506443559672,0.0922655826749268,3.6015458860479597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015458860479597,1.2847587781499274,1.2850530673319829,2.803285680783004,5939.8259725183825,14598.10503566972,6453.924022111758,0.0004238931156386583,26303.2538243064,2682.185437871893,19291.210798687604,1967.156041939664,0.7334153761942911,0.7334153761942911,32542.99819862754,32395.05729023726,1.005711722564143,0.8,4307.479991787952,4287.898129693729,1.005711722564143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.774772497503,3099.015535412006,7.634010633169995,5.021509745811161,-2.3519823687825028,7.373492114593664,2.781256309002602,3.5,0.7946446597150292,0.6,0.00022904989392631808,1.0000454921423558,0.00022903947442994222,199.07294703607948,0.0,2.0809265210081982e-06,5.897345760537234,0.038715103922068596,7.746233028766706e-05,0.000151587563638651,0.0005459495661988168,0.09226558267383655,0.09226558267383655,0.09226558267383655,0.09226347402739575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.99017594836,595.6529606148445,0.0,0.09226558267383655,0.0922655826749268,0.0922655826749268,0.36969176321827474,0.36969176321827474,0.5,10.016385695064049,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,27712.10815394827,20996.09659930116,0.7576506443559672,0.7571095051118663,0.4893303108651493,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525861554583364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.93133708099,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5666276509983,260.5666276509983,-12.58337234900165,244.72930249829145,276.4039528037048,114635.94345209505,114672.30493300891,-36.36148091388072,0.0,nan,276.4039528037048,3.2539528037048058,270.06902274262256,-3.0809772573774126,263.73409268153847,-9.415907318461507,257.3991626204581,-15.75083737954185,251.0642325593745,-22.08576744062549,244.72930249829145,-28.42069750170853,1.0,1.0,25762.5980482374,25762.5980482374,275.82604591384,2.676045913840028,275.82604591384,275.82604591384,81981.86483434429,81982.50214638862,-0.6373120443313383,0.0,8575.796259387458,8575.796259387458,0.9064535010218254,3619.5536154781994,275.82604591384,2.676045913840028,1.0,0.002,0.12890245601510208,0.004844730502881188,0.00019895621271278955,0.0018010437871546488,0.09947810635639477,0.09947810635639477,0.0,-1.3256193018285067e-13,0.9999769965434019,0.9999769965434019,0.0,0.09226346024760024,2.122427326562386e-06,0.0,0.0,0.0,1599686.7705229402,266.26629196597514,0.0,1.0,1285688.8987347344,2593.3558316587564,,,,,,,,,,,,,,,,,,,3.0,14598.10503566972,1569.4949264641843,0.36969176321827474,6.1796691888313084,2.781256309002602
2481.0,-30.18283019761815,5.021425821206994,35.044522644133814,27.663231489155464,5.013479642408361,-26.66319921361661,-40.15780995888633,1.4938486584004225,-6.883735273774164,-6.883735273819302,40.089021569654435,37661.862818016234,20610.070952547278,20610.070952547278,58271.93377056351,81991.53906318541,81982.50732080713,20610.070952547278,102592.5782733544,102592.5782733544,102592.5782733544,130304.70928070165,125799.3040457183,4505.405234983357,0.0,94732.51579524558,50402.94581505548,49255.077755766775,27712.13100734725,76967.20876311403,20996.11107468971,1569.4966993950165,0.0,0.8766296728730104,2.689954334533368,0.0014957518510113484,1.0,1.0,-6.883735273774164,329356.36634942115,1558375.1633594434,4.731577472245156,1558375.1633594434,4.731577472245156,0.7576505418916742,0.09226556253075613,3.601540625281877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601540625281877,1.2847591366876558,1.2850534125645985,2.803280803721161,5939.815638609569,14598.090227353638,6453.9225692614555,0.000423894561287572,26303.331171734673,2682.1933251145574,19291.206456020824,1967.1555991108917,0.7334130544176467,0.7334130544176467,32542.960170262704,32395.05729023726,1.005710253524379,0.8,4307.4749582498725,4287.898129693729,1.005710253524379,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.780932348296,3099.015535412006,7.63397900385215,5.021425821206994,-2.352024527865436,7.37345034907243,2.7812668852780047,3.5,0.7946476815080014,0.6,0.00022903947442994222,1.0000453310510415,0.00022902909230046917,199.07330667024584,0.0,2.0742398501749164e-06,5.8783957353957135,0.03871717816191877,7.745899926007177e-05,0.00015158047516987045,0.0005459232393238193,0.09226556253083083,0.09226556253083083,0.09226556253083083,0.09226346900527582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.2876328721,595.6528638427254,0.0,0.09226556253083083,0.09226556253075613,0.09226556253075613,0.3696916662338755,0.3696916662338755,0.5,10.016322889379994,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,27712.13100734725,20996.11107468971,0.7576505418916742,0.7571007797607688,0.4893234849392824,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45258877381844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.91238705585,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5663907548879,260.5663907548879,-12.583609245112086,244.7288811884898,276.40390032128585,114637.15032258739,114673.38968310725,-36.23936051985008,0.0,nan,276.40390032128585,3.253900321285869,270.0688964947271,-3.0811035052728926,263.7338926681669,-9.416107331833075,257.3988888416085,-15.751111158391495,251.06388501504915,-22.086114984950825,244.7288811884898,-28.421118811510183,1.0,1.0,25762.5980482374,25762.5980482374,275.8260192773765,2.676019277376497,275.8260192773765,275.8260192773765,81981.87951803222,81982.50732080713,-0.6278027749067405,0.0,8575.796259387458,8575.796259387458,0.9064538247696815,3619.548328408286,275.8260192773765,2.676019277376497,1.0,0.002,0.12890456318925497,0.004844716851715831,0.00019895945394173432,0.0018010405460970721,0.09947972697086715,0.09947972697086715,0.0,3.880663151933916e-14,0.99997716185744,0.99997716185744,0.0,0.09226345535668568,2.1071740704549732e-06,0.0,0.0,0.0,1599686.7384447395,266.2662647262258,0.0,1.0,1285688.9915238908,2593.3554571809896,,,,,,,,,,,,,,,,,,,3.0,14598.090227353638,1569.4966993950165,0.3696916662338755,6.1796691888313084,2.7812668852780047
2482.0,-30.183264792612214,5.021342219407638,35.04452178028673,27.663235540408664,5.013448309892986,-26.6635934823604,-40.158193186484255,1.4937769996459145,-6.883762121681968,-6.883762121693569,40.089020380183754,37661.55109773927,20610.032215942905,20610.032215942905,58271.583313682175,81991.54955127896,81982.51169234714,20610.032215942905,102592.54390829004,102592.54390829004,102592.54390829004,130304.69699406804,125799.32050127273,4505.376492795314,0.0,94732.65398806774,50402.76172613713,49255.43584658957,27712.15308577801,76967.58893236758,20996.125020705116,1569.498425636863,0.0,0.8766295299838028,2.6899516350399955,0.0014957518510113484,1.0,1.0,-6.883762121681968,329356.016177084,1558375.111976979,4.731582346864104,1558375.111976979,4.731582346864104,0.7576504415126234,0.09226554241051567,3.60153552859898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60153552859898,1.2847594933395279,1.2850537559589283,2.803276058491976,5939.805584038338,14598.075435480247,6453.920986828451,0.0004238959423010832,26303.406765202544,2682.201033503036,19291.20172602268,1967.155116785312,0.7334107668343367,0.7334107668343367,32542.923327991193,32395.05729023726,1.0057088303039348,0.8,4307.47008170634,4287.898129693729,1.0057088303039348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.787066589648,3099.015535412006,7.633947310510439,5.021342219407638,-2.3520663490684353,7.373408568476073,2.7812774175987665,3.5,0.7946506907425047,0.6,0.00022902909230046917,1.0000453018498747,0.00022901871732891824,199.0736660726166,0.0,2.0668048444790006e-06,5.857324929253488,0.038719244966763246,7.745563556547718e-05,0.00015157345673499198,0.000545897189623634,0.09226554241225761,0.09226554241225761,0.09226554241225761,0.0922634628535194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.58262229676,595.6527678683735,0.0,0.09226554241225761,0.09226554241051567,0.09226554241051567,0.3696915704672286,0.3696915704672286,0.5,10.016260503138895,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27712.15308577801,20996.125020705116,0.7576504415126234,0.7570924868763418,0.48931701798315347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525913829065868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.891316249705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56615457375227,260.56615457375227,-12.583845426247706,244.72846112922102,276.4038480182835,114638.35641954544,114674.48640645153,-36.12998690609258,0.0,nan,276.4038480182835,3.25384801828352,270.06877064047126,-3.08122935952872,263.73369326265794,-9.41630673734204,257.39861588484627,-15.751384115153712,251.06353850703366,-22.086461492966322,244.72846112922102,-28.42153887077896,1.0,1.0,25762.5980482374,25762.5980482374,275.82599293925546,2.6759929392554795,275.82599293925546,275.82599293925546,81981.89157546543,81982.51169234714,-0.6201168817060534,0.0,8575.796259387458,8575.796259387458,0.906454138419682,3619.5432062419745,275.82599293925546,2.6759929392554795,1.0,0.002,0.128906656252591,0.00484470332982197,0.00019896267355071277,0.0018010373267095389,0.09948133677535638,0.09948133677535638,0.0,2.602514558025515e-13,0.9999773147922933,0.9999773147922933,0.0,0.09226344934752193,2.093062993749452e-06,0.0,0.0,0.0,1599686.7068279693,266.266237878318,0.0,1.0,1285689.0829782756,2593.355088090167,,,,,,,,,,,,,,,,,,,3.0,14598.075435480247,1569.498425636863,0.3696915704672286,6.1796691888313084,2.7812774175987665
2483.0,-30.183696664975855,5.021258938810735,35.04452093786518,27.66323781050744,5.013417303686706,-26.663985268110007,-40.15857225805519,1.4937059068198661,-6.883788898551643,-6.8837888985443865,40.08901927027428,37661.23685754026,20609.99367168645,20609.99367168645,58271.23052922671,81991.55748232569,81982.51688059782,20609.99367168645,102592.51055228426,102592.51055228426,102592.51055228426,130304.68594589458,125799.33798314078,4505.3479627538,0.0,94732.7895458196,50402.574442828845,49255.79455887862,27712.17539361032,76967.96995248893,20996.139137593473,1569.5001608495577,0.0,0.8766293871787384,2.689948942691472,0.0014957518510113484,1.0,1.0,-6.883788898551643,329355.66693157627,1558375.0640313842,4.731587218613539,1558375.0640313842,4.731587218613539,0.7576503410278869,0.09226552269933154,3.6015306551213877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015306551213877,1.2847598473294408,1.2850540966998787,2.803271492806761,5939.795909899233,14598.060634753945,6453.919214179076,0.00042389723321274156,26303.479997069935,2682.2085010752844,19291.19642745507,1967.1545764817824,0.7334085234959026,0.7334085234959026,32542.888099188844,32395.05729023726,1.0057074694123345,0.8,4307.465418725987,4287.898129693729,1.0057074694123345,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.793176071862,3099.015535412006,7.633915758566932,5.021258938810735,-2.3521080308557902,7.373366969666526,2.781287907424639,3.5,0.7946536878356111,0.6,0.00022901871732891824,1.0000450181984641,0.0002290084077829667,199.07402322455667,0.0,2.0653836220424857e-06,5.853297184868405,0.038721310350385285,7.745230848233876e-05,0.00015156640884657948,0.0005458710677476175,0.09226552270118628,0.09226552270118628,0.09226552270118628,0.09226345748282942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.8759222073,595.6526724472507,0.0,0.09226552270118628,0.09226552269933154,0.09226552269933154,0.36969147578419886,0.36969147578419886,0.5,10.01619854718479,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27712.17539361032,20996.139137593473,0.7576503410278869,0.7570841554635855,0.48931051294178507,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525939903137164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.88728850532,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5659192547709,260.5659192547709,-12.584080745229073,244.7280425663551,276.40379594318654,114639.57307006353,114675.57116819688,-35.998098133359335,0.0,nan,276.40379594318654,3.25379594318656,270.0686452678209,-3.0813547321790793,263.733494592454,-9.41650540754597,257.3983439170875,-15.751656082912461,251.06319324172128,-22.086806758278698,244.7280425663551,-28.421957433644877,1.0,1.0,25762.5980482374,25762.5980482374,275.8259667673923,2.6759667673923104,275.8259667673923,275.8259667673923,81981.90108175241,81982.51688059782,-0.6157988454069709,0.0,8575.796259387458,8575.796259387458,0.9064544383334688,3619.5383083969946,275.8259667673923,2.6759667673923104,1.0,0.002,0.1289087349010418,0.004844689880076118,0.00019896587093948744,0.0018010341293530961,0.09948293546974372,0.09948293546974372,0.0,2.925836656286762e-13,0.9999774710199488,0.9999774710199488,0.0,0.09226344405121123,2.0786481203042885e-06,0.0,0.0,0.0,1599686.6752948454,266.26621110144833,0.0,1.0,1285689.1741906637,2593.3547199760724,,,,,,,,,,,,,,,,,,,3.0,14598.060634753945,1569.5001608495577,0.36969147578419886,6.1796691888313084,2.781287907424639
2484.0,-30.18412711155436,5.021175977278814,35.04452011737528,27.66323882332074,5.013386475590026,-26.66437575283843,-40.158947348222114,1.4936351168703037,-6.883815643344974,-6.883815643339714,40.089018217803456,37660.91479961805,20609.955383855646,20609.955383855646,58270.87018347369,81991.5635473631,81982.5224821315,20609.955383855646,102592.47786598715,102592.47786598715,102592.47786598715,130304.67571938063,125799.35607425377,4505.319645126863,0.0,94732.92329146039,50402.37971264034,49256.159532022284,27712.19785339347,76968.35738541576,20996.153367382944,1569.501902224348,0.0,0.8766292443288612,2.6899462535703083,0.0014957518510113484,1.0,1.0,-6.883815643344974,329355.31810473,1558375.0185671612,4.731592091892749,1558375.0185671612,4.731592091892749,0.7576502404630414,0.09226550339522238,3.6015259242208266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015259242208266,1.2847601997676061,1.2850544359727794,2.8032670414854763,5939.786478083576,14598.045874084506,6453.9173404644125,0.0004238984697686791,26303.551684680828,2682.215811177194,19291.190826796552,1967.154005373553,0.7334063117427495,0.7334063117427495,32542.85390102089,32395.05729023726,1.0057061483345797,0.8,4307.4608921632125,4287.898129693729,1.0057061483345797,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7992608268687,3099.015535412006,7.633884371663775,5.021175977278814,-2.3521495981403486,7.3733255754191624,2.781298354810253,3.5,0.7946566728029294,0.6,0.0002290084077829667,1.0000448697304614,0.0002289981326984764,199.07437919852129,0.0,2.0523627901892762e-06,5.816396147396409,0.038723362713175474,7.74490164737447e-05,0.000151559391309222,0.0005458450768592917,0.09226550339544268,0.09226550339544268,0.09226550339544268,0.09226345258015195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.1674193173,595.6525776151051,0.0,0.09226550339544268,0.09226550339522238,0.09226550339522238,0.3696913822322604,0.3696913822322604,0.5,10.016137022828229,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27712.19785339347,20996.153367382944,0.7576502404630414,0.7570756628166664,0.4893038656266578,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452596581394946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.85038746785,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56568478699734,260.56568478699734,-12.58431521300264,244.72762547570932,276.4037440982851,114640.78935445324,114676.6572384042,-35.86788395097097,0.0,nan,276.4037440982851,3.2537440982850967,270.0685203737714,-3.0814796262285995,263.73329664925416,-9.41670335074582,257.39807292473955,-15.751927075260426,251.0628492002247,-22.087150799775287,244.72762547570932,-28.42237452429066,1.0,1.0,25762.5980482374,25762.5980482374,275.8259406757764,2.675940675776417,275.8259406757764,275.8259406757764,81981.90865133057,81982.5224821315,-0.6138308009394677,0.0,8575.796259387458,8575.796259387458,0.9064547294729226,3619.533553841931,275.8259406757764,2.675940675776417,1.0,0.002,0.12891079909770964,0.004844676495390401,0.00019896904603521173,0.001801030954015804,0.09948452301760587,0.09948452301760587,0.0,5.101561534326393e-14,0.9999776276458575,0.9999776276458575,0.0,0.09226343919870529,2.0641965170926447e-06,0.0,0.0,0.0,1599686.6437994866,266.266184356655,0.0,1.0,1285689.265293768,2593.3543523030858,,,,,,,,,,,,,,,,,,,3.0,14598.045874084506,1569.501902224348,0.3696913822322604,6.1796691888313084,2.781298354810253
2485.0,-30.184557167482144,5.021093340238652,35.04451932420174,27.663240360002987,5.013355412115921,-26.664765909521048,-40.159326140396274,1.4935641541582856,-6.883841826739854,-6.883841826752926,40.08901736446224,37660.60739220949,20609.91644486093,20609.91644486093,58270.52383707042,81991.5707627972,81982.53183101259,20609.91644486093,102592.44827587352,102592.44827587352,102592.44827587352,130304.66888935989,125799.37732545742,4505.291563902478,0.0,94733.05773953511,50402.19943797529,49256.50922395536,27712.220613486366,76968.72983744173,20996.1678529421,1569.5036438728341,0.0,0.876629103796746,2.689943620898318,0.0014957518510113484,1.0,1.0,-6.883841826739854,329354.9766003602,1558374.9817048598,4.73159688610321,1558374.9817048598,4.73159688610321,0.7576501409174028,0.09226548445823261,3.601521130646742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601521130646742,1.284760552942961,1.285054776027308,2.8032625397758744,5939.776939501119,14598.031127582552,6453.915525255349,0.0004238997323718441,26303.624025252753,2682.223187862599,19291.185401015187,1967.1534520978305,0.7334040884440378,0.7334040884440378,32542.819249796907,32395.05729023726,1.005704809755591,0.8,4307.456305632706,4287.898129693729,1.005704809755591,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8053207910234,3099.015535412006,7.633852813810432,5.021093340238652,-2.352190721087357,7.373284061326009,2.781308759646141,3.5,0.7946596456131833,0.6,0.0002289981326984764,1.0000448291662636,0.00022898786736329801,199.0747348505467,0.0,2.0455060661209156e-06,5.7969641913866745,0.03872540821924159,7.744569210547624e-05,0.00015155244059300016,0.000545819317196775,0.0922654844579455,0.0922654844579455,0.0922654844579455,0.09226344987346823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.45753268845,595.6524832426312,0.0,0.0922654844579455,0.09226548445823261,0.09226548445823261,0.3696912898207658,0.3696912898207658,0.5,10.016075985258672,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27712.220613486366,20996.1678529421,0.7576501409174028,0.7570674994915207,0.48929750395711147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525991639307598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.83095551184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5654510297827,260.5654510297827,-12.58454897021727,244.7272096549437,276.40369240462115,114641.99084280913,114677.75002852413,-35.75918571500197,0.0,nan,276.40369240462115,3.2536924046211766,270.0683958546875,-3.0816041453124967,263.7330993047495,-9.41690069525049,257.3978027548149,-15.752197245185073,251.0625062048795,-22.08749379512048,244.7272096549437,-28.422790345056285,1.0,1.0,25762.5980482374,25762.5980482374,275.82591558251045,2.67591558251047,275.82591558251045,275.82591558251045,81981.9135860898,81982.53183101259,-0.6182449227926554,0.0,8575.796259387458,8575.796259387458,0.9064550244691587,3619.5287362999757,275.82591558251045,2.67591558251047,1.0,0.002,0.1289128468986158,0.004844663280303363,0.00019897219605347064,0.0018010278039262831,0.09948609802673532,0.09948609802673532,0.0,-2.024639136899431e-14,0.9999778053406727,0.9999778053406727,0.0,0.0922634366572374,2.047800995217877e-06,0.0,0.0,0.0,1599686.612965234,266.2661581732601,0.0,1.0,1285689.3544845288,2593.353992348011,,,,,,,,,,,,,,,,,,,3.0,14598.031127582552,1569.5036438728341,0.3696912898207658,6.1796691888313084,2.781308759646141
2486.0,-30.184985842566828,5.021011002641647,35.044518536873994,27.66323424819859,5.013326807400069,-26.665154577571663,-40.15970095116643,1.4934955423948484,-6.883869579182829,-6.883869579134633,40.08901594667237,37660.30035505807,20609.880511683903,20609.880511683903,58270.18086674197,81991.56302527449,81982.5287306386,20609.880511683903,102592.40924232251,102592.40924232251,102592.40924232251,130304.65147483141,125799.38786480587,4505.263610025536,0.0,94733.18096517448,50402.02302214983,49256.84215891628,27712.242232508896,76969.08439142517,20996.181412716625,1569.505369203229,0.0,0.8766289568164869,2.6899408304649444,0.0014957518510113484,1.0,1.0,-6.883869579182829,329354.6146315489,1558374.920460307,4.731601900291183,1558374.920460307,4.731601900291183,0.7576500391616185,0.0922654658137819,3.601517281266973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601517281266973,1.284760895100813,1.2850551050743297,2.8032587970264835,5939.769009064278,14598.016374558414,6453.9129196211925,0.00042390061620081894,26303.686354060315,2682.2295436321597,19291.177612600324,1967.1526579005395,0.7334020544851304,0.7334020544851304,32542.791423846957,32395.05729023726,1.0057037348376308,0.8,4307.452622514084,4287.898129693729,1.0057037348376308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.811357227614,3099.015535412006,7.6338224359674545,5.021011002641647,-2.352232727290886,7.373243729932533,2.7813191241011572,3.5,0.794662606886045,0.6,0.00022898786736329801,1.0000446853808118,0.0002289776354104623,199.0750893617464,0.0,2.043568878788814e-06,5.791474202487499,0.038727451788120384,7.744240280878891e-05,0.00015154546455450912,0.0005457936094906961,0.09226546581321421,0.09226546581321421,0.09226546581321421,0.09226344011754056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.7436314211,595.6523901478125,0.0,0.09226546581321421,0.0922654658137819,0.0922654658137819,0.3696911987751091,0.3696911987751091,0.5,10.016015214336164,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,27712.242232508896,20996.181412716625,0.7576500391616185,0.7570595561512697,0.48929126093714653,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526017441315648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.82546552294,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5652182029891,260.5652182029891,-12.584781797010862,244.72679513403207,276.40364127194533,114643.24271607431,114678.85956997682,-35.61685390252585,0.0,nan,276.40364127194533,3.253641271945355,270.0682720443639,-3.0817279556360972,263.7329028167808,-9.417097183219198,257.39753358919825,-15.75246641080173,251.06216436161435,-22.087835638385627,244.72679513403207,-28.423204865967904,1.0,1.0,25762.5980482374,25762.5980482374,275.8258874686027,2.6758874686026957,275.8258874686027,275.8258874686027,81981.91957456533,81982.5287306386,-0.6091560732747894,0.0,8575.796259387458,8575.796259387458,0.9064552613596333,3619.524867673308,275.8258874686027,2.6758874686026957,1.0,0.002,0.1289148860576189,0.004844649818887602,0.00019897533209252668,0.001801024667884219,0.09948766604626334,0.09948766604626334,0.0,-2.3254401876338093e-14,0.9999778990003783,0.9999778990003783,0.0,0.09226342665475684,2.039159025050392e-06,0.0,0.0,0.0,1599686.580283219,266.26613042081715,0.0,1.0,1285689.4490200505,2593.353610822674,,,,,,,,,,,,,,,,,,,3.0,14598.016374558414,1569.505369203229,0.3696911987751091,6.1796691888313084,2.7813191241011572
2487.0,-30.18541176012494,5.020928982220597,35.04451778722399,27.663242106232815,5.013293096352663,-26.665541274478805,-40.16007544761521,1.4934226106993602,-6.8838959402147,-6.883895940229244,40.08901545841316,37659.984712473626,20609.84245056736,20609.84245056736,58269.82716304099,81991.58488470616,81982.54199114995,20609.84245056736,102592.38444171731,102592.38444171731,102592.38444171731,130304.6509502036,125799.41499234091,4505.235957862695,0.0,94733.32480201409,50401.82867888025,49257.21791459315,27712.266508486293,76969.48442307944,20996.196980329096,1569.5071865273505,0.0,0.8766288139048055,2.6899381799362847,0.0014957518510113484,1.0,1.0,-6.8838959402147,329354.2708108809,1558374.8993685187,4.73160677568185,1558374.8993685187,4.73160677568185,0.7576499372182155,0.09226544807526364,3.6015116965286493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015116965286493,1.2847612573982197,1.2850554543084014,2.8032536596115136,5939.75812349843,14598.001634861968,6453.91176702749,0.0004239021961172037,26303.76708017461,2682.2377754049153,19291.174167420617,1967.152306589979,0.7333996727016546,0.7333996727016546,32542.751053527798,32395.05729023726,1.0057021753304143,0.8,4307.447278988544,4287.898129693729,1.0057021753304143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.817366050802,3099.015535412006,7.633791348158752,5.020928982220597,-2.3522737809915055,7.373202763212102,2.7813294411597917,3.5,0.7946655546170833,0.6,0.0002289776354104623,1.0000443980835179,0.00022896746969362,199.0754415935971,0.0,2.0369269251129655e-06,5.772650905770144,0.038729488715045494,7.74391163995499e-05,0.00015153851901091243,0.0005457677486924302,0.09226544807431919,0.09226544807431919,0.09226544807431919,0.09226344099611572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.0315331294,595.6522965123295,0.0,0.09226544807431919,0.09226544807526364,0.09226544807526364,0.36969110821726986,0.36969110821726986,0.5,10.015955001765194,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27712.266508486293,20996.196980329096,0.7576499372182155,0.7570510261280725,0.4892846170758708,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526043160564612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.80664222622,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56498592392035,260.56498592392035,-12.58501407607963,244.72638210651675,276.4035897413233,114644.38444896173,114679.91751410233,-35.53306514059002,0.0,nan,276.4035897413233,3.25358974132331,270.0681482143635,-3.081851785636502,263.7327066874022,-9.417293312597792,257.39726516043925,-15.75273483956073,251.06182363347733,-22.088176366522646,244.72638210651675,-28.423617893483225,1.0,1.0,25762.5980482374,25762.5980482374,275.8258626537798,2.6758626537798023,275.8258626537798,275.8258626537798,81981.93072927825,81982.54199114995,-0.6112618717015721,0.0,8575.796259387458,8575.796259387458,0.9064556050437463,3619.5192550112924,275.8258626537798,2.6758626537798023,1.0,0.002,0.12891690627603675,0.004844636686335325,0.00019897843946505502,0.0018010215604207236,0.09948921973252751,0.09948921973252751,0.0,-1.1422156623308588e-13,0.9999781042790412,0.9999781042790412,0.0,0.09226342785675845,2.020218505193393e-06,0.0,0.0,0.0,1599686.5492397556,266.2661040597853,0.0,1.0,1285689.5388158797,2593.3532484258135,,,,,,,,,,,,,,,,,,,3.0,14598.001634861968,1569.5071865273505,0.36969110821726986,6.1796691888313084,2.7813294411597917
2488.0,-30.185837563515836,5.020847274099714,35.04451703449359,27.663234283123188,5.01326464342478,-26.66592734282114,-40.16044983929021,1.493354422732561,-6.883922463042325,-6.8839224629497595,40.08901387029298,37659.68929760088,20609.804974543837,20609.804974543837,58269.494272144715,81991.57490765976,81982.53873912364,20609.804974543837,102592.34371366748,102592.34371366748,102592.34371366748,130304.62996660433,125799.42163244326,4505.2083341610705,0.0,94733.44550694911,50401.66391377726,49257.53510352428,27712.286252936858,76969.82135646114,20996.20927846337,1569.508792106866,0.0,0.8766286743328278,2.6899355131415965,0.0014957518510113484,1.0,1.0,-6.883922463042325,329353.9248802351,1558374.830765815,4.731611537140466,1558374.830765815,4.731611537140466,0.7576498411868946,0.09226542920286347,3.6015080455197075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015080455197075,1.284761597368228,1.285055781295057,2.8032500760430747,5939.750530346924,14597.986936118801,6453.909020075308,0.00042390300418406466,26303.827260582675,2682.243912098696,19291.16595659672,1967.151469318954,0.7333976826066408,0.7333976826066408,32542.724661524186,32395.05729023726,1.0057011558064075,0.8,4307.443785670971,4287.898129693729,1.0057011558064075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.823350666945,3099.015535412006,7.633760545649236,5.020847274099714,-2.3523148421540174,7.373162116253732,2.7813397166705114,3.5,0.7946684904772889,0.6,0.00022896746969362,1.0000443863373134,0.0002289573071173559,199.07579373213363,0.0,2.023744569499503e-06,5.735292109961591,0.038731512459614995,7.743583103864482e-05,0.00015153163865497517,0.0005457424157666782,0.09226542920109278,0.09226542920109278,0.09226542920109278,0.09226342922066867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.3130911976,595.6522048855164,0.0,0.09226542920109278,0.09226542920286347,0.09226542920286347,0.36969101931938375,0.36969101931938375,0.5,10.015895001932234,-9.254108590539545e-11,-9.254108590539545e-11,-9.254108590539545e-11,-9.254108590539545e-11,-9.254108590539545e-11,-9.254108590539545e-11,27712.286252936858,20996.20927846337,0.7576498411868946,0.757043387203514,0.48927863718420317,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452606871445627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.76928343041,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5647545813821,260.5647545813821,-12.585245418617887,244.72597036839304,276.4035387943702,114645.63423861701,114681.02403758418,-35.389798967181086,0.0,nan,276.4035387943702,3.253538794370229,270.0680251091767,-3.0819748908232896,263.7325114239796,-9.41748857602039,257.39699773878476,-15.753002261215215,251.06148405358834,-22.088515946411633,244.72597036839304,-28.424029631606942,1.0,1.0,25762.5980482374,25762.5980482374,275.8258357518494,2.6758357518494336,275.8258357518494,275.8258357518494,81981.93053771126,81982.53873912364,-0.6082014123821864,0.0,8575.796259387458,8575.796259387458,0.9064558297262836,3619.515585747306,275.8258357518494,2.6758357518494336,1.0,0.002,0.12891891940283248,0.004844623554121448,0.00019898153582555503,0.0018010184639676572,0.09949076791277751,0.09949076791277751,0.0,-2.067877119538153e-13,0.9999781811327382,0.9999781811327382,0.0,0.09226341607571084,2.0131271526325617e-06,0.0,0.0,0.0,1599686.518005748,266.26607753695765,0.0,1.0,1285689.629162834,2593.3528838048023,,,,,,,,,,,,,,,,,,,3.0,14597.986936118801,1569.508792106866,0.36969101931938375,6.1796691888313084,2.7813397166705114
2489.0,-30.186260633140428,5.020765878120105,35.0445163162524,27.66325579667466,5.013232402685631,-26.666311329556333,-40.16082010986281,1.4932830991058104,-6.883948823591652,-6.883948823590878,40.08901335929328,37659.35654346706,20609.7675176177,20609.7675176177,58269.12406108476,81991.61344118428,81982.55077003033,20609.7675176177,102592.31828764803,102592.31828764803,102592.31828764803,130304.62865970975,125799.4476217958,4505.181037913956,0.0,94733.60127999117,50401.44772694906,49257.94839226901,27712.310372061726,76970.25876433073,20996.224734651016,1569.5106016882896,0.0,0.8766285315109147,2.689932862665581,0.0014957518510113484,1.0,1.0,-6.883948823591652,329353.58106642583,1558374.8086918383,4.731616409470698,1558374.8086918383,4.731616409470698,0.7576497395113777,0.09226541200490111,3.601501262345391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601501262345391,1.2847619520003173,1.2850561229511785,2.8032440225506474,5939.73770372287,14597.972225465533,6453.908830794537,0.0004239050426528451,26303.920054243765,2682.2533744187635,19291.165390823826,1967.1514116261749,0.7333950738536962,0.7333950738536962,32542.675628060893,32395.05729023726,1.005699261642584,0.8,4307.437295468047,4287.898129693729,1.005699261642584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8293105273783,3099.015535412006,7.6337298203462485,5.020765878120105,-2.352355710945427,7.373121589065533,2.7813499496910796,3.5,0.7946714141974514,0.6,0.0002289573071173559,1.0000441015128796,0.00022894721019901655,199.07614361094173,0.0,2.023122936140041e-06,5.733530401020877,0.03873353558255113,7.743258196797139e-05,0.0001515247251493845,0.0005457164889020467,0.09226541200177812,0.09226541200177812,0.09226541200177812,0.09226342965492657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.59730930784,595.6521124466038,0.0,0.09226541200177812,0.09226541200490111,0.09226541200490111,0.3696909307010227,0.3696909307010227,0.5,10.015835530697673,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27712.310372061726,20996.224734651016,0.7576497395113777,0.7570342752711079,0.4892715335513334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526094261584097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.76752172147,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56452390927126,260.56452390927126,-12.585476090728719,244.72556012298492,276.4034876955568,114646.74270609257,114682.02994573102,-35.28723963848131,0.0,nan,276.4034876955568,3.253487695556828,270.06790218104373,-3.0820978189562425,263.7323166665277,-9.417683333472269,257.39673115201487,-15.753268847985112,251.06114563749946,-22.088854362500513,244.72556012298492,-28.42443987701506,1.0,1.0,25762.5980482374,25762.5980482374,275.82581079409925,2.6758107940992772,275.82581079409925,275.82581079409925,81981.9663534477,81982.55077003033,-0.5844165826274548,0.0,8575.796259387458,8575.796259387458,0.90645624716158,3619.508768657118,275.82581079409925,2.6758107940992772,1.0,0.002,0.12892091480729218,0.004844610524402945,0.00019898460489819415,0.0018010153946857814,0.09949230244909707,0.09949230244909707,0.0,-4.1602441977484084e-13,0.9999783732066935,0.9999783732066935,0.0,0.09226341659990633,1.9954049947716797e-06,0.0,0.0,0.0,1599686.4869628341,266.2660511764083,0.0,1.0,1285689.7189569932,2593.352521414827,,,,,,,,,,,,,,,,,,,3.0,14597.972225465533,1569.5106016882896,0.3696909307010227,6.1796691888313084,2.7813499496910796
2490.0,-30.18668341156881,5.02068480709971,35.044515615413495,27.663250592909776,5.01320265910694,-26.66669480450305,-40.16119031058622,1.493214052036958,-6.883974108260645,-6.883974108248501,40.08901242458338,37659.05382247846,20609.728522476144,20609.728522476144,58268.782344954605,81991.61006749781,81982.5590148366,20609.728522476144,102592.28753731275,102592.28753731275,102592.28753731275,130304.6192531045,125799.46537020805,4505.153882896435,0.0,94733.72585150224,50401.272875690396,49258.28108423538,27712.331715791755,76970.61280002713,20996.238269982816,1569.5122525926538,0.0,0.8766283962272833,2.6899303203681195,0.0014957518510113484,1.0,1.0,-6.883974108260645,329353.251285309,1558374.7683136116,4.731621024635453,1558374.7683136116,4.731621024635453,0.7576496444006622,0.09226539407264346,3.601497279083192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601497279083192,1.2847622958474274,1.2850564539042038,2.8032401719165096,5939.729544691195,14597.95755538527,6453.906373550071,0.00042390598572845814,26303.983735236347,2682.259868072823,19291.158045955683,1967.150662658062,0.7333930191005096,0.7333930191005096,32542.646834285282,32395.05729023726,1.0056981493386972,0.8,4307.433484245381,4287.898129693729,1.0056981493386972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8352459074413,3099.015535412006,7.633698594652213,5.02068480709971,-2.352395816166994,7.373080623266704,2.781360140694064,3.5,0.7946743259125897,0.6,0.00022894721019901655,1.0000440713102159,0.00022893712064015286,199.0764932500167,0.0,2.010055565350947e-06,5.696497472204584,0.03873554563811648,7.742933363621736e-05,0.00015151787656279917,0.0005456912201733841,0.092265394074443,0.092265394074443,0.092265394074443,0.09226342526504105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.8775143781,595.6520212917308,0.0,0.092265394074443,0.09226539407264346,0.09226539407264346,0.3696908436306625,0.3696908436306625,0.5,10.015776466943864,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27712.331715791755,20996.238269982816,0.7576496444006622,0.7570263536336828,0.48926535014497363,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526119644777902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.73048879266,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56429403918014,260.56429403918014,-12.585705960819837,244.72515117189042,276.4034369064688,114647.95756434997,114683.12211445688,-35.164550106912465,0.0,nan,276.4034369064688,3.253436906468835,270.06777975955464,-3.082220240445338,263.73212261263654,-9.417877387363433,257.3964654657235,-15.753534534276469,251.06080831880664,-22.08919168119334,244.72515117189042,-28.42484882810956,1.0,1.0,25762.5980482374,25762.5980482374,275.8257864708458,2.6757864708458214,275.8257864708458,275.8257864708458,81981.96058094104,81982.5590148366,-0.5984338955604471,0.0,8575.796259387458,8575.796259387458,0.9064564922906659,3619.5047654786076,275.8257864708458,2.6757864708458214,1.0,0.002,0.12892289637542775,0.0048445977481769405,0.0001989876530538045,0.0018010123472057093,0.09949382652690225,0.09949382652690225,0.0,2.5951376464439235e-13,0.9999785231729738,0.9999785231729738,0.0,0.09226341250473445,1.981567909006544e-06,0.0,0.0,0.0,1599686.4571868964,266.26602589173933,0.0,1.0,1285689.80508628,2593.3521738155673,,,,,,,,,,,,,,,,,,,3.0,14597.95755538527,1569.5122525926538,0.3696908436306625,6.1796691888313084,2.781360140694064
2491.0,-30.18710345637634,5.020604055190285,35.044514944512144,27.66326208310204,5.013173429703669,-26.667075767766388,-40.16155635528264,1.4931457410978073,-6.883999602360291,-6.883999602354004,40.08901188612231,37658.729866962276,20609.690229162312,20609.690229162312,58268.42009612459,81991.62950405866,81982.57175574607,20609.690229162312,102592.26198490839,102592.26198490839,102592.26198490839,130304.61689718268,125799.48988878509,4505.127008397595,0.0,94733.86687826175,50401.06983837279,49258.6633776544,27712.354912274302,76971.0182899287,20996.253123411545,1569.513996773752,0.0,0.8766282582697155,2.689927757015031,0.0014957518510113484,1.0,1.0,-6.883999602360291,329352.9187729185,1558374.7450530606,4.731625731021759,1558374.7450530606,4.731625731021759,0.7576495461997683,0.09226537717789025,3.601491726763652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601491726763652,1.2847626362359472,1.2850567814072955,2.8032351075488755,5939.718813903886,14597.942877036317,6453.905172080271,0.0004239075332616992,26304.063445229913,2682.2679962301004,19291.154454682044,1967.1502964500667,0.7333906601483803,0.7333906601483803,32542.606698266783,32395.05729023726,1.0056965988842463,0.8,4307.428171732516,4287.898129693729,1.0056965988842463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8411593622727,3099.015535412006,7.633667691039463,5.020604055190285,-2.3524359534077295,7.373040008598014,2.781370294066445,3.5,0.7946772268761271,0.6,0.00022893712064015286,1.00004378649687,0.00022892709672454867,199.07684062945398,0.0,2.008593997021764e-06,5.692355387559679,0.0387375542321135,7.742612189545665e-05,0.0001515109987446962,0.0005456656084927215,0.09226537717348024,0.09226537717348024,0.09226537717348024,0.09226342535458884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.1571864239,595.65193032959,0.0,0.09226537717348024,0.09226537717789025,0.09226537717789025,0.3696907576277134,0.3696907576277134,0.5,10.015717911221932,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27712.354912274302,20996.253123411545,0.7576495461997683,0.7570176592525182,0.48925856385467287,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526145010585314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.72634670801,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56406512054093,260.56406512054093,-12.585934879459046,244.72474375662486,276.40338648445646,114649.12666292416,114684.14566395355,-35.01900102939631,0.0,nan,276.40338648445646,3.2533864844564846,270.06765793889105,-3.082342061108932,263.7319293933236,-9.418070606676395,257.3962008477583,-15.753799152241697,251.0604723021913,-22.089527697808677,244.72474375662486,-28.425256243375117,1.0,1.0,25762.5980482374,25762.5980482374,275.8257624624227,2.6757624624227105,275.8257624624227,275.8257624624227,81981.98156295375,81982.57175574607,-0.5901927923259791,0.0,8575.796259387458,8575.796259387458,0.9064568339790308,3619.4991853974702,275.8257624624227,2.6757624624227105,1.0,0.002,0.12892486098047434,0.004844585000653653,0.0001989906749417239,0.0018010093244878514,0.09949533747086195,0.09949533747086195,0.0,-5.704247837967635e-13,0.9999787070097336,0.9999787070097336,0.0,0.09226341257211208,1.964605778177356e-06,0.0,0.0,0.0,1599686.42716432,266.2660003976397,0.0,1.0,1285689.891928948,2593.351823337314,,,,,,,,,,,,,,,,,,,3.0,14597.942877036317,1569.513996773752,0.3696907576277134,6.1796691888313084,2.781370294066445
2492.0,-30.187522269224964,5.02052361272429,35.04451429969363,27.663252094667428,5.013144802751316,-26.667455562026422,-40.16192596228791,1.4930780955426028,-6.8840255842416695,-6.884025584275471,40.08901129639097,37658.446450276024,20609.653095964863,20609.653095964863,58268.09954624089,81991.61808667086,81982.58201630723,20609.653095964863,102592.2351122721,102592.2351122721,102592.2351122721,130304.61327917855,125799.51291321979,4505.100365958753,0.0,94733.98443235633,50400.91508799404,49258.96593818032,27712.378166906452,76971.34410508677,20996.267988505082,1569.5157550264444,0.0,0.8766281178299477,2.6899251446188996,0.0014957518510113484,1.0,1.0,-6.8840255842416695,329352.57989878923,1558374.7195777453,4.73163052208863,1558374.7195777453,4.73163052208863,0.7576494468301674,0.09226536085890094,3.6014883247577654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014883247577654,1.2847629733764625,1.2850571057459728,2.803231723975325,5939.71164451755,14597.928239358287,6453.902244427962,0.0004239082456479768,26304.120932761347,2682.273858326885,19291.145703733375,1967.1494041016429,0.7333887246430111,0.7333887246430111,32542.582106201407,32395.05729023726,1.0056956488929625,0.8,4307.424916659676,4287.898129693729,1.0056956488929625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.847050179901,3099.015535412006,7.633637281264344,5.02052361272429,-2.352476299521123,7.372999912245413,2.7813804085856013,3.5,0.7946801167387433,0.6,0.00022892709672454867,1.0000436582217833,0.00022891710261091288,199.0771869911214,0.0,1.995529449218898e-06,5.655330459086358,0.03873954976156272,7.742287902334296e-05,0.0001515042177012057,0.0005456406712024511,0.09226536085800514,0.09226536085800514,0.09226536085800514,0.09226342432772552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.4343947723,595.6518401659899,0.0,0.09226536085800514,0.09226536085890094,0.09226536085890094,0.36969067309921827,0.36969067309921827,0.5,10.015659815153661,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,27712.378166906452,20996.267988505082,0.7576494468301674,0.7570102903060797,0.4892528107455422,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526170212465124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.68932177954,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56383714712655,260.56383714712655,-12.586162852873429,244.72433781621592,276.40333647803664,114650.36169450339,114685.23609898095,-34.874404477573535,0.0,nan,276.40333647803664,3.2533364780366583,270.0675367456737,-3.082463254326285,263.7317370133079,-9.41826298669207,257.3959372809448,-15.754062719055185,251.06013754858037,-22.089862451419606,244.72433781621592,-28.425662183784056,1.0,1.0,25762.5980482374,25762.5980482374,275.825737676957,2.6757376769569987,275.825737676957,275.825737676957,81981.97160460627,81982.58201630723,-0.6104117009672336,0.0,8575.796259387458,8575.796259387458,0.9064570433375316,3619.4957663815544,275.825737676957,2.6757376769569987,1.0,0.002,0.12892681028447853,0.004844572232436923,0.00019899367301363867,0.00180100632690746,0.09949683650681933,0.09949683650681933,0.0,-7.89012952195911e-14,0.999978872850619,0.999978872850619,0.0,0.09226341155483939,1.9493040615543385e-06,0.0,0.0,0.0,1599686.3965673083,266.2659744157583,0.0,1.0,1285689.9804331786,2593.351466153418,,,,,,,,,,,,,,,,,,,3.0,14597.928239358287,1569.5157550264444,0.36969067309921827,6.1796691888313084,2.7813804085856013
