time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2493.0,-30.187939591571197,5.0204434790944115,35.044513684552484,27.663263480085902,5.013115191943967,-26.66783411322047,-40.16229162281377,1.4930097135869762,-6.8840514343530685,-6.8840514343621475,40.08901086246629,37658.13154584176,20609.61603560598,20609.61603560598,58267.74758144774,81991.63853643596,81982.59432114853,20609.61603560598,102592.21035675451,102592.21035675451,102592.21035675451,130304.61222790243,125799.53825899043,4505.073968912001,0.0,94734.12534073887,50400.720273900464,49259.33896315379,27712.40187114791,76971.7408343017,20996.283188138073,1569.5175310156283,0.0,0.8766279775145878,2.689922545473875,0.0014957518510113484,1.0,1.0,-6.8840514343530685,329352.2427435759,1558374.7008349667,4.731635308912325,1558374.7008349667,4.731635308912325,0.7576493472403718,0.09226534509231656,3.601482769765044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601482769765044,1.2847633139004415,1.2850574335071718,2.803226657236361,5939.700908705677,14597.913612359007,6453.901067978553,0.00042390979775488557,26304.200629819814,2682.2819851651498,19291.142187247366,1967.1490455198632,0.7333863689200242,0.7333863689200242,32542.541950839328,32395.05729023726,1.0056940976920405,0.8,4307.41960158644,4287.898129693729,1.0056940976920405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8529169716526,3099.015535412006,7.633606966531791,5.0204434790944115,-2.3525164724613195,7.372959951555731,2.78139048186701,3.5,0.7946829948191457,0.6,0.00022891710261091288,1.0000435029933734,0.0002289071444649241,199.07753212119107,0.0,1.989600029082801e-06,5.638526482420658,0.038741539361591804,7.74196709005716e-05,0.00015149743171034128,0.0005456153899684505,0.09226534509231187,0.09226534509231187,0.09226534509231187,0.09226342481089132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.7100058774,595.651750529361,0.0,0.09226534509231187,0.09226534509231656,0.09226534509231656,0.3696905898560419,0.3696905898560419,0.5,10.015602206708387,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27712.40187114791,20996.283188138073,0.7576493472403718,0.7570018158596887,0.48924619785992657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452619534051298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.67251780287,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56360999313716,260.56360999313716,-12.586390006862814,244.72393333101405,276.4032866552599,114651.51049144825,114686.25954376835,-34.749052320092176,0.0,nan,276.4032866552599,3.253286655259899,270.0674159904117,-3.082584009588288,263.73154532556134,-9.418454674438635,257.39567466071287,-15.754325339287107,251.05980399586346,-22.090196004136516,244.72393333101405,-28.426066668985925,1.0,1.0,25762.5980482374,25762.5980482374,275.825713261704,2.6757132617040043,275.825713261704,275.825713261704,81981.99353107356,81982.59432114853,-0.6007900749682449,0.0,8575.796259387458,8575.796259387458,0.9064573851900894,3619.4901836138692,275.825713261704,2.6757132617040043,1.0,0.002,0.1289287432438081,0.004844559554697771,0.00019899664591163432,0.0018010033540848949,0.09949832295581716,0.09949832295581716,0.0,-3.4707479945605968e-15,0.9999790499976909,0.9999790499976909,0.0,0.09226341213312382,1.9329591927303797e-06,0.0,0.0,0.0,1599686.3661254614,266.2659485656469,0.0,1.0,1285690.0684885376,2593.351110781156,,,,,,,,,,,,,,,,,,,3.0,14597.913612359007,1569.5175310156283,0.3696905898560419,6.1796691888313084,2.78139048186701
2494.0,-30.188355508724854,5.020363649764235,35.04451308816033,27.663272176310443,5.013086322308493,-26.66821132562079,-40.16265707379205,1.4929421392104885,-6.8840774284317945,-6.884077428448117,40.08901017279155,37657.82478346274,20609.57951965554,20609.57951965554,58267.40430311828,81991.65402808333,81982.60213665376,20609.57951965554,102592.1816563093,102592.1816563093,102592.1816563093,130304.60619920067,125799.55845262406,4505.04774657661,0.0,94734.26223115381,50400.534562931214,49259.69740913622,27712.42454289137,76972.12195202759,20996.297637076586,1569.519261070433,0.0,0.8766278373917618,2.689919931855333,0.0014957518510113484,1.0,1.0,-6.8840774284317945,329351.9037109067,1558374.6710425676,4.731640089168736,1558374.6710425676,4.731640089168736,0.7576492487901941,0.09226532941237368,3.6014775483150125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014775483150125,1.2847636505725104,1.2850577574617847,2.803221858518599,5939.69074079857,14597.89900125903,6453.899620398226,0.0004239112173037987,26304.27677536854,2682.289749850208,19291.137860332896,1967.1486042973795,0.7333840814204485,0.7333840814204485,32542.50420654517,32395.05729023726,1.0056926396310657,0.8,4307.414605648731,4287.898129693729,1.0056926396310657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.858759931302,3099.015535412006,7.633576920957138,5.020363649764235,-2.3525566445805435,7.3729202943447785,2.7814005142432037,3.5,0.7946858612123439,0.6,0.0002289071444649241,1.0000433566565792,0.00022889722024675393,199.07787609020394,0.0,1.982443127947112e-06,5.618243824602116,0.03874352180471975,7.741646473906188e-05,0.00015149067972586224,0.0005455902818116732,0.09226532940957133,0.09226532940957133,0.09226532940957133,0.0922634221174471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.9825055052,595.6516618918681,0.0,0.09226532940957133,0.09226532941237368,0.09226532941237368,0.36969050801470565,0.36969050801470565,0.5,10.015544987191207,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27712.42454289137,20996.297637076586,0.7576492487901941,0.7569936078861524,0.48923979004934737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452622037921591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.652235145055,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56338370471144,260.56338370471144,-12.586616295288536,244.7235302858897,276.4032371235327,114652.67127028367,114687.28791253157,-34.61664224789315,0.0,nan,276.4032371235327,3.253237123532699,270.06729575600474,-3.082704243995238,263.731354388475,-9.418645611524994,257.39541302094784,-15.754586979052135,251.05947165341874,-22.090528346581237,244.7235302858897,-28.426469714110283,1.0,1.0,25762.5980482374,25762.5980482374,275.8256881789626,2.6756881789626163,275.8256881789626,275.8256881789626,81982.01456027452,81982.60213665376,-0.5875763792428188,0.0,8575.796259387458,8575.796259387458,0.9064577065163543,3619.4849360565877,275.8256881789626,2.6756881789626163,1.0,0.002,0.12893066321208635,0.004844546903799205,0.0001989995986993518,0.0018010004009253455,0.0994997993496759,0.0994997993496759,0.0,-3.753026535380233e-13,0.9999791907888292,0.9999791907888292,0.0,0.0922634094436502,1.9199687234816394e-06,0.0,0.0,0.0,1599686.3355140663,266.2659225715682,0.0,1.0,1285690.1570342921,2593.3507534298255,,,,,,,,,,,,,,,,,,,3.0,14597.89900125903,1569.519261070433,0.36969050801470565,6.1796691888313084,2.7814005142432037
2495.0,-30.188769998363387,5.020284124388178,35.04451251565687,27.663282898161583,5.0130565648462,-26.668587342042628,-40.16301854336632,1.4928739085196259,-6.884103279116573,-6.884103279138084,40.089009668810704,37657.50612829537,20609.54304514674,20609.54304514674,58267.04917344211,81991.6742927078,81982.6125198248,20609.54304514674,102592.15556497154,102592.15556497154,102592.15556497154,130304.60335022233,125799.58160738858,4505.021742833744,0.0,94734.40214537723,50400.335204501556,49260.074378750745,27712.447785250784,76972.52216400154,20996.312508264335,1569.521014356638,0.0,0.8766276973424969,2.689917332656586,0.0014957518510113484,1.0,1.0,-6.884103279116573,329351.5665487539,1558374.6492713506,4.731644866916595,1558374.6492713506,4.731644866916595,0.7576491499765339,0.09226531423791819,3.601472069246816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601472069246816,1.2847639902448882,1.285058084460978,2.80321685273911,5939.68013415251,14597.884404399,6453.898393918622,0.0004239127410030367,26304.355642327457,2682.2977920418757,19291.134194303282,1967.1482304663962,0.7333817431840489,0.7333817431840489,32542.4645999949,32395.05729023726,1.0056911096316465,0.8,4307.409363217723,4287.898129693729,1.0056911096316465,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8645785617164,3099.015535412006,7.633546959650081,5.020284124388178,-2.352596638550554,7.372880762938732,2.7814105048604247,3.5,0.794688715674407,0.6,0.00022889722024675393,1.000043207991288,0.0002288873304849724,199.07821887968842,0.0,1.9756922751755836e-06,5.599111907847604,0.03874549749699493,7.741329362782248e-05,0.00015148392661893143,0.0005455651306579158,0.09226531424047618,0.09226531424047618,0.09226531424047618,0.09226342129178353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.25382120535,595.651573648421,0.0,0.09226531424047618,0.09226531423791819,0.09226531423791819,0.369690427184134,0.369690427184134,0.5,10.015488199535008,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,27712.447785250784,20996.312508264335,0.7576491499765339,0.7569850582431922,0.48923310643323326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526245333691512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.6331032283,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5631581735342,260.5631581735342,-12.586841826465786,244.72312865750925,276.4031876895589,114653.80801602635,114688.30881732424,-34.500801297888955,0.0,nan,276.4031876895589,3.2531876895588994,270.06717588314933,-3.082824116850645,263.73116407673854,-9.41883592326144,257.3951522703298,-15.754847729670189,251.05914046391953,-22.090859536080444,244.72312865750925,-28.426871342490728,1.0,1.0,25762.5980482374,25762.5980482374,275.82566353902564,2.6756635390256633,275.82566353902564,275.82566353902564,81982.0363517833,81982.6125198248,-0.5761680415016599,0.0,8575.796259387458,8575.796259387458,0.9064580436961687,3619.47942959305,275.82566353902564,2.6756635390256633,1.0,0.002,0.1289325686958723,0.004844534341961751,0.00019900252918902538,0.0018009974712147193,0.0995012645945127,0.0995012645945127,0.0,4.0374474596927e-13,0.9999793477842026,0.9999793477842026,0.0,0.09226340875473793,1.9054831802554725e-06,0.0,0.0,0.0,1599686.3050715262,266.2658967208834,0.0,1.0,1285690.2450915813,2593.3503980499154,,,,,,,,,,,,,,,,,,,3.0,14597.884404399,1569.521014356638,0.369690427184134,6.1796691888313084,2.7814105048604247
2496.0,-30.189184198409237,5.020204892069277,35.044511951769074,27.663289533834927,5.013028133159317,-26.66896296525481,-40.1633799430914,1.4928068999973303,-6.884129727410198,-6.88412972739784,40.08900877222802,37657.19356170397,20609.507878301934,20609.507878301934,58266.701440005905,81991.68641415815,81982.61538300438,20609.507878301934,102592.12326130632,102592.12326130632,102592.12326130632,130304.59309990579,125799.59723554802,4504.995864357776,0.0,94734.53606141538,50400.14435760768,49260.435226452995,27712.469838599474,76972.90506505247,20996.32648438225,1569.522725517001,0.0,0.8766275555200572,2.6899146733723303,0.0014957518510113484,1.0,1.0,-6.884129727410198,329351.2215924593,1558374.610541019,4.731649705156881,1558374.610541019,4.731649705156881,0.7576490513717185,0.09226529911058319,3.60146709030258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60146709030258,1.2847643241290454,1.28505840571489,2.8032122488644373,5939.6703790945285,14597.869822272949,6453.896756878223,0.000423914065329103,26304.42919123167,2682.305291942883,19291.129301079978,1967.1477314964825,0.7333795065779452,0.7333795065779452,32542.428608681166,32395.05729023726,1.0056897192890708,0.8,4307.404599309282,4287.898129693729,1.0056897192890708,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.870373097661,3099.015535412006,7.633517550939266,5.020204892069277,-2.352636917175327,7.372841809244604,2.7814204541215877,3.5,0.7946915583204536,0.6,0.0002288873304849724,1.0000431779490506,0.00022887744802618267,199.07856143071777,0.0,1.968836160613158e-06,5.579681679177689,0.03874746633315554,7.741012324941642e-05,0.00015147720723555599,0.0005455401767897988,0.09226529910443056,0.09226529910443056,0.09226529910443056,0.09226341574203327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.5218641195,595.6514864498502,0.0,0.09226529910443056,0.09226529911058319,0.09226529911058319,0.36969034754017144,0.36969034754017144,0.5,10.01543169700138,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27712.469838599474,20996.32648438225,0.7576490513717185,0.7569767750192447,0.4892266120120914,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452627020259963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.61367299963,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56293340877784,260.56293340877784,-12.58706659122214,244.7227282503563,276.4031385671987,114654.96475885961,114689.34831648022,-34.38355762057401,0.0,nan,276.4031385671987,3.2531385671987323,270.06705650383094,-3.0829434961690367,263.7309744404607,-9.41902555953925,257.39489237709466,-15.755107622905314,251.05881031372556,-22.09118968627442,244.7227282503563,-28.427271749643666,1.0,1.0,25762.5980482374,25762.5980482374,275.8256374246333,2.6756374246333507,275.8256374246333,275.8256374246333,81982.05817511347,81982.61538300438,-0.5572078909026459,0.0,8575.796259387458,8575.796259387458,0.9064583500983767,3619.474425754093,275.8256374246333,2.6756374246333507,1.0,0.002,0.12893446474941286,0.004844521706343409,0.00019900544487921247,0.0018009945542991357,0.09950272243960623,0.09950272243960623,0.0,-8.216517743964147e-13,0.9999794499700826,0.9999794499700826,0.0,0.09226340305592613,1.8960546570612624e-06,0.0,0.0,0.0,1599686.2739252134,266.2658702725898,0.0,1.0,1285690.335184544,2593.3500344545546,,,,,,,,,,,,,,,,,,,3.0,14597.869822272949,1569.522725517001,0.36969034754017144,6.1796691888313084,2.7814204541215877
2497.0,-30.189595674913566,5.020125967442141,35.044511417924426,27.663285203184955,5.012996674599176,-26.669336439962272,-40.163740993570514,1.492737439642674,-6.884154997954283,-6.8841549979468875,40.089008510713015,37656.8994220455,20609.4709552808,20609.4709552808,58266.3703773263,81991.68947020445,81982.62988418661,20609.4709552808,102592.10083946741,102592.10083946741,102592.10083946741,130304.59432676552,125799.62408937768,4504.970237387833,0.0,94734.66190162275,50399.97233292789,49260.76618743873,27712.493487298114,76973.25967473684,20996.341690255944,1569.5244833902277,0.0,0.8766274177247311,2.6899121325086726,0.0014957518510113484,1.0,1.0,-6.884154997954283,329350.89199742954,1558374.5992442956,4.7316544060140515,1558374.5992442956,4.7316544060140515,0.7576489535263045,0.09226528455653484,3.601462979402254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601462979402254,1.2847646694678319,1.2850587384354293,2.8032082956437714,5939.662002694311,14597.855232132086,6453.89444116907,0.0004239150647722641,26304.494157911948,2682.311916700601,19291.122379270353,1967.1470256683326,0.7333774321399718,0.7333774321399718,32542.39889219234,32395.05729023726,1.0056885713429444,0.8,4307.40066595378,4287.898129693729,1.0056885713429444,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8761419197626,3099.015535412006,7.633487564591134,5.020125967442141,-2.352676377129268,7.372802344571409,2.7814303592460323,3.5,0.7946943883560093,0.6,0.00022887744802618267,1.0000428941747475,0.0002288676309380272,199.07890173036037,0.0,1.9673856792563895e-06,5.575571015012608,0.0387494337188348,7.740695605463826e-05,0.0001514704919715444,0.0005455153693073636,0.09226528455624636,0.09226528455624636,0.09226528455624636,0.09226341742371226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.7906229325,595.6513990496378,0.0,0.09226528455624636,0.09226528455653484,0.09226528455653484,0.3696902684985798,0.3696902684985798,0.5,10.015375682965713,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27712.493487298114,20996.341690255944,0.7576489535263045,0.7569689866784962,0.4892205368613843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452629505421381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.60956233546,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56270924351674,260.56270924351674,-12.587290756483242,244.72232928530246,276.4030892017308,114656.1176375611,114690.40948693694,-34.291849375846596,0.0,nan,276.4030892017308,3.253089201730802,270.0669372184451,-3.0830627815548723,263.7307852351588,-9.419214764841172,257.39463325187467,-15.755366748125311,251.05848126858862,-22.091518731411355,244.72232928530246,-28.427670714697513,1.0,1.0,25762.5980482374,25762.5980482374,275.82561384502725,2.6756138450272715,275.82561384502725,275.82561384502725,81982.05063076949,81982.62988418661,-0.5792534171196166,0.0,8575.796259387458,8575.796259387458,0.9064586030813968,3619.4702942992653,275.82561384502725,2.6756138450272715,1.0,0.002,0.12893634423343298,0.004844509356940707,0.00019900833547543978,0.0018009916644943244,0.09950416773771989,0.09950416773771989,0.0,-3.0235796505406753e-14,0.9999796295635701,0.9999796295635701,0.0,0.09226340507242109,1.8794841137440516e-06,0.0,0.0,0.0,1599686.2441658454,266.2658450020457,0.0,1.0,1285690.4212656228,2593.3496870503177,,,,,,,,,,,,,,,,,,,3.0,14597.855232132086,1569.5244833902277,0.3696902684985798,6.1796691888313084,2.7814303592460323
2498.0,-30.190005826385235,5.020047352884548,35.044510893909525,27.663294039107882,5.012966971273777,-26.66970854662103,-40.164101869426645,1.4926696915011355,-6.884179922006979,-6.884179921996615,40.08900772645453,37656.59754367335,20609.433746947343,20609.433746947343,58266.0312906207,81991.70777241982,81982.63733129141,20609.433746947343,102592.07107823875,102592.07107823875,102592.07107823875,130304.58570155074,125799.64097798149,4504.944723569254,0.0,94734.79907591852,50399.78899896682,49261.12230772411,27712.514623311996,76973.6369310361,20996.35511297716,1569.526113197733,0.0,0.8766272838422774,2.689909626485354,0.0014957518510113484,1.0,1.0,-6.884179922006979,329350.5669218225,1558374.565365189,4.731658973385336,1558374.565365189,4.731658973385336,0.7576488600321695,0.09226526944238832,3.601457718508898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601457718508898,1.2847650066621563,1.2850590630936258,2.8032034650955766,5939.651767342336,14597.84068274617,6453.893053704706,0.00042391650424336244,26304.570671217352,2682.319718886404,19291.11823204652,1967.1466027691945,0.7333751412698402,0.7333751412698402,32542.3608627324,32395.05729023726,1.00568710226764,0.8,4307.395632270749,4287.898129693729,1.00568710226764,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8818878837887,3099.015535412006,7.633457537322624,5.020047352884548,-2.3527155292241586,7.372762882108707,2.7814402251369614,3.5,0.794697207181989,0.6,0.0002288676309380272,1.000042756188387,0.00022885784584885624,199.079240935197,0.0,1.954375128181092e-06,5.538699113265215,0.03875138809396298,7.740379051140107e-05,0.00015146384042662614,0.0005454906171794728,0.0922652694467011,0.0922652694467011,0.0922652694467011,0.09226341318378381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.0552758058,595.6513129588182,0.0,0.0922652694467011,0.09226526944238832,0.09226526944238832,0.369690190877513,0.369690190877513,0.5,10.015319996346152,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27712.514623311996,20996.35511297716,0.7576488600321695,0.7569608714581548,0.4892142172963903,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452631974249852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.57269043371,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.562485848776,260.562485848776,-12.587514151223957,244.72193174497437,276.40303995257756,114657.24837915099,114691.42235757632,-34.1739784253216,0.0,nan,276.40303995257756,3.2530399525775806,270.0668183110569,-3.083181688943057,263.73059666953566,-9.41940333046432,257.3943750280163,-15.75562497198365,251.0581533864954,-22.091846613504572,244.72193174497437,-28.428068255025607,1.0,1.0,25762.5980482374,25762.5980482374,275.8255897893639,2.6755897893639258,275.8255897893639,275.8255897893639,81982.06806895683,81982.63733129141,-0.569262334582163,0.0,8575.796259387458,8575.796259387458,0.9064589268343327,3619.4650071014426,275.8255897893639,2.6755897893639258,1.0,0.002,0.128938212695858,0.004844497115316956,0.0001990112092014033,0.0018009887914250957,0.09950560460070164,0.09950560460070164,0.0,6.264988527959758e-13,0.9999797490254039,0.9999797490254039,0.0,0.09226340098076073,1.8684616275824764e-06,0.0,0.0,0.0,1599686.214814508,266.265820077993,0.0,1.0,1285690.5061664116,2593.349344409554,,,,,,,,,,,,,,,,,,,3.0,14597.84068274617,1569.526113197733,0.369690190877513,6.1796691888313084,2.7814402251369614
2499.0,-30.190415734124855,5.0199690327647035,35.044510380026715,27.663311606179946,5.0129407283820875,-26.670080087877903,-40.16446260558439,1.4926050821282588,-6.88420575943519,-6.884205759450132,40.0890069705736,37656.29009589594,20609.398414430765,20609.398414430765,58265.68851032671,81991.7317320665,81982.64245439266,20609.398414430765,102592.04086882342,102592.04086882342,102592.04086882342,130304.57749803556,125799.65811687021,4504.9193811653495,0.0,94734.94098732743,50399.599439341386,49261.49060887338,27712.53662921214,76974.02723808552,20996.36909946562,1569.527806613889,0.0,0.8766271448336087,2.689907028627407,0.0014957518510113484,1.0,1.0,-6.88420575943519,329350.2299336513,1558374.532713855,4.731663715637286,1558374.532713855,4.731663715637286,0.7576487630992639,0.09226525505908714,3.6014518683423944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014518683423944,1.2847653291075571,1.2850593730406301,2.8031982080681526,5939.64062833205,14597.826146189189,6453.8921143860225,0.0004239181571452377,26304.6528040732,2682.3280941068765,19291.115424360116,1967.1463164648599,0.733372744664128,0.733372744664128,32542.318573576118,32395.05729023726,1.0056854686410759,0.8,4307.390034762694,4287.898129693729,1.0056854686410759,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8876117062628,3099.015535412006,7.633428267558933,5.0199690327647035,-2.352755158943223,7.372724191707927,2.781450053024491,3.5,0.7947000151498546,0.6,0.00022885784584885624,1.0000427309236695,0.0002288480669595751,199.07957993948267,0.0,1.948008124636574e-06,5.5206550252200515,0.038753336102087615,7.740062631319149e-05,0.00015145721953566474,0.0005454658862706639,0.09226525505850237,0.09226525505850237,0.09226525505850237,0.0922634089934177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.31859791116,595.6512273020766,0.0,0.09226525505850237,0.09226525505908714,0.09226525505908714,0.36969011403576185,0.36969011403576185,0.5,10.015264614252079,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27712.53662921214,20996.36909946562,0.7576487630992639,0.7569525799930834,0.48920774249504534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452634435136207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.55464634567,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56226342120334,260.56226342120334,-12.587736578796637,244.72153544388726,276.4029913985197,114658.38587343458,114692.41189857393,-34.02602513933596,0.0,nan,276.4029913985197,3.2529913985197254,270.066700207593,-3.08329979240699,263.73040901666656,-9.419590983333421,257.39411782574007,-15.75588217425991,251.05782663481367,-22.092173365186312,244.72153544388726,-28.428464556112715,1.0,1.0,25762.5980482374,25762.5980482374,275.82556454930113,2.675564549301157,275.82556454930113,275.82556454930113,81982.10790441644,81982.64245439266,-0.534549976218841,0.0,8575.796259387458,8575.796259387458,0.9064592868506596,3619.4591276841065,275.82556454930113,2.675564549301157,1.0,0.002,0.1289400711338969,0.00484448474728198,0.00019901406708194977,0.0018009859328423322,0.09950703354097488,0.09950703354097488,0.0,-7.571807764117366e-14,0.9999798576600312,0.9999798576600312,0.0,0.09226339662095243,1.8584381347110961e-06,0.0,0.0,0.0,1599686.184387542,266.2657942405648,0.0,1.0,1285690.5941784875,2593.348989212381,,,,,,,,,,,,,,,,,,,3.0,14597.826146189189,1569.527806613889,0.36969011403576185,6.1796691888313084,2.781450053024491
2500.0,-30.190822528196673,5.019891041533928,35.04450992791156,27.663308148644887,5.012908357755253,-26.67044943960387,-40.16481925556434,1.4925352691709526,-6.884229018148233,-6.884229018136552,40.08900772381106,37655.996396402516,20609.35894774872,20609.35894774872,58265.355344151234,81991.73852871326,81982.67500198561,20609.35894774872,102592.03394973432,102592.03394973432,102592.03394973432,130304.5967032205,125799.70223412369,4504.894469096799,0.0,94735.06811981412,50399.42531146254,49261.82534261287,27712.562753486167,76974.38809609904,20996.38622542984,1569.5296326156395,0.0,0.876627014186693,2.689904690051429,0.0014957518510113484,1.0,1.0,-6.884229018148233,329349.92657895404,1558374.5652518708,4.731668172630627,1558374.5652518708,4.731668172630627,0.7576486668591684,0.09226524194603304,3.601447637471448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601447637471448,1.2847656758824457,1.2850597073306496,2.8031941583415834,5939.632047447404,14597.811600843259,6453.889918481881,0.0004239192076376534,26304.71900636239,2682.334844861639,19291.108860655688,1967.1456471532774,0.7333706494256677,0.7333706494256677,32542.287989829038,32395.05729023726,1.005684287193819,0.8,4307.385986614524,4287.898129693729,1.005684287193819,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8933109418726,3099.015535412006,7.633397536200802,5.019891041533928,-2.3527930929753493,7.372684134509277,2.781459838709812,3.5,0.7947028110599463,0.6,0.0002288480669595751,1.0000424064737536,0.0002288383627315521,199.07991636969388,0.0,1.946777170365883e-06,5.517166500816913,0.03875528287925798,7.739749807446678e-05,0.00015145056888510831,0.0005454412935049801,0.09226524194560104,0.09226524194560104,0.09226524194560104,0.09226342237018427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.58538583294,595.6511405924265,0.0,0.09226524194560104,0.09226524194603304,0.09226524194603304,0.36969003788466415,0.36969003788466415,0.5,10.015210026917458,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27712.562753486167,20996.38622542984,0.7576486668591684,0.756944703105786,0.4892016335276444,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526368945681452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.55115782127,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.562041510946,260.562041510946,-12.58795848905396,244.721140638835,276.40294238305717,114659.51041248094,114693.4573012894,-33.946888808445195,0.0,nan,276.40294238305717,3.2529423830571886,270.0665820342139,-3.0834179657860545,263.7302216853674,-9.419778314632595,257.39386133652295,-15.756138663477032,251.05750098767945,-22.09249901232053,244.721140638835,-28.428859361164967,1.0,1.0,25762.5980482374,25762.5980482374,275.82554508589993,2.675545085899955,275.82554508589993,275.82554508589993,81982.0876559114,81982.67500198561,-0.58734607421502,0.0,8575.796259387458,8575.796259387458,0.9064595472162115,3619.454875658805,275.82554508589993,2.675545085899955,1.0,0.002,0.1289419025014522,0.00484447295776931,0.00019901688423266516,0.001800983115727586,0.09950844211633258,0.09950844211633258,0.0,-3.974858636679457e-14,0.9999801510580044,0.9999801510580044,0.0,0.09226341057859745,1.8313674355951146e-06,0.0,0.0,0.0,1599686.1569973445,266.26577098185174,0.0,1.0,1285690.6734064724,2593.3486694659127,,,,,,,,,,,,,,,,,,,3.0,14597.811600843259,1569.5296326156395,0.36969003788466415,6.1796691888313084,2.781459838709812
2501.0,-30.191228426398904,5.0198133584425495,35.044509476322695,27.66331866094845,5.012883989397987,-26.670817184820176,-40.165171889215685,1.492472747814122,-6.8842535093934885,-6.88425350941903,40.0890068347538,37655.683243213,20609.3219709959,20609.3219709959,58265.005214208904,81991.749828086,81982.68038557391,20609.3219709959,102592.0023565698,102592.0023565698,102592.0023565698,130304.58530179058,125799.71570427903,4504.86959751154,0.0,94735.19964947771,50399.23216577497,49262.186093003045,27712.582945220773,76974.76903822382,20996.399001640737,1569.5312063145118,0.0,0.8766268830839095,2.689902227550692,0.0014957518510113484,1.0,1.0,-6.8842535093934885,329349.6071490346,1558374.526846764,4.731672645176652,1558374.526846764,4.731672645176652,0.7576485758524978,0.09226522766253227,3.6014426493375895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014426493375895,1.2847659883935363,1.2850600074449503,2.8031895939592952,5939.622376069046,14597.797104210882,6453.888278002606,0.00042392051790368125,26304.791960772243,2682.3422841410925,19291.10395715335,1967.1451471351943,0.7333684290650064,0.7333684290650064,32542.251932037307,32395.05729023726,1.005682894285092,0.8,4307.381213906874,4287.898129693729,1.005682894285092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.898991929342,3099.015535412006,7.633367778795503,5.0198133584425495,-2.3528316928952133,7.372645051337763,2.7814695930764692,3.5,0.7947055980218484,0.6,0.0002288383627315521,1.0000423132223228,0.0002288286802527307,199.0802520599976,0.0,1.931916903249106e-06,5.475052503807967,0.03875721479616123,7.739440517858033e-05,0.00015144395755297178,0.0005454167277157442,0.09226522766161487,0.09226522766161487,0.09226522766161487,0.09226341661677993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.8429999098,595.6510567850935,0.0,0.09226522766161487,0.09226522766253227,0.09226522766253227,0.3696899643927249,0.3696899643927249,0.5,10.01515569533676,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,27712.582945220773,20996.399001640737,0.7576485758524978,0.7569364084129424,0.48919514424933314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526393353260556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.50904382426,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5618208328641,260.5618208328641,-12.588179167135877,244.72074728529938,276.40289438042896,114660.6886634752,114694.44705888847,-33.75839541325726,0.0,nan,276.40289438042896,3.252894380428984,270.0664649614043,-3.0835350385956986,263.73003554237664,-9.419964457623337,257.39360612334997,-15.756393876650009,251.05717670432526,-22.09282329567472,244.72074728529938,-28.429252714700596,1.0,1.0,25762.5980482374,25762.5980482374,275.8255212223829,2.6755212223829403,275.8255212223829,275.8255212223829,81982.11465362698,81982.68038557391,-0.5657319469319191,0.0,8575.796259387458,8575.796259387458,0.9064598541831758,3619.4498625842775,275.8255212223829,2.6755212223829403,1.0,0.002,0.12894372553128622,0.004844460980743188,0.00019901968801098885,0.0018009803118696156,0.09950984400549442,0.09950984400549442,0.0,-1.193953790001867e-13,0.9999802414193655,0.9999802414193655,0.0,0.09226340463259174,1.8230299405326085e-06,0.0,0.0,0.0,1599686.128155669,266.2657464906065,0.0,1.0,1285690.756832917,2593.348332775452,,,,,,,,,,,,,,,,,,,3.0,14597.797104210882,1569.5312063145118,0.3696899643927249,6.1796691888313084,2.7814695930764692
2502.0,-30.191632961281403,5.01973596264489,35.0445090664613,27.663317892607324,5.012856834631847,-26.67118398168907,-40.16552815502507,1.4924078550398467,-6.884279279504142,-6.884279279452455,40.089007134741685,37655.39831778677,20609.2874957448,20609.2874957448,58264.68581353157,81991.7508451528,81982.69897702745,20609.2874957448,102591.98647277226,102591.98647277226,102591.98647277226,130304.59557937509,125799.75046381321,4504.845115561886,0.0,94735.32260394514,50399.068840958374,49262.5041810964,27712.609106602835,76975.11328769923,20996.415986822074,1569.5330946889762,0.0,0.8766267403851691,2.689899636466902,0.0014957518510113484,1.0,1.0,-6.884279279504142,329349.27103963064,1558374.5398057166,4.7316775133174565,1558374.5398057166,4.7316775133174565,0.757648473518123,0.09226521598803955,3.6014385681498586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014385681498586,1.2847663119532549,1.2850603186383454,2.8031857113956566,5939.614149382591,14597.782611965957,6453.885931986463,0.00042392148857849955,26304.85591001288,2682.348805148841,19291.096944754107,1967.144432069474,0.7333663796048773,0.7333663796048773,32542.222430292073,32395.05729023726,1.0056817546360433,0.8,4307.3773089754195,4287.898129693729,1.0056817546360433,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9046513424482,3099.015535412006,7.633339009026647,5.01973596264489,-2.3528709988152805,7.37260696146017,2.781479310413127,3.5,0.7947083744037505,0.6,0.0002288286802527307,1.0000421712389247,0.0002288190306707178,199.08058662378994,0.0,1.9275903243301303e-06,5.462790979151589,0.03875914238648556,7.739128054163154e-05,0.00015143739971109916,0.0005453924919798787,0.09226521598600002,0.09226521598600002,0.09226521598600002,0.09226342373024657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.10364764195,595.6509720496709,0.0,0.09226521598600002,0.09226521598803955,0.09226521598803955,0.36968989140635766,0.36968989140635766,0.5,10.01510192711582,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,27712.609106602835,20996.415986822074,0.757648473518123,0.7569288738265797,0.4891892549355192,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526417707165757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.496782299604,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5616010335572,260.5616010335572,-12.588398966442753,244.72035532952088,276.4028467375938,114661.85524153315,114695.47920584664,-33.62396431349726,0.0,nan,276.4028467375938,3.2528467375938135,270.06634845598023,-3.0836515440197445,263.72985017436474,-9.420149825635235,257.39335189274834,-15.756648107251635,251.05685361113515,-22.093146388864824,244.72035532952088,-28.429644670479092,1.0,1.0,25762.5980482374,25762.5980482374,275.8254976202477,2.675497620247711,275.8254976202477,275.8254976202477,81982.11938061105,81982.69897702745,-0.5795964163989993,0.0,8575.796259387458,8575.796259387458,0.9064601053370664,3619.445760990608,275.8254976202477,2.675497620247711,1.0,0.002,0.12894552993547417,0.00484444885069036,0.00019902246251896993,0.0018009775372077807,0.09951123125948497,0.09951123125948497,0.0,-2.732493051271767e-13,0.9999804432855122,0.9999804432855122,0.0,0.09226341158355332,1.8044044862364185e-06,0.0,0.0,0.0,1599686.0978079503,266.26572072049584,0.0,1.0,1285690.8446156522,2593.347978504066,,,,,,,,,,,,,,,,,,,3.0,14597.782611965957,1569.5330946889762,0.36968989140635766,6.1796691888313084,2.781479310413127
2503.0,-30.192036101848846,5.019658857845044,35.04450868120327,27.663319499138765,5.012828666705556,-26.671549624994107,-40.165880404505856,1.4923421898532392,-6.884304641750532,-6.884304641761766,40.08900702443112,37655.10090379067,20609.25257602204,20609.25257602204,58264.35347981271,81991.75739665166,81982.71232815356,20609.25257602204,102591.9649041756,102591.9649041756,102591.9649041756,130304.59792784047,125799.77712724522,4504.820800595252,0.0,94735.44914377952,50398.89107095898,49262.84230313393,27712.63302366487,76975.4753267988,20996.4313895672,1569.5348655726934,0.0,0.8766266015040087,2.6898970863941374,0.0014957518510113484,1.0,1.0,-6.884304641750532,329348.9402500962,1558374.5350405474,4.731682251223191,1558374.5350405474,4.731682251223191,0.7576483754408161,0.09226520398003726,3.601434182298999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601434182298999,1.2847666390585128,1.2850606334203518,2.8031815839631067,5939.605403848296,14597.76813350293,6453.88384609841,0.0004239225822193985,26304.92308020038,2682.3556546017635,19291.09070989513,1967.1437962907955,0.7333642699155225,0.7333642699155225,32542.190726216293,32395.05729023726,1.0056805299115048,0.8,4307.373112537487,4287.898129693729,1.0056805299115048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9102858179754,3099.015535412006,7.633310145258467,5.019658857845044,-2.352909968460289,7.372568826305333,2.781488984944904,3.5,0.7947111385556868,0.6,0.0002288190306707178,1.0000420260229181,0.00022880941472101083,199.0809200354265,0.0,1.921044447805338e-06,5.444239965080328,0.03876106343093337,7.738819124464603e-05,0.00015143083942607176,0.0005453682013632857,0.09226520397951946,0.09226520397951946,0.09226520397951946,0.0922634257453957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.3602815561,595.6508885992076,0.0,0.09226520397951946,0.09226520398003726,0.09226520398003726,0.3696898201613512,0.3696898201613512,0.5,10.015048579987468,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27712.63302366487,20996.4313895672,0.7576483754408161,0.7569209963621769,0.4891830903794517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526441979349387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.47823128553,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56138198789773,260.56138198789773,-12.588618012102245,244.71996474898597,276.4027992268099,114662.99470246023,114696.50337702002,-33.50867455978148,0.0,nan,276.4027992268099,3.252799226809941,270.06623233124566,-3.0837676687543194,263.7296654356809,-9.420334564319091,257.39309854011356,-15.756901459886421,251.0565316445502,-22.093468355449772,244.71996474898597,-28.430035251014004,1.0,1.0,25762.5980482374,25762.5980482374,275.82547381477644,2.675473814776467,275.82547381477644,275.82547381477644,81982.12732660389,81982.71232815356,-0.5850015496689593,0.0,8575.796259387458,8575.796259387458,0.9064603752396296,3619.4413532104936,275.82547381477644,2.675473814776467,1.0,0.002,0.1289473201700408,0.004844436853894369,0.00019902521532290645,0.0018009747846221215,0.09951260766145323,0.09951260766145323,0.0,-5.4972085911098034e-14,0.9999805968596334,0.9999805968596334,0.0,0.09226341374533348,1.7902347037809794e-06,0.0,0.0,0.0,1599686.0679405364,266.26569535824945,0.0,1.0,1285690.9310090388,2593.3476298398505,,,,,,,,,,,,,,,,,,,3.0,14597.76813350293,1569.5348655726934,0.3696898201613512,6.1796691888313084,2.781488984944904
2504.0,-30.192437360499802,5.019582080245526,35.04450834095119,27.663326553907268,5.012798412151155,-26.671913783230572,-40.16623244443906,1.49227483488545,-6.8843273023770735,-6.88432730238158,40.08900755161297,37654.802860031145,20609.21331198853,20609.21331198853,58264.01617201968,81991.77575523058,81982.74098530447,20609.21331198853,102591.95429729299,102591.95429729299,102591.95429729299,130304.61164269094,125799.81485835314,4504.796784337801,0.0,94735.58366874604,50398.70873023426,49263.19437612419,27712.657345397954,76975.85172152215,20996.44726775864,1569.5365896704654,0.0,0.8766264750107493,2.689894807960114,0.0014957518510113484,1.0,1.0,-6.8843273023770735,329348.6446969233,1558374.557813589,4.731686566518751,1558374.557813589,4.731686566518751,0.7576482834564896,0.09226519198411755,3.601429122194502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601429122194502,1.2847669739992154,1.2850609560828012,2.8031769146306695,5939.595510093166,14597.753669488186,6453.882328826068,0.00042392394693359305,26304.99739254057,2682.363232351575,19291.08617466656,1967.1433338261857,0.7333620257319252,0.7333620257319252,32542.154148142017,32395.05729023726,1.005679116905376,0.8,4307.368270963821,4287.898129693729,1.005679116905376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9158962856727,3099.015535412006,7.633279740432296,5.019582080245526,-2.3529471663069783,7.372529246552505,2.7814986182680252,3.5,0.7947138909337215,0.6,0.00022880941472101083,1.0000418299733855,0.00022879984402962447,199.0812518916314,0.0,1.9143521146764888e-06,5.425273892993169,0.03876297778304805,7.738510389934582e-05,0.000151424310821665,0.0005453439228013764,0.09226519198210476,0.09226519198210476,0.09226519198210476,0.09226343563110205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.61683473666,595.6508052062486,0.0,0.09226519198210476,0.09226519198411755,0.09226519198411755,0.3696897500926472,0.3696897500926472,0.5,10.014995889042655,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27712.657345397954,20996.44726775864,0.7576482834564896,0.7569129131926096,0.48917682647093086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526466167950922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.459265213445,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56116354024863,260.56116354024863,-12.588836459751349,244.71957559974075,276.4027514807567,114664.08785821564,114697.5050517003,-33.41719348462582,0.0,nan,276.4027514807567,3.2527514807567286,270.0661163045553,-3.0838836954446833,263.72948112834956,-9.420518871650415,257.3928459521457,-15.757154047854272,251.0562107759441,-22.093789224055882,244.71957559974075,-28.430424400259227,1.0,1.0,25762.5980482374,25762.5980482374,275.82545449578816,2.6754544957881876,275.82545449578816,275.82545449578816,81982.12683193336,81982.74098530447,-0.6141533711052034,0.0,8575.796259387458,8575.796259387458,0.9064606866351959,3619.4362678054745,275.82545449578816,2.6754544957881876,1.0,0.002,0.12894908795335674,0.004844425435593311,0.00019902793457687908,0.0018009720652225514,0.09951396728843953,0.09951396728843953,0.0,-2.0056959565417642e-13,0.9999808401897835,0.9999808401897835,0.0,0.09226342420054955,1.7677835680042438e-06,0.0,0.0,0.0,1599686.0412546338,266.2656726976229,0.0,1.0,1285691.008199668,2593.347318315913,,,,,,,,,,,,,,,,,,,3.0,14597.753669488186,1569.5365896704654,0.3696897500926472,6.1796691888313084,2.7814986182680252
2505.0,-30.192837706416984,5.0195056008760846,35.04450800709536,27.663349219970428,5.012775658662165,-26.67227636990783,-40.166584274824686,1.4922143221494917,-6.884351770346029,-6.884351770314789,40.08900705553551,37654.49748212307,20609.177524351173,20609.177524351173,58263.675006474245,81991.8018707402,81982.7498461386,20609.177524351173,102591.92737048978,102591.92737048978,102591.92737048978,130304.60621621192,125799.8333316458,4504.772884566114,0.0,94735.72497030556,50398.51831160862,49263.56295410771,27712.678845722137,76976.24179982985,20996.460994168272,1569.5382235798784,0.0,0.8766263425244808,2.689892347806886,0.0014957518510113484,1.0,1.0,-6.884351770346029,329348.32557156694,1558374.5363834896,4.7316910862656165,1558374.5363834896,4.7316910862656165,0.757648190961856,0.09226517989684566,3.601423110887309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601423110887309,1.284767276838889,1.2850612466950198,2.8031715749707184,5939.584195994472,14597.739229736482,6453.881517734236,0.00042392564739191565,26305.08053439042,2682.3717104608018,19291.083750258796,1967.1430866053952,0.7333596156468044,0.7333596156468044,32542.110694077248,32395.05729023726,1.0056774382811677,0.8,4307.362519265302,4287.898129693729,1.0056774382811677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.921489388555,3099.015535412006,7.6332506724180655,5.0195056008760846,-2.3529853887966707,7.372490989672755,2.781508221788579,3.5,0.7947166347967369,0.6,0.00022879984402962447,1.000041734958866,0.00022879029547605387,199.08158299394566,0.0,1.905345222663498e-06,5.399748361028354,0.038764883128270713,7.73820185055231e-05,0.00015141782552410138,0.000545319656242801,0.09226517989657015,0.09226517989657015,0.09226517989657015,0.09226343335128312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.86702046415,595.6507238334711,0.0,0.09226517989657015,0.09226517989684566,0.09226517989684566,0.3696896821468588,0.3696896821468588,0.5,10.014943492606083,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,27712.678845722137,20996.460994168272,0.757648190961856,0.7569046454357172,0.48917038038880073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526490243713135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.43373968148,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56094634677083,260.56094634677083,-12.589053653229143,244.71918784739472,276.40270484614706,114665.22237081411,114698.44770636616,-33.22533555204313,0.0,nan,276.40270484614706,3.2527048461470827,270.0660014463977,-3.083998553602271,263.72929804664625,-9.420701953353728,257.39259464689417,-15.75740535310581,251.05589124714487,-22.094108752855107,244.71918784739472,-28.430812152605256,1.0,1.0,25762.5980482374,25762.5980482374,275.82543106109244,2.6754310610924676,275.82543106109244,275.82543106109244,81982.1746999115,81982.7498461386,-0.5751462271000491,0.0,8575.796259387458,8575.796259387458,0.9064610565669523,3619.4302264417456,275.82543106109244,2.6754310610924676,1.0,0.002,0.1289508462044885,0.004844413732415781,0.00019903063838016944,0.0018009693615789575,0.09951531919008472,0.09951531919008472,0.0,-4.0873120860096535e-14,0.9999809435029019,0.9999809435029019,0.0,0.09226342164571269,1.7582511329601167e-06,0.0,0.0,0.0,1599686.0124403343,266.26564822965395,0.0,1.0,1285691.091546782,2593.346981945886,,,,,,,,,,,,,,,,,,,3.0,14597.739229736482,1569.5382235798784,0.3696896821468588,6.1796691888313084,2.781508221788579
