time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2506.0,-30.193236639308118,5.019429394445254,35.044507713784334,27.663348975498252,5.01274756607524,-26.67263821876958,-40.1669321587309,1.4921491455359535,-6.8843778426409585,-6.884377842631086,40.089007556889285,37654.20239587731,20609.144771723793,20609.144771723793,58263.34716760111,81991.8064069345,81982.76840111565,20609.144771723793,102591.91317283944,102591.91317283944,102591.91317283944,130304.61891156067,125799.8695568273,4504.749354733368,0.0,94735.8487739988,50398.34214408547,49263.89625545926,27712.705738721226,76976.60199418048,20996.478493366754,1569.540152475577,0.0,0.8766261973911602,2.689889726347197,0.0014957518510113484,1.0,1.0,-6.8843778426409585,329347.9855219264,1558374.558041355,4.731696037465533,1558374.558041355,4.731696037465533,0.7576480871743134,0.09226517033045506,3.6014189436857165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014189436857165,1.2847676014504594,1.2850615591125543,2.8031676231715648,5939.575822606268,14597.724794894591,6453.879268763004,0.00042392665634963304,26305.145348362472,2682.3783196466147,19291.077027933283,1967.1424011189636,0.733357553150117,0.733357553150117,32542.080570529513,32395.05729023726,1.0056762746132248,0.8,4307.358532030371,4287.898129693729,1.0056762746132248,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9270603544937,3099.015535412006,7.633222791217871,5.019429394445254,-2.3530245250283937,7.372453919473648,2.78151778731254,3.5,0.7947193678035829,0.6,0.00022879029547605387,1.0000415877879942,0.00022878078098943693,199.0819129285986,0.0,1.9009411601379316e-06,5.3872672478308985,0.03876678406943085,7.737896783237249e-05,0.0001514113276436814,0.000545295623664559,0.09226517033028972,0.09226517033028972,0.09226517033028972,0.09226344154777746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.11945974536,595.650641776858,0.0,0.09226517033028972,0.09226517033045506,0.09226517033045506,0.3696896148800897,0.3696896148800897,0.5,10.01489162915845,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27712.705738721226,20996.478493366754,0.7576480871743134,0.7568968447321939,0.48916425797444285,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526514264786783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.42125856828,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5607298225181,260.5607298225181,-12.589270177481865,244.71880143349776,276.40265821153884,114666.34886639031,114699.47182670685,-33.122960316524285,0.0,nan,276.40265821153884,3.252658211538858,270.06588685593107,-3.0841131440689082,263.72911550032154,-9.420884499678436,257.3923441447138,-15.757655855286202,251.0555727891061,-22.094427210893883,244.71880143349776,-28.431198566502218,1.0,1.0,25762.5980482374,25762.5980482374,275.82540715242095,2.6754071524209735,275.82540715242095,275.82540715242095,81982.18067113176,81982.76840111565,-0.5877299838903127,0.0,8575.796259387458,8575.796259387458,0.9064613130135705,3619.426038404145,275.82540715242095,2.6754071524209735,1.0,0.002,0.1289525869054927,0.004844401813094367,0.00019903331444025087,0.0018009666855760404,0.09951665722012544,0.09951665722012544,0.0,1.629122184376719e-14,0.9999811337151772,0.9999811337151772,0.0,0.09226342962947237,1.7407009826820505e-06,0.0,0.0,0.0,1599685.9817367173,266.265622157359,0.0,1.0,1285691.1803588227,2593.3466235207143,,,,,,,,,,,,,,,,,,,3.0,14597.724794894591,1569.540152475577,0.3696896148800897,6.1796691888313084,2.78151778731254
2507.0,-30.193634115294305,5.019353479489108,35.044507437433126,27.663368463423126,5.012719043400121,-26.67299879942617,-40.167279868014134,1.4920837275225287,-6.884402486266595,-6.884402486278563,40.089007459285945,37653.89180327109,20609.10979477112,20609.10979477112,58263.00159804222,81991.83948336136,81982.7817019599,20609.10979477112,102591.89149673103,102591.89149673103,102591.89149673103,130304.62025504539,125799.89433229929,4504.725922746101,0.0,94735.99353056784,50398.142872081015,49264.2785094298,27712.72875831436,76977.00726774416,20996.493307498145,1569.5418615645613,0.0,0.8766260624077805,2.689887248536092,0.0014957518510113484,1.0,1.0,-6.884402486266595,329347.66410605883,1558374.5538244941,4.731700642402782,1558374.5538244941,4.731700642402782,0.7576479923940651,0.09226515961868893,3.6014128252273436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014128252273436,1.2847679271210994,1.2850618726331648,2.8031621503016257,5939.564226251593,14597.710375015458,6453.878604593866,0.000423928424506555,26305.230232690003,2682.3869754391158,19291.075042687284,1967.1421986802104,0.7333551112095534,0.7333551112095534,32542.036341873583,32395.05729023726,1.0056745660676436,0.8,4307.352677804854,4287.898129693729,1.0056745660676436,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9326050295927,3099.015535412006,7.633194160616922,5.019353479489108,-2.3530626939556427,7.37241617344475,2.7815273077073663,3.5,0.7947220879163904,0.6,0.00022878078098943693,1.000041436041305,0.0002287713016123339,199.08224165929028,0.0,1.894162196234756e-06,5.368055664129298,0.038768678231627086,7.737591880164068e-05,0.00015140486218779626,0.0005452714124849079,0.09226515961637428,0.09226515961637428,0.09226515961637428,0.09226344281842422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.3672726199,595.6505611951338,0.0,0.09226515961637428,0.09226515961868893,0.09226515961868893,0.3696895492513388,0.3696895492513388,0.5,10.014840124646438,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27712.72875831436,20996.493307498145,0.7576479923940651,0.756888370515494,0.48915764771553133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526538201153267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.40204698458,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56051393916067,260.56051393916067,-12.589486060839306,244.71841636243317,276.4026115158884,114667.40490929128,114700.42982823522,-33.02491894395686,0.0,nan,276.4026115158884,3.252611515888418,270.06577248519784,-3.084227514802137,263.7289334545059,-9.421066545494057,257.3920944238145,-15.757905576185465,251.05525539312413,-22.09474460687585,244.71841636243317,-28.431583637566803,1.0,1.0,25762.5980482374,25762.5980482374,275.8253840597483,2.6753840597482963,275.8253840597483,275.8253840597483,81982.21514629395,81982.7817019599,-0.566555665951455,0.0,8575.796259387458,8575.796259387458,0.9064616895389426,3619.4198893534804,275.8253840597483,2.6753840597482963,1.0,0.002,0.1289543153348734,0.004844390200915709,0.00019903597214256322,0.0018009640275749106,0.09951798607128161,0.09951798607128161,0.0,-2.825261725958317e-13,0.9999812667134237,0.9999812667134237,0.0,0.09226343118901278,1.728429676145999e-06,0.0,0.0,0.0,1599685.9527155424,266.2655975137334,0.0,1.0,1285691.2643042624,2593.3462847360947,,,,,,,,,,,,,,,,,,,3.0,14597.710375015458,1569.5418615645613,0.3696895492513388,6.1796691888313084,2.7815273077073663
2508.0,-30.19403028036076,5.019277852638452,35.04450717201791,27.66336518051105,5.0126916263275385,-26.673358089692123,-40.16762736774979,1.4920194356585528,-6.884427203205291,-6.884427203176251,40.08900722191043,37653.60981948898,20609.07522210783,20609.07522210783,58262.68504159681,81991.83893387229,81982.79239604707,20609.07522210783,102591.8676181549,102591.8676181549,102591.8676181549,130304.61886393071,125799.91623259881,4504.702631331898,0.0,94736.11280897968,50397.98039246044,49264.591573910264,27712.751245775817,76977.34281968608,20996.50773400771,1569.5435471116452,0.0,0.8766259275589091,2.6898847633554848,0.0014957518510113484,1.0,1.0,-6.884427203205291,329347.34173424897,1558374.543570444,4.731705242752193,1558374.543570444,4.731705242752193,0.7576478981749658,0.09226514900035929,3.6014090301605974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014090301605974,1.2847682474512971,1.285062180857215,2.8031584974994637,5939.556486402136,14597.695971025225,6453.876058938793,0.0004239292864505213,26305.291072354285,2682.393179358322,19291.067433553915,1967.1414227645441,0.7333531258214431,0.7333531258214431,32542.008908370346,32395.05729023726,1.0056735063162936,0.8,4307.34904663155,4287.898129693729,1.0056735063162936,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.938126935498,3099.015535412006,7.633165744246028,5.019277852638452,-2.3531008232471846,7.372378675885637,2.781536789019671,3.5,0.7947247968627631,0.6,0.0002287713016123339,1.0000412995121866,0.00022876185385936262,199.08256930674688,0.0,1.8871756432019756e-06,5.348255772834399,0.03877056540727029,7.737287171938964e-05,0.00015139842989294428,0.0005452476725685857,0.09226514900161156,0.09226514900161156,0.09226514900161156,0.09226344246638495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.6129207026,595.6504813104269,0.0,0.09226514900161156,0.09226514900035929,0.09226514900035929,0.3696894845678112,0.3696894845678112,0.5,10.014788929009503,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,27712.751245775817,20996.50773400771,0.7576478981749658,0.7568809588306131,0.4891518522234506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526562050179002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.38224709329,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5602987998553,260.5602987998553,-12.589701200144702,244.7180326265312,276.40256497318006,114668.54215679223,114701.45325376188,-32.91109696965882,0.0,nan,276.40256497318006,3.2525649731800854,270.0656585038498,-3.0843414961501594,263.7287520345206,-9.421247965479381,257.3918455651897,-15.758154434810251,251.0549390958607,-22.095060904139274,244.7180326265312,-28.43196737346878,1.0,1.0,25762.5980482374,25762.5980482374,275.8253605898587,2.6753605898587125,275.8253605898587,275.8253605898587,81982.21610876257,81982.79239604707,-0.5762872844934464,0.0,8575.796259387458,8575.796259387458,0.9064619230844053,3619.4160753114006,275.8253605898587,2.6753605898587125,1.0,0.002,0.12895603343657697,0.004844378620562793,0.00019903861387430766,0.0018009613863346364,0.09951930693715383,0.09951930693715383,0.0,2.0894397323445446e-13,0.9999813786524967,0.9999813786524967,0.0,0.0922634308989573,1.7181014019794757e-06,0.0,0.0,0.0,1599685.9236080216,266.2655727967947,0.0,1.0,1285691.3484994269,2593.3459449437255,,,,,,,,,,,,,,,,,,,3.0,14597.695971025225,1569.5435471116452,0.3696894845678112,6.1796691888313084,2.781536789019671
2509.0,-30.194423699670217,5.019202621520102,35.044507009106724,27.66336235161873,5.012657222508092,-26.67371560743777,-40.167974623013265,1.4919491305466015,-6.8844441919081305,-6.884444191850383,40.08900964634042,37653.33161478766,20609.02773022967,20609.02773022967,58262.359345017336,81991.8527150665,81982.85967898846,20609.02773022967,102591.88740921814,102591.88740921814,102591.88740921814,130304.66590821216,125799.98595459938,4504.679953612779,0.0,94736.24092301636,50397.815847632126,49264.91675042693,27712.778498994034,76977.69524942097,20996.526113941534,1569.5452707901482,0.0,0.8766258249246329,2.6898830552164297,0.0014957518510113484,1.0,1.0,-6.8844441919081305,329347.12015845714,1558374.6482999106,4.731708744106029,1558374.6482999106,4.731708744106029,0.7576478163206805,0.0922651389184913,3.6014046779411584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014046779411584,1.2847685958461748,1.2850625171929912,2.803154349806628,5939.547697938727,14597.681580047883,6453.8740324843275,0.00042393039593869577,26305.358435080096,2682.400048444688,19291.061376345908,1967.1408051012231,0.7333510175865874,0.7333510175865874,32541.977447355028,32395.05729023726,1.005672290983143,0.8,4307.344882365762,4287.898129693729,1.005672290983143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9436257632933,3099.015535412006,7.633132608242276,5.019202621520102,-2.3531340405457692,7.372336662065871,2.781546230718871,3.5,0.794727494491106,0.6,0.00022876185385936262,1.000041013398717,0.00022875247194302335,199.0828946842749,0.0,1.8808829356996965e-06,5.33042223977294,0.038772446290205986,7.736982689163844e-05,0.0001513920269677242,0.0005452239541245559,0.09226513894525624,0.09226513894525624,0.09226513894525624,0.09226347439885799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.8653551991,595.6503993496543,0.0,0.09226513894525624,0.0922651389184913,0.0922651389184913,0.3696894206322064,0.3696894206322064,0.5,10.0147389954941,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,27712.778498994034,20996.526113941534,0.7576478163206805,0.7568732625241282,0.48914599862706193,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526585820622486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.36441356022,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5600838837764,260.5600838837764,-12.589916116223606,244.71765039379122,276.40251737376343,114669.59011904807,114702.46706793453,-32.87694888644938,0.0,nan,276.40251737376343,3.252517373763453,270.06554397776176,-3.0844560222382142,263.72857058177306,-9.421429418226921,257.39159718578355,-15.758402814216424,251.05462378978507,-22.09537621021491,244.71765039379122,-28.43234960620876,1.0,1.0,25762.5980482374,25762.5980482374,275.8253514468632,2.6753514468632034,275.8253514468632,275.8253514468632,81982.16197407704,81982.85967898846,-0.6977049114211695,0.0,8575.796259387458,8575.796259387458,0.9064621909165006,3619.411701330864,275.8253514468632,2.6753514468632034,1.0,0.002,0.12895770787682415,0.004844368614984766,0.000199041191371358,0.0018009588102800853,0.099520595685679,0.099520595685679,0.0,1.6514433050229815e-12,0.999981851895751,0.999981851895751,0.0,0.09226346448113165,1.6744373596458092e-06,0.0,0.0,0.0,1599685.9036015337,266.26555580809185,0.0,1.0,1285691.4063693094,2593.345711394178,,,,,,,,,,,,,,,,,,,3.0,14597.681580047883,1569.5452707901482,0.3696894206322064,6.1796691888313084,2.781546230718871
2510.0,-30.1948171722873,5.019127681711679,35.04450681367912,27.663399965409212,5.012647899001543,-26.674070665158037,-40.16831765240056,1.4919013918756001,-6.884468153516082,-6.884468153557233,40.08900838327556,37653.01635970176,20608.992777052874,20608.992777052874,58262.009136754634,81991.87545118206,81982.85569685286,20608.992777052874,102591.84847390573,102591.84847390573,102591.84847390573,130304.64460428286,125799.98741829845,4504.657185984406,0.0,94736.37985096316,50397.61679262315,49265.29228704445,27712.796130377134,76978.08841742159,20996.537097006534,1569.546707353483,0.0,0.8766256981677695,2.6898806459839624,0.0014957518510113484,1.0,1.0,-6.884468153516082,329346.8076384831,1558374.59373858,4.731713068399236,1558374.59373858,4.731713068399236,0.7576477306088709,0.0922651278994103,3.60139827923397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60139827923397,1.2847688385399527,1.2850627478880698,2.8031488398541016,5939.5360230105,14597.667230871706,6453.873437841244,0.00042393218724853516,26305.44374867473,2682.408748010251,19291.05959891794,1967.1406238540112,0.7333485716198885,0.7333485716198885,32541.93119282033,32395.05729023726,1.0056705041796334,0.8,4307.338759989406,4287.898129693729,1.0056705041796334,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9491207016526,3099.015535412006,7.6331041274204035,5.019127681711679,-2.353171469860875,7.372299151572554,2.7815556657525664,3.5,0.794730190215019,0.6,0.00022875247194302335,1.0000410190883964,0.0002287430891100311,199.08322010683153,0.0,1.8677790625079159e-06,5.2932858631474335,0.03877431406926849,7.736681922627509e-05,0.00015138565271674825,0.0005452000291948085,0.09226512789756937,0.09226512789756937,0.09226512789756937,0.0922634628670366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.1000456945,595.6503229774926,0.0,0.09226512789756937,0.0922651278994103,0.0922651278994103,0.36968936126953045,0.36968936126953045,0.5,10.014689044115494,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,27712.796130377134,20996.537097006534,0.7576477306088709,0.7568648473163286,0.48913940491123153,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452660942639039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.3272771836,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55987142551857,260.55987142551857,-12.590128574481412,244.71726960969795,276.4024732413407,114670.82569918431,114703.32666100451,-32.50096182022487,0.0,nan,276.4024732413407,3.252473241340738,270.0654325150063,-3.08456748499367,263.7283917886826,-9.421608211317391,257.39135106235767,-15.758648937642306,251.0543103360259,-22.09568966397407,244.71726960969795,-28.432730390302027,1.0,1.0,25762.5980482374,25762.5980482374,275.82532702081045,2.675327020810471,275.82532702081045,275.82532702081045,81982.25547138751,81982.85569685286,-0.600225465343101,0.0,8575.796259387458,8575.796259387458,0.9064625846875942,3619.4052706301395,275.82532702081045,2.675327020810471,1.0,0.002,0.12895938420025674,0.004844357337673927,0.00019904376892787971,0.001800956230841351,0.09952188446393985,0.09952188446393985,0.0,-2.3076939664745666e-13,0.9999818314488891,0.9999818314488891,0.0,0.0922634515757183,1.676323691995984e-06,0.0,0.0,0.0,1599685.8753835028,266.2655318464839,0.0,1.0,1285691.4879915137,2593.34538198578,,,,,,,,,,,,,,,,,,,3.0,14597.667230871706,1569.546707353483,0.36968936126953045,6.1796691888313084,2.7815556657525664
2511.0,-30.195209203700593,5.019052958918562,35.04450670889246,27.663419942278438,5.01261848051965,-26.674426435279084,-40.16866082148624,1.4918357120989152,-6.884497167989025,-6.884497168032956,40.08901060595068,37652.709184031715,20608.96673519151,20608.96673519151,58261.67591922323,81991.91185141241,81982.88822517972,20608.96673519151,102591.85496037123,102591.85496037123,102591.85496037123,130304.68721612636,125800.05200368619,4504.635212440174,0.0,94736.52536306051,50397.4183732917,49265.674433076456,27712.832255755133,76978.50668883159,20996.561046990126,1569.5491450574436,0.0,0.8766255302553787,2.6898777287108544,0.0014957518510113484,1.0,1.0,-6.884497167989025,329346.4292166873,1558374.6897535534,4.731718796708891,1558374.6897535534,4.731718796708891,0.757647607188535,0.0922651245328196,3.601392083189647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601392083189647,1.2847691651638464,1.2850630625312816,2.80314330452534,5939.524294313075,14597.652867513621,6453.872863266357,0.00042393399024989124,26305.529410492614,2682.417483084704,19291.05788147515,1967.1404487235857,0.7333461182416056,0.7333461182416056,32541.886403265366,32395.05729023726,1.0056687739686057,0.8,4307.332831521762,4287.898129693729,1.0056687739686057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9545937887983,3099.015535412006,7.633079009033006,5.019052958918562,-2.3532119695896485,7.37226492850821,2.781565063279559,3.5,0.7947328752227312,0.6,0.0002287430891100311,1.0000408689730016,0.00022873374099694575,199.08354433837238,0.0,1.86796460582289e-06,5.29381169290207,0.03877618203387431,7.736381044420663e-05,0.00015137927866582445,0.0005451761357460595,0.09226512453321191,0.09226512453321191,0.09226512453321191,0.09226348842808152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.34740463743,595.6502426571242,0.0,0.09226512453321191,0.0922651245328196,0.0922651245328196,0.36968930135967426,0.36968930135967426,0.5,10.014639961121134,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,27712.832255755133,20996.561046990126,0.757647607188535,0.7568564060970036,0.4891327567087574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526633035430174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.32780301335,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5596592824077,260.5596592824077,-12.590340717592255,244.71689007711862,276.4024284876978,114671.83368697236,114704.28643888289,-32.45275191055673,0.0,nan,276.4024284876978,3.2524284876978413,270.0653208055775,-3.084679194422449,263.72821312346537,-9.421786876534611,257.39110544135286,-15.758894558647114,251.0539977592339,-22.09600224076607,244.71689007711862,-28.433109922881357,1.0,1.0,25762.5980482374,25762.5980482374,275.8253017993734,2.6753017993734147,275.8253017993734,275.8253017993734,81982.29719889227,81982.88822517972,-0.5910262874531327,0.0,8575.796259387458,8575.796259387458,0.9064629659867383,3619.399043605595,275.8253017993734,2.6753017993734147,1.0,0.002,0.12896103236402218,0.004844345273783496,0.00019904630095774172,0.0018009536991243475,0.09952315047887086,0.09952315047887086,0.0,8.208928328756748e-14,0.9999821366572517,0.9999821366572517,0.0,0.09226347636927636,1.648163543247713e-06,0.0,0.0,0.0,1599685.8412150298,266.26550283201095,0.0,1.0,1285691.586825653,2593.3449831140783,,,,,,,,,,,,,,,,,,,3.0,14597.652867513621,1569.5491450574436,0.36968930135967426,6.1796691888313084,2.781565063279559
2512.0,-30.19559305018874,5.018978636600035,35.04450669268915,27.663400349579774,5.012582147741542,-26.67477553039762,-40.16899924082679,1.4917646276902732,-6.88451340985614,-6.884513409848487,40.089012952171196,37652.451619920445,20608.918936698705,20608.918936698705,58261.37055661915,81991.90766646141,81982.95419521724,20608.918936698705,102591.87313191596,102591.87313191596,102591.87313191596,130304.73105855202,125800.11756086547,4504.613497686542,0.0,94736.63690176216,50397.27453074866,49265.958190015,27712.857926636065,76978.81611665107,20996.578354047957,1569.55077242495,0.0,0.8766254320236264,2.6898760956661754,0.0014957518510113484,1.0,1.0,-6.88451340985614,329346.2173819858,1558374.791104589,4.731722147873155,1558374.791104589,4.731722147873155,0.7576475298806049,0.09226511609633557,3.601389299603145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601389299603145,1.2847695169989777,1.2850634024361007,2.803140370278579,5939.518076996288,14597.6385199119,6453.869596831366,0.0004239344977175429,26305.580713587853,2682.4227145445034,19291.048117882372,1967.1394531142005,0.7333443168550846,0.7333443168550846,32541.86628145455,32395.05729023726,1.0056679966675066,0.8,4307.330168144007,4287.898129693729,1.0056679966675066,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.960032254812,3099.015535412006,7.633045930493875,5.018978636600035,-2.353244443813363,7.372223080413398,2.7815744013731547,3.5,0.7947355432494728,0.6,0.00022873374099694575,1.0000400158110516,0.00022872458839703357,199.08386180143475,0.0,1.8610554859068905e-06,5.274231247060127,0.03877804308936022,7.736084341212716e-05,0.00015137289758481858,0.0005451527336118884,0.09226511598968784,0.09226511598968784,0.09226511598968784,0.0922635177376817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.5898865088,595.6501639285917,0.0,0.09226511598968784,0.09226511609633557,0.09226511609633557,0.36968924445589796,0.36968924445589796,0.5,10.014592013758751,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27712.857926636065,20996.578354047957,0.7576475298806049,0.7568493969604814,0.48912744465780306,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526656558068174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.30822256751,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55944751292765,260.55944751292765,-12.59055248707233,244.71651292009508,276.4023821059228,114672.90560603197,114705.30125219762,-32.395646165638084,0.0,nan,276.4023821059228,3.252382105922834,270.0652082686573,-3.0847917313427047,263.7280344314476,-9.421965568552366,257.39086059428564,-15.759139405714336,251.05368675715715,-22.096313242842825,244.71651292009508,-28.433487079904893,1.0,1.0,25762.5980482374,25762.5980482374,275.8252932501424,2.675293250142431,275.8252932501424,275.8252932501424,81982.2130938587,81982.95419521724,-0.7411013585369801,0.0,8575.796259387458,8575.796259387458,0.906463137286136,3619.396246101161,275.8252932501424,2.675293250142431,1.0,0.002,0.1289626403197863,0.004844335711203561,0.0001990487761428981,0.0018009512374711747,0.09952438807144905,0.09952438807144905,0.0,1.3614072976592118e-11,0.9999825723998483,0.9999825723998483,0.0,0.0922635081367843,1.6079595512738765e-06,0.0,0.0,0.0,1599685.8220880255,266.26548659014384,0.0,1.0,1285691.642151515,2593.3447598317425,,,,,,,,,,,,,,,,,,,2.0,14597.6385199119,1569.55077242495,0.36968924445589796,6.1796691888313084,2.7815744013731547
2513.0,-30.19597661061944,5.018904677416562,35.044506683906604,27.663424622174375,5.01256945626557,-26.675122003934526,-40.169333399366565,1.4917148493277532,-6.884531696657405,-6.88453169665338,40.08901313372887,37652.15331908948,20608.87528585165,20608.87528585165,58261.02860494112,81991.9197542541,81982.98271577839,20608.87528585165,102591.85800163004,102591.85800163004,102591.85800163004,130304.73453319984,125800.14263572288,4504.591897476964,0.0,94736.76433062137,50397.09149761532,49266.3031477845,27712.876531569804,76979.1796793543,20996.59043200422,1569.5521151466571,0.0,0.876625330882107,2.6898742570137455,0.0014957518510113484,1.0,1.0,-6.884531696657405,329345.9788763401,1558374.7989477539,4.731725598304264,1558374.7989477539,4.731725598304264,0.7576474570615375,0.09226510633600378,3.601384017990328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601384017990328,1.284769768761195,1.2850636424963118,2.803135710036878,5939.508202503337,14597.624323213797,6453.8681875828215,0.0004239358755816899,26305.65467536203,2682.4302565465305,19291.043905544168,1967.1390235752442,0.733342094831505,0.733342094831505,32541.828102063442,32395.05729023726,1.0056665218064074,0.8,4307.325114615678,4287.898129693729,1.0056665218064074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.965468542267,3099.015535412006,7.633014394431698,5.018904677416562,-2.353278048754908,7.37218272617147,2.7815837357385966,3.5,0.7947382102110276,0.6,0.00022872458839703357,1.0000399861148968,0.0002287154429550529,199.0841790288054,0.0,1.8221349360398247e-06,5.163930408736864,0.03877986522429626,7.735791383909542e-05,0.00015136667455793815,0.0005451295226093016,0.09226510626718004,0.09226510626718004,0.09226510626718004,0.09226352295606492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.819729271,595.6500892035043,0.0,0.09226510626718004,0.09226510633600378,0.09226510633600378,0.36968919163800806,0.36968919163800806,0.5,10.014544517028915,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27712.876531569804,20996.59043200422,0.7576474570615375,0.7568413803267202,0.48912125948761864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452667958966548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.19792172919,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55923822407857,260.55923822407857,-12.590761775921408,244.71613797034135,276.4023384781062,114674.13523578721,114706.15140365096,-32.01616786376792,0.0,nan,276.4023384781062,3.2523384781061964,270.0650983763907,-3.0849016236092552,263.72785827472984,-9.422141725270137,257.39061817319316,-15.759381826806816,251.05337807171037,-22.096621928289608,244.71613797034135,-28.433862029658627,1.0,1.0,25762.5980482374,25762.5980482374,275.82527828904165,2.675278289041671,275.82527828904165,275.82527828904165,81982.25097852072,81982.98271577839,-0.7317372576653725,0.0,8575.796259387458,8575.796259387458,0.9064634623116815,3619.3909380802793,275.82527828904165,2.675278289041671,1.0,0.002,0.128964233564626,0.004844325798518018,0.00019905122778719755,0.0018009487833184907,0.09952561389359878,0.09952561389359878,0.0,1.1105688417500925e-11,0.9999827318608898,0.9999827318608898,0.0,0.09226351308931255,1.5932466912258983e-06,0.0,0.0,0.0,1599685.8005528306,266.2654683033426,0.0,1.0,1285691.7044431742,2593.3445084370774,,,,,,,,,,,,,,,,,,,2.0,14597.624323213797,1569.5521151466571,0.36968919163800806,6.1796691888313084,2.7815837357385966
2514.0,-30.19635855429731,5.018831019241038,35.04450680022617,27.663437893521063,5.012547359396561,-26.675467962937223,-40.169667488057144,1.4916567674687895,-6.884554218761309,-6.884554218807619,40.08901672591331,37651.864849063575,20608.839407515465,20608.839407515465,58260.70425657904,81991.93460816875,81983.0478223776,20608.839407515465,102591.88722989307,102591.88722989307,102591.88722989307,130304.80003732542,125800.2287288446,4504.571308480827,0.0,94736.89184679081,50396.915290606004,49266.64061798311,27712.91280743236,76979.55342541548,20996.614936501417,1569.5544007001217,0.0,0.8766251933645189,2.689871992522815,0.0014957518510113484,1.0,1.0,-6.884554218761309,329345.68513193895,1558374.9541212914,4.731730289701509,1558374.9541212914,4.731730289701509,0.7576473495370111,0.09226510452113645,3.601379106568746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601379106568746,1.2847700593523692,1.285063921403553,2.8031312532175137,5939.498759037909,14597.610119451496,6453.866564151819,0.00042393715156253964,26305.72595759085,2682.437525310973,19291.039053000262,1967.1385287534747,0.7333399231825263,0.7333399231825263,32541.79259867744,32395.05729023726,1.0056651503191585,0.8,4307.320415290684,4287.898129693729,1.0056651503191585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.970896479756,3099.015535412006,7.632985760841139,5.018831019241038,-2.3533141712889467,7.372145190529984,2.7815930557792488,3.5,0.7947408730797854,0.6,0.0002287154429550529,1.0000398176902492,0.0002287063363969922,199.08449491991334,0.0,1.8207128085785664e-06,5.159900099511657,0.038781685937104834,7.735498498096896e-05,0.00015136045797408394,0.0005451063909085426,0.09226510424386493,0.09226510424386493,0.09226510424386493,0.09226356516215405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.0596709316,595.6500113620198,0.0,0.09226510424386493,0.09226510452113645,0.09226510452113645,0.3696891401702985,0.3696891401702985,0.5,10.01449834637173,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,27712.91280743236,20996.614936501417,0.7576473495370111,0.756833492325038,0.48911513737922624,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526702604168462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.19389141996,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55903025678236,260.55903025678236,-12.590969743217613,244.71576502029055,276.4022954936676,114675.25209143443,114707.06609256937,-31.814001134953763,0.0,nan,276.4022954936676,3.2522954936676456,270.06498939878105,-3.085010601218926,263.7276833039595,-9.422316696040468,257.39037720928536,-15.759622790714616,251.05307111471015,-22.096928885289827,244.71576502029055,-28.43423497970943,1.0,1.0,25762.5980482374,25762.5980482374,275.82526335878873,2.6752633587887544,275.82526335878873,275.82526335878873,81982.2590349389,81983.0478223776,-0.7887874386942713,0.0,8575.796259387458,8575.796259387458,0.9064637645558442,3619.38600210159,275.82526335878873,2.6752633587887544,1.0,0.002,0.12896578338204032,0.00484431534254321,0.00019905361067347143,0.0018009464122976473,0.09952680533673572,0.09952680533673572,0.0,2.2971118496944998e-11,0.9999832025205201,0.9999832025205201,0.0,0.09226355469993655,1.549821199905823e-06,0.0,0.0,0.0,1599685.774029982,266.26544578123867,0.0,1.0,1285691.7811618496,2593.3441988184013,,,,,,,,,,,,,,,,,,,2.0,14597.610119451496,1569.5544007001217,0.3696891401702985,6.1796691888313084,2.7815930557792488
2515.0,-30.19673921590716,5.01875766893246,35.0445069809954,27.663465588726126,5.012526653964576,-26.675812628901042,-40.17000133227555,1.491600066514843,-6.884575868734203,-6.884575868736332,40.08901881610172,37651.56704187756,20608.802368176937,20608.802368176937,58260.369410054496,81991.96713009388,81983.09302158047,20608.802368176937,102591.89538975741,102591.89538975741,102591.89538975741,130304.83695175305,125800.2859637016,4504.550988051456,0.0,94737.0324879185,50396.72528665185,49267.0080014074,27712.941561995638,76979.94956340303,20996.63410146105,1569.5563051274496,0.0,0.8766250664118946,2.689869815721932,0.0014957518510113484,1.0,1.0,-6.884575868734203,329345.40276249324,1558375.0444121046,4.731734620677015,1558375.0444121046,4.731734620677015,0.7576472549653464,0.09226510105436075,3.601372900486604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601372900486604,1.2847703434035147,1.285064193819224,2.803125802971233,5939.487210620052,14597.595935292795,6453.86598005621,0.00042393892403211445,26305.81034113907,2682.4461300381954,19291.037307099396,1967.1383507211328,0.7333375044117373,0.7333375044117373,32541.74773651398,32395.05729023726,1.0056634173051253,0.8,4307.3144772123815,4287.898129693729,1.0056634173051253,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9763055047706,3099.015535412006,7.632956750827501,5.01875766893246,-2.353349656930294,7.372107325862753,2.78160234335866,3.5,0.7947435266739029,0.6,0.0002287063363969922,1.0000396841558585,0.0002286972607392526,199.08480975155334,0.0,1.8129745119721414e-06,5.137969766929049,0.03878349891161681,7.735205836846962e-05,0.0001513542780285226,0.0005450831952646363,0.0922651008487516,0.0922651008487516,0.0922651008487516,0.09226358908392579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.2884052299,595.6499370909488,0.0,0.0922651008487516,0.09226510105436075,0.09226510105436075,0.36968909356715907,0.36968909356715907,0.5,10.014452994024923,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27712.941561995638,20996.63410146105,0.7576472549653464,0.7568252478792479,0.48910875176485513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452672552173184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.171961087384,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55882361381026,260.55882361381026,-12.591176386189716,244.7153939404618,276.40225328763535,114676.32828062642,114707.9396925329,-31.611411906494663,0.0,nan,276.40225328763535,3.2522532876353694,270.0648814179355,-3.0851185820644673,263.72750954834345,-9.422490451656529,257.39013767889736,-15.759862321102617,251.0527658095881,-22.097234190411882,244.7153939404618,-28.43460605953817,1.0,1.0,25762.5980482374,25762.5980482374,275.8252469794147,2.6752469794147373,275.8252469794147,275.8252469794147,81982.29690157683,81983.09302158047,-0.7961200036370428,0.0,8575.796259387458,8575.796259387458,0.9064641464719555,3619.379764989037,275.8252469794147,2.6752469794147373,1.0,0.002,0.12896730561029213,0.004844305111191938,0.00019905595133284582,0.0018009440660690563,0.09952797566642291,0.09952797566642291,0.0,1.7401901968028266e-11,0.9999835015425841,0.9999835015425841,0.0,0.09226357882252004,1.522231840720408e-06,0.0,0.0,0.0,1599685.7485341802,266.2654241312658,0.0,1.0,1285691.854909716,2593.3439011892774,,,,,,,,,,,,,,,,,,,2.0,14597.595935292795,1569.5563051274496,0.36968909356715907,6.1796691888313084,2.78160234335866
2516.0,-30.197118764735066,5.018684662244147,35.0445072616402,27.66348891835662,5.0125202697096585,-26.67615486127927,-40.17033105539156,1.4915563655510768,-6.884594850593828,-6.884594850590873,40.08902205665689,37651.27410745198,20608.761135011966,20608.761135011966,58260.03524246394,81991.96676729972,81983.16024038492,20608.761135011966,102591.9213753969,102591.9213753969,102591.9213753969,130304.89414929047,125800.362880581,4504.531268709474,0.0,94737.15042814723,50396.550379272885,49267.33338763816,27712.972773893573,76980.30616153173,20996.655219040596,1569.558260611051,0.0,0.8766249496913731,2.6898679071881415,0.0014957518510113484,1.0,1.0,-6.884594850593828,329345.15519202576,1558375.1843968208,4.731738602586108,1558375.1843968208,4.731738602586108,0.7576471636713062,0.09226509890193392,3.601368220581246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601368220581246,1.2847705665771367,1.2850644053831448,2.8031216734486284,5939.478460657181,14597.581764086734,6453.864031332286,0.00042394003900727493,26305.877273737104,2682.452955263735,19291.03148223318,1967.1377567500808,0.7333354170815922,0.7333354170815922,32541.713906677724,32395.05729023726,1.0056621104674983,0.8,4307.309999402994,4287.898129693729,1.0056621104674983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9816971146056,3099.015535412006,7.632926236883741,5.018684662244147,-2.353383378226799,7.372068040470946,2.781611601047641,3.5,0.7947461717278974,0.6,0.0002286972607392526,1.000039568268816,0.00022868821194260743,199.08512366372779,0.0,1.8068255944586672e-06,5.120543734695863,0.03878530573721127,7.734916798369043e-05,0.00015134809275556217,0.0005450602114954644,0.092265098729601,0.092265098729601,0.092265098729601,0.09226362628534732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.5170050364,595.6498629200252,0.0,0.092265098729601,0.09226509890193392,0.09226509890193392,0.369689049805334,0.369689049805334,0.5,10.014408823446153,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27712.972773893573,20996.655219040596,0.7576471636713062,0.7568174010663704,0.4891026807355946,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526748362436728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.154535055146,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5586194574624,260.5586194574624,-12.591380542537593,244.71502471321463,276.40221420225146,114677.58499756306,114708.81601634332,-31.231018780273892,0.0,nan,276.40221420225146,3.25221420225148,270.06477630413514,-3.0852236958648405,263.72733840616496,-9.422661593835016,257.3899005083401,-15.7600994916599,251.05246261066785,-22.097537389332132,244.71502471321463,-28.434975286785345,1.0,1.0,25762.5980482374,25762.5980482374,275.82523583575994,2.6752358357599633,275.82523583575994,275.82523583575994,81982.32951543499,81983.16024038492,-0.8307249499339378,0.0,8575.796259387458,8575.796259387458,0.9064644344685074,3619.375061684152,275.82523583575994,2.6752358357599633,1.0,0.002,0.12896878775755413,0.004844295543597051,0.0001990582312180326,0.0018009417869860604,0.0995291156090163,0.0995291156090163,0.0,1.8204093180790304e-11,0.9999839359666107,0.9999839359666107,0.0,0.09226361675230449,1.4821496294253017e-06,0.0,0.0,0.0,1599685.7261804393,266.26540514940615,0.0,1.0,1285691.9195689918,2593.343640239624,,,,,,,,,,,,,,,,,,,2.0,14597.581764086734,1569.558260611051,0.369689049805334,6.1796691888313084,2.781611601047641
2517.0,-30.197496419419203,5.018611914391049,35.044507672054415,27.6635012467392,5.012484943481537,-26.676498283109183,-40.17066472498698,1.4914868065200029,-6.8846196016039585,-6.884619601592782,40.089026362521366,37650.99145094227,20608.73023286614,20608.73023286614,58259.721683808406,81992.00598852256,81983.22628280264,20608.73023286614,102591.95651566877,102591.95651566877,102591.95651566877,130304.96957691264,125800.45714860523,4504.512428307407,0.0,94737.29283906263,50396.37044695574,49267.691546785434,27713.01306124386,76980.7046080293,20996.682476573165,1569.560787523012,0.0,0.8766247971867811,2.6898654185959465,0.0014957518510113484,1.0,1.0,-6.8846196016039585,329344.8323777739,1558375.370399981,4.731743805266244,1558375.370399981,4.731743805266244,0.7576470458182204,0.09226510263175863,3.601362424405155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601362424405155,1.284770910659206,1.285064737917673,2.8031164112809215,5939.4673107552535,14597.567602484685,6453.863261982948,0.0004239417192011501,26305.95915508576,2682.4613048376114,19291.02918259652,1967.1375222524025,0.7333330470433338,0.7333330470433338,32541.67200759429,32395.05729023726,1.0056604919174577,0.8,4307.304453526045,4287.898129693729,1.0056604919174577,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.987077889596,3099.015535412006,7.632899580013781,5.018611914391049,-2.353420585773355,7.372032500164404,2.781620840144887,3.5,0.7947488114699678,0.6,0.00022868821194260743,1.0000393709211233,0.00022867920863152186,199.08543601018783,0.0,1.8014807991116747e-06,5.105396584682486,0.03878710721801038,7.734624310534475e-05,0.00015134196883726268,0.0005450372798060137,0.09226510226986563,0.09226510226986563,0.09226510226986563,0.09226367341442936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.7444556267,595.6497891750174,0.0,0.09226510226986563,0.09226510263175863,0.09226510263175863,0.3696890103499089,0.3696890103499089,0.5,10.014365959813787,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27713.01306124386,20996.682476573165,0.7576470458182204,0.7568094106238118,0.4890964773920135,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526771136440104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.13938790513,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55841487672933,260.55841487672933,-12.591585123270647,244.7146570657791,276.40217268827166,114678.48305768243,114709.77899675838,-31.295939075948283,0.0,nan,276.40217268827166,3.252172688271685,270.0646695634341,-3.0853304365658687,263.7271664387488,-9.422833561251196,257.38966331424604,-15.760336685753941,251.05216018989626,-22.09783981010372,244.7146570657791,-28.43534293422087,1.0,1.0,25762.5980482374,25762.5980482374,275.8252187857826,2.675218785782647,275.8252187857826,275.8252187857826,81982.32621515043,81983.22628280264,-0.9000676522118738,0.0,8575.796259387458,8575.796259387458,0.906464791159018,3619.369236527181,275.8252187857826,2.675218785782647,1.0,0.002,0.1289702273833836,0.004844285131849843,0.00019906044311720716,0.0018009395824380408,0.09953022155860358,0.09953022155860358,0.0,2.555524802189124e-11,0.9999843968172428,0.9999843968172428,0.0,0.09226366300250016,1.439629258472693e-06,0.0,0.0,0.0,1599685.697032729,266.265380398396,0.0,1.0,1285692.003880119,2593.34329997974,,,,,,,,,,,,,,,,,,,2.0,14597.567602484685,1569.560787523012,0.3696890103499089,6.1796691888313084,2.781620840144887
2518.0,-30.197873079127127,5.018539477065802,35.04450805039191,27.663508720602863,5.0124640971734165,-26.676839361505188,-40.170994273480005,1.491430379285401,-6.8846403398363805,-6.884640339824807,40.08902625523288,37650.71386241589,20608.6926740332,20608.6926740332,58259.40653644909,81992.01127030516,81983.239758977,20608.6926740332,102591.9324330102,102591.9324330102,102591.9324330102,130304.96338000294,125800.47021289846,4504.493167104474,0.0,94737.41180325922,50396.206296030505,49268.00611914302,27713.03094699274,76981.03706613576,20996.693905842418,1569.5621489057721,0.0,0.8766246836903999,2.689863333470175,0.0014957518510113484,1.0,1.0,-6.8846403398363805,329344.56190023484,1558375.365765144,4.731747677185596,1558375.365765144,4.731747677185596,0.757646969254399,0.09226509851891375,3.6013582140003417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013582140003417,1.2847711932170447,1.2850650089723357,2.8031125176325005,5939.459060581474,14597.553466177023,6453.861083857743,0.00042394271889885626,26306.02294294578,2682.4678093891166,19291.022672034527,1967.1368583598403,0.7333310213358423,0.7333310213358423,32541.641571639815,32395.05729023726,1.005659316185255,0.8,4307.300424940107,4287.898129693729,1.005659316185255,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9924332676155,3099.015535412006,7.632870529600674,5.018539477065802,-2.353455217385111,7.371994694450913,2.781630035646276,3.5,0.7947514387560789,0.6,0.00022867920863152186,1.0000392673131353,0.00022867022936602063,199.08574753459717,0.0,1.7924281130060404e-06,5.079741272259119,0.038788899646123386,7.734335445209577e-05,0.00015133585417942608,0.000545014621521834,0.09226509841482085,0.09226509841482085,0.09226509841482085,0.09226366997451949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.95050851314,595.6497221710457,0.0,0.09226509841482085,0.09226509851891375,0.09226509851891375,0.36968897571404435,0.36968897571404435,0.5,10.01432310837906,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27713.03094699274,20996.693905842418,0.757646969254399,0.7568020483589668,0.48909075919657335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526793796857231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.11373259271,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55821135557585,260.55821135557585,-12.591788644424128,244.71429101440165,276.4021316973835,114679.58904945481,114710.72289727828,-31.133847823458225,0.0,nan,276.4021316973835,3.252131697383504,270.06456356042906,-3.0854364395709126,263.726995423629,-9.423004576371,257.3894272870235,-15.760572712976455,251.0518591505884,-22.09814084941158,244.71429101440165,-28.435708985598325,1.0,1.0,25762.5980482374,25762.5980482374,275.8251996189702,2.6751996189702254,275.8251996189702,275.8251996189702,81982.34120568493,81983.239758977,-0.8985532920632977,0.0,8575.796259387458,8575.796259387458,0.9064650502627181,3619.3650050703436,275.8251996189702,2.6751996189702254,1.0,0.002,0.1289716656452461,0.004844275388549637,0.00019906265454946252,0.0018009373562600263,0.09953132727473125,0.09953132727473125,0.0,1.0809488720786575e-11,0.9999844116153752,0.9999844116153752,0.0,0.09226366025507059,1.4382638431567194e-06,0.0,0.0,0.0,1599685.6726106075,266.2653596601636,0.0,1.0,1285692.0745222296,2593.343014884849,,,,,,,,,,,,,,,,,,,2.0,14597.553466177023,1569.5621489057721,0.36968897571404435,6.1796691888313084,2.781630035646276
