time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2519.0,-30.19824837776648,5.018467312613208,35.04450846710681,27.663526182901137,5.0124396781954195,-26.677179572162157,-40.17132364735005,1.4913708721107648,-6.884663759004184,-6.884663758933901,40.08902812028825,37650.42808075107,20608.66007295315,20608.66007295315,58259.08815370422,81992.03745196614,81983.2736985997,20608.66007295315,102591.93377155285,102591.93377155285,102591.93377155285,130304.99329480481,125800.51889827337,4504.474396531443,0.0,94737.54550051525,50396.027693654076,49268.35311873463,27713.05952325196,76981.4126419866,20996.712838289444,1569.5640848528192,0.0,0.8766245478851802,2.689860978791271,0.0014957518510113484,1.0,1.0,-6.884663759004184,329344.25645691785,1558375.44633121,4.731752310169902,1558375.44633121,4.731752310169902,0.7576468711681823,0.0922650990470747,3.6013527649985306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013527649985306,1.284771490133296,1.2850652944195842,2.80310762859852,5939.448701305138,14597.53933721356,6453.859941695037,0.0004239442152443927,26306.099869267848,2682.4756536908985,19291.019258033764,1967.1365102286475,0.7333287470930092,0.7333287470930092,32541.602182169474,32395.05729023726,1.0056577945817071,0.8,4307.295211242391,4287.898129693729,1.0056577945817071,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.99777258176,3099.015535412006,7.632843360921361,5.018467312613208,-2.353491422888313,7.371958735501521,2.7816392035771447,3.5,0.7947540581648985,0.6,0.00022867022936602063,1.0000391255376113,0.00022866128287039745,199.0860579341633,0.0,1.78764378462314e-06,5.066182485621979,0.03879068728990801,7.73404674291655e-05,0.00015132976193685515,0.0005449918565778627,0.09226509881474712,0.09226509881474712,0.09226509881474712,0.09226368871530388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.1634463267,595.649653025157,0.0,0.09226509881474712,0.0922650990470747,0.0922650990470747,0.36968894071886144,0.36968894071886144,0.5,10.014280807071804,-7.02584657119587e-11,-7.02584657119587e-11,-7.02584657119587e-11,-7.02584657119587e-11,-7.02584657119587e-11,-7.02584657119587e-11,27713.05952325196,20996.712838289444,0.7576468711681823,0.7567942202443946,0.4890846606810132,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526816397640092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.10017380607,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55800850030374,260.55800850030374,-12.591991499696235,244.71392647151475,276.40209052975956,114680.6094064928,114711.64139070806,-31.031984215249466,0.0,nan,276.40209052975956,3.2520905297595846,270.0644577177352,-3.0855422822647824,263.72682490585913,-9.423175094140845,257.38919209421834,-15.760807905781633,251.0515592827358,-22.098440717264168,244.71392647151475,-28.436073528485224,1.0,1.0,25762.5980482374,25762.5980482374,275.82518015746706,2.675180157467082,275.82518015746706,275.82518015746706,81982.36863095278,81983.2736985997,-0.9050676469196333,0.0,8575.796259387458,8575.796259387458,0.9064653855881546,3619.3595288235233,275.82518015746706,2.675180157467082,1.0,0.002,0.12897308606173236,0.00484426529512891,0.00019906483734318501,0.0018009351803886658,0.0995324186715925,0.0995324186715925,0.0,1.7731850709967745e-11,0.9999846050215789,0.9999846050215789,0.0,0.09226367862786584,1.4204192088474438e-06,0.0,0.0,0.0,1599685.645031308,266.2653362409958,0.0,1.0,1285692.154296591,2593.342692934407,,,,,,,,,,,,,,,,,,,2.0,14597.53933721356,1569.5640848528192,0.36968894071886144,6.1796691888313084,2.7816392035771447
2520.0,-30.198622365696774,5.018395426141389,35.04450890258026,27.663543016556673,5.01241529796449,-26.677518599323403,-40.17164903981609,1.4913115311781509,-6.884686567415201,-6.884686567366648,40.08902949416559,37650.13343412428,20608.62667836677,20608.62667836677,58258.76011249104,81992.06290191237,81983.30193539089,20608.62667836677,102591.92861375766,102591.92861375766,102591.92861375766,130305.01392758108,125800.55816929082,4504.455758290263,0.0,94737.67826810249,50395.84004170586,49268.709140440704,27713.085313823416,76981.79445426412,20996.72981346796,1569.5658724666316,0.0,0.8766244173229455,2.6898586855224265,0.0014957518510113484,1.0,1.0,-6.884686567415201,329343.95897957834,1558375.505680014,4.73175676429105,1558375.505680014,4.73175676429105,0.7576467786138086,0.0922650988675543,3.601347390355307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601347390355307,1.2847717862043282,1.285065579063519,2.8031027992877746,5939.438468575169,14597.525222961514,6453.858744022418,0.0004239456827865862,26306.17599452291,2682.483416306579,19291.015678110158,1967.136145178033,0.7333264888871212,0.7333264888871212,32541.56333020708,32395.05729023726,1.0056562937423827,0.8,4307.290068690692,4287.898129693729,1.0056562937423827,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0030895179634,3099.015535412006,7.632815961720275,5.018395426141389,-2.353527168602443,7.371922594743832,2.7816483330957222,3.5,0.7947566665987778,0.6,0.00022866128287039745,1.0000389890109977,0.00022865236794070913,199.08636725052804,0.0,1.7811225459456186e-06,5.047701295209883,0.038792468412453956,7.733761540181267e-05,0.00015132366746858477,0.000544969094936982,0.0922650986727077,0.0922650986727077,0.0922650986727077,0.0922637013946334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.37214815005,595.6495852325091,0.0,0.0922650986727077,0.0922650988675543,0.0922650988675543,0.36968890752131883,0.36968890752131883,0.5,10.014238891814646,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,27713.085313823416,20996.72981346796,0.7576467786138086,0.7567862054333291,0.4890784074472661,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526838916821356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.08169261566,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55780631251474,260.55780631251474,-12.592193687485235,244.7135633895945,276.40204923612913,114681.62810810795,114712.55798241963,-30.9298743116764,0.0,nan,276.40204923612913,3.252049236129153,270.064352066446,-3.0856479335539575,263.7266548968804,-9.423345103119573,257.3889577275819,-15.76104227241808,251.05126055845628,-22.0987394415437,244.7135633895945,-28.43643661040548,1.0,1.0,25762.5980482374,25762.5980482374,275.82516064164884,2.6751606416488585,275.82516064164884,275.82516064164884,81982.3954504392,81983.30193539089,-0.9064849516871618,0.0,8575.796259387458,8575.796259387458,0.9064657163374638,3619.354127307083,275.82516064164884,2.6751606416488585,1.0,0.002,0.12897449343116818,0.004844255344089232,0.0001990670002484903,0.0018009330163303392,0.09953350012424515,0.09953350012424515,0.0,1.6578829455105026e-11,0.9999847464431706,0.9999847464431706,0.0,0.09226369149662535,1.4073709289472578e-06,0.0,0.0,0.0,1599685.6181712525,266.2653134325848,0.0,1.0,1285692.2319904778,2593.342379380319,,,,,,,,,,,,,,,,,,,2.0,14597.525222961514,1569.5658724666316,0.36968890752131883,6.1796691888313084,2.7816483330957222
2521.0,-30.198994995454036,5.018323815939022,35.04450935511658,27.663559291418665,5.012390923278283,-26.677856403587683,-40.17197429258374,1.491252330963562,-6.884709357378824,-6.884709357378127,40.08903085709747,37649.84399294341,20608.593523999654,20608.593523999654,58258.437516943064,81992.08781735502,81983.32959755228,20608.593523999654,102591.92312155192,102591.92312155192,102591.92312155192,130305.03415494424,125800.59685383533,4504.437301108905,0.0,94737.81023722344,50395.65731932685,49269.05879766288,27713.111033392306,76982.16983105519,20996.74673903654,1569.5676562124977,0.0,0.876624286904199,2.689856394109944,0.0014957518510113484,1.0,1.0,-6.884709357378824,329343.66174305073,1558375.5645537395,4.73176121351794,1558375.5645537395,4.73176121351794,0.7576466862106159,0.09226509903752729,3.601342079278234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601342079278234,1.284772081552027,1.2850658630245066,2.8030980210340113,5939.428344028819,14597.511122457385,6453.857499408313,0.0004239471257812709,26306.2514339683,2682.4911089891352,19291.011957875307,1967.135765819654,0.7333242444784638,0.7333242444784638,32541.52493773722,32395.05729023726,1.0056548106535534,0.8,4307.28498695868,4287.898129693729,1.0056548106535534,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.008385238608,3099.015535412006,7.632788711572246,5.018323815939022,-2.3535628207233676,7.371886636662389,2.7816574261977456,3.5,0.7947592646279273,0.6,0.00022865236794070913,1.0000388475348099,0.00022864348570493916,199.08667544442602,0.0,1.774840965940925e-06,5.0298992974765815,0.038794243253419895,7.733476469607366e-05,0.00015131760324463547,0.0005449464519004343,0.0922650988356379,0.0922650988356379,0.0922650988356379,0.09226371392518314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.57901842793,595.6495180348455,0.0,0.0922650988356379,0.09226509903752729,0.09226509903752729,0.36968887546878365,0.36968887546878365,0.5,10.014197345520662,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27713.111033392306,20996.74673903654,0.7576466862106159,0.7567783247055369,0.48907226277941546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526861357422045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.06389061793,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55760479482916,260.55760479482916,-12.592395205170817,244.71320173765022,276.4020078527267,114682.64462456129,114713.47198935269,-30.827364791422255,0.0,nan,276.4020078527267,3.252007852726706,270.06424662931215,-3.0857533706878257,263.7264854060477,-9.42351459395229,257.3887241830329,-15.7612758169671,251.05096296020554,-22.09903703979444,244.71320173765022,-28.436798262349754,1.0,1.0,25762.5980482374,25762.5980482374,275.82514107724586,2.6751410772458826,275.82514107724586,275.82514107724586,81982.42168890628,81983.32959755228,-0.9079086459969403,0.0,8575.796259387458,8575.796259387458,0.9064660431748065,3619.348789674625,275.82514107724586,2.6751410772458826,1.0,0.002,0.12897588844631278,0.004844245447634826,0.00019906914409277026,0.0018009308713184515,0.09953457204638512,0.09953457204638512,0.0,1.5411221777894557e-11,0.9999848803282562,0.9999848803282562,0.0,0.09226370401951643,1.395018010859849e-06,0.0,0.0,0.0,1599685.5913329113,266.26529064262115,0.0,1.0,1285692.3096215194,2593.342066079933,,,,,,,,,,,,,,,,,,,2.0,14597.511122457385,1569.5676562124977,0.36968887546878365,6.1796691888313084,2.7816574261977456
2522.0,-30.199366364315562,5.018252479829285,35.04450982331718,27.6635751122609,5.012366543195346,-26.6781930735592,-40.172299335803814,1.4911932520629552,-6.884732143730105,-6.884732143755407,40.089032213835736,37649.55935137134,20608.56063139227,20608.56063139227,58258.11998276361,81992.11227771682,81983.35679853258,20608.56063139227,102591.91742992486,102591.91742992486,102591.91742992486,130305.05408228395,125800.6350669864,4504.4190152975425,0.0,94737.94149211122,50395.479161563104,49269.402589497906,27713.136652359095,76982.539241857,20996.76359411988,1569.5694347635556,0.0,0.8766241565287441,2.689854103062192,0.0014957518510113484,1.0,1.0,-6.884732143730105,329343.3645538473,1558375.6231626193,4.731765661268778,1558375.6231626193,4.731765661268778,0.757646594014558,0.0922650995034192,3.6013368244612542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013368244612542,1.2847723762648338,1.2850661463924586,2.8030932879575707,5939.418315207796,14597.497036695726,6453.8562143911,0.00042394854722559855,26306.326264354248,2682.4987395649123,19291.008116872865,1967.1353741464075,0.7333220124701593,0.7333220124701593,32541.486951946597,32395.05729023726,1.0056533432750434,0.8,4307.279959055839,4287.898129693729,1.0056533432750434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0136597129404,3099.015535412006,7.6327616185405995,5.018252479829285,-2.353598389270225,7.37185086909951,2.7816664828302673,3.5,0.7947618522372192,0.6,0.00022864348570493916,1.0000387161989754,0.00022863463384096267,199.08698259630424,0.0,1.7683347899570498e-06,5.011460794738279,0.038796011588209854,7.733191592398815e-05,0.000151311569780951,0.0005449239282191775,0.0922650993000069,0.0922650993000069,0.0922650993000069,0.09226372616724782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.7841573145,595.6494513998366,0.0,0.0922650993000069,0.0922650995034192,0.0922650995034192,0.3696888444964222,0.3696888444964222,0.5,10.014156152179405,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,27713.136652359095,20996.76359411988,0.757646594014558,0.7567705684497279,0.4890662184198322,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526883716593442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.04545211519,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.557403939545,260.557403939545,-12.59259606045498,244.71284147343277,276.40196640638544,114683.6582156766,114714.3842489234,-30.72603324678503,0.0,nan,276.40196640638544,3.2519664063854634,270.0641414193915,-3.0858585806084875,263.72631643254647,-9.423683567453509,257.38849144595696,-15.761508554043019,251.05066645955696,-22.099333540443013,244.71284147343277,-28.437158526567202,1.0,1.0,25762.5980482374,25762.5980482374,275.82512146270005,2.6751214627000763,275.82512146270005,275.82512146270005,81982.44756956797,81983.35679853258,-0.9092289646068821,0.0,8575.796259387458,8575.796259387458,0.9064663665497951,3619.3435085835604,275.82512146270005,2.6751214627000763,1.0,0.002,0.12897727164395348,0.004844235603224476,0.0001990712696984802,0.0018009287454069899,0.09953563484924009,0.09953563484924009,0.0,1.510546982635974e-11,0.9999850084084542,0.9999850084084542,0.0,0.09226371630273351,1.3832006856908142e-06,0.0,0.0,0.0,1599685.5644988185,266.2652678562699,0.0,1.0,1285692.387240244,2593.3417528293,,,,,,,,,,,,,,,,,,,2.0,14597.497036695726,1569.5694347635556,0.3696888444964222,6.1796691888313084,2.7816664828302673
2523.0,-30.199736420598086,5.018181415768938,35.04451030568277,27.66359040923419,5.012342158990273,-26.67852856264208,-40.172624204400904,1.4911343006248932,-6.884754919464569,-6.884754919433344,40.08903355866763,37649.27970271474,20608.52798367258,20608.52798367258,58257.807686387314,81992.13628287852,81983.3834804799,20608.52798367258,102591.91146415248,102591.91146415248,102591.91146415248,130305.073627109,125800.67273500355,4504.400892105448,0.0,94738.07202023585,50395.30571219705,49269.74034226533,27713.162162956512,76982.90250522183,20996.78037310055,1569.5712076809482,0.0,0.8766240262573436,2.689851813083441,0.0014957518510113484,1.0,1.0,-6.884754919464569,329343.06750332314,1558375.6812562249,4.731770105470645,1558375.6812562249,4.731770105470645,0.7576465020352827,0.09226510024202095,3.6013316273958025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013316273958025,1.284772670318781,1.285066429140418,2.803088601271563,5939.408384682532,14597.482963773018,6453.854886875498,0.00042394994638822225,26306.40047130092,2682.5063065675763,19291.004148839893,1967.1349695196518,0.733319793024724,0.733319793024724,32541.44938361679,32395.05729023726,1.0056518920233273,0.8,4307.27498640925,4287.898129693729,1.0056518920233273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.018912826765,3099.015535412006,7.63273467669774,5.018181415768938,-2.3536338707677693,7.371815286536707,2.7816755027970617,3.5,0.794764429370589,0.6,0.00022863463384096267,1.0000385794737119,0.0002286258135773979,199.08728866340786,0.0,1.7622908894312382e-06,4.994332380648129,0.03879777387909929,7.732906877929205e-05,0.00015130556506167062,0.0005449015168575877,0.09226510003645161,0.09226510003645161,0.09226510003645161,0.0922637381255833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.98761913733,595.6493853095367,0.0,0.09226510003645161,0.09226510024202095,0.09226510024202095,0.3696888145435541,0.3696888145435541,0.5,10.014115294791004,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,27713.162162956512,20996.78037310055,0.7576465020352827,0.7567629407378557,0.4890602780294098,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526906000171855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.0283237011,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55720374517597,260.55720374517597,-12.592796254824009,244.7124825713093,276.4019249197747,114684.66924015761,114715.2941691696,-30.624929011977386,0.0,nan,276.4019249197747,3.2519249197746944,270.06403644968753,-3.0859635503124423,263.7261479797217,-9.423852020278275,257.388259510029,-15.761740489970975,251.0503710405334,-22.09962895946657,244.7124825713093,-28.437517428690683,1.0,1.0,25762.5980482374,25762.5980482374,275.82510179833054,2.6751017983305587,275.82510179833054,275.82510179833054,81982.4728878779,81983.3834804799,-0.9105926019983599,0.0,8575.796259387458,8575.796259387458,0.9064666863706541,3619.3382855327814,275.82510179833054,2.6751017983305587,1.0,0.002,0.12897864359429229,0.004844225806973017,0.00019907337794856684,0.0018009266366801027,0.09953668897428342,0.09953668897428342,0.0,1.4628669369604053e-11,0.9999851303072378,0.9999851303072378,0.0,0.09226372828832767,1.3719536932733032e-06,0.0,0.0,0.0,1599685.5376772215,266.2652450805354,0.0,1.0,1285692.464822793,2593.341439724712,,,,,,,,,,,,,,,,,,,2.0,14597.482963773018,1569.5712076809482,0.3696888145435541,6.1796691888313084,2.7816755027970617
2524.0,-30.200105192296355,5.0181106216388045,35.04451080096054,27.663605217263125,5.012317774334176,-26.678862895638762,-40.172948863450415,1.4910754772749555,-6.88477769254655,-6.884777692541407,40.089034895706995,37649.00495893684,20608.49559035183,20608.49559035183,58257.50054928867,81992.15980614054,81983.40971528548,20608.49559035183,102591.90530563731,102591.90530563731,102591.90530563731,130305.09287013167,125800.70994593628,4504.382924195387,0.0,94738.20180884204,50395.136917105134,49270.0721019299,27713.187564494365,76983.25966642427,20996.797075501443,1569.572975014743,0.0,0.8766238960303623,2.6898495233729167,0.0014957518510113484,1.0,1.0,-6.88477769254655,329342.7704876042,1558375.739013083,4.731774548157987,1558375.739013083,4.731774548157987,0.7576464102744414,0.09226510123514275,3.601326488896524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601326488896524,1.2847729637084033,1.2850667112644967,2.803083961621949,5939.398553821743,14597.46890476668,6453.853516665825,0.00042395132301897484,26306.47404530952,2682.5138090285186,19291.000053191485,1967.1345518797434,0.7333175863844473,0.7333175863844473,32541.412238637018,32395.05729023726,1.0056504571258904,0.8,4307.270069798427,4287.898129693729,1.0056504571258904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0241444872413,3099.015535412006,7.6327078898272465,5.0181106216388045,-2.353669271157039,7.371779892795844,2.7816844859385723,3.5,0.7947669959824493,0.6,0.0002286258135773979,1.0000384456658233,0.00022861702424368228,199.08759366888205,0.0,1.756002358406949e-06,4.9765106837252935,0.03879952988145769,7.732622356789012e-05,0.00015129959000950778,0.0005448792212604242,0.09226510103714296,0.09226510103714296,0.09226510103714296,0.09226374976939018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.18949412345,595.6493197348067,0.0,0.09226510103714296,0.09226510123514275,0.09226510123514275,0.3696887855453795,0.3696887855453795,0.5,10.014074758764778,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27713.187564494365,20996.797075501443,0.7576464102744414,0.7567554401011846,0.48905444017405253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526928205055414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.010502004174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55700420829794,260.55700420829794,-12.592995791702037,244.7121250055057,276.401883411832,114685.67767865102,114716.20202777935,-30.524349128330762,0.0,nan,276.401883411832,3.2518834118320115,270.0639317301644,-3.0860682698355504,263.72598004862374,-9.424019951376238,257.3880283673625,-15.761971632637483,251.0500766862992,-22.09992331370077,244.7121250055057,-28.43787499449428,1.0,1.0,25762.5980482374,25762.5980482374,275.82508208439094,2.675082084390965,275.82508208439094,275.82508208439094,81982.49777160844,81983.40971528548,-0.9119436770415632,0.0,8575.796259387458,8575.796259387458,0.906467002587257,3619.3331213410065,275.82508208439094,2.675082084390965,1.0,0.002,0.12898000478312388,0.004844216059585529,0.00019907546958958532,0.0018009245459360982,0.09953773479479265,0.09953773479479265,0.0,1.5525683603329066e-11,0.9999852469588025,0.9999852469588025,0.0,0.09226374004430314,1.3611908396106482e-06,0.0,0.0,0.0,1599685.5108587411,266.2652223074534,0.0,1.0,1285692.5423962963,2593.341126656685,,,,,,,,,,,,,,,,,,,2.0,14597.46890476668,1569.572975014743,0.3696887855453795,6.1796691888313084,2.7816844859385723
2525.0,-30.200472632918757,5.0180400956132605,35.04451130762236,27.663619501423113,5.012293394745923,-26.67919603015948,-40.17326961094511,1.4910167915557262,-6.884800444846178,-6.88480044491373,40.08903621450307,37648.721295661584,20608.463415773454,20608.463415773454,58257.18471143504,81992.18280810454,81983.43537687398,20608.463415773454,102591.89879264744,102591.89879264744,102591.89879264744,130305.11165583225,125800.74655299723,4504.365102835026,0.0,94738.33081663473,50394.95893156178,49270.41320563661,27713.212863184814,76983.62606882142,20996.813705529148,1569.5747369116846,0.0,0.8766237659875977,2.6898472357535104,0.0014957518510113484,1.0,1.0,-6.884800444846178,329342.473743151,1558375.7959813757,4.73177898456161,1558375.7959813757,4.73177898456161,0.7576463187139892,0.09226510246567203,3.60132141254487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60132141254487,1.2847732563904446,1.2850669927205673,2.803079371890679,5939.388828731934,14597.454859159638,6453.85210054522,0.0004239526756469538,26306.54694874568,2682.5212431101018,19290.995820312233,1967.1341202461833,0.7333153932326358,0.7333153932326358,32541.375542897124,32395.05729023726,1.005649039582833,0.8,4307.26521265022,4287.898129693729,1.005649039582833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.029354586205,3099.015535412006,7.632681245027362,5.0180400956132605,-2.353704579998473,7.371744675611733,2.78169343206893,3.5,0.7947695520196943,0.6,0.00022861702424368228,1.0000383070097276,0.0002286082669445766,199.0878975742655,0.0,1.7498472993958968e-06,4.9590672464879715,0.038801279728757083,7.73234127311873e-05,0.00015129361151249498,0.0005448569227211932,0.09226510226154994,0.09226510226154994,0.09226510226154994,0.09226376118453554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.38981621416,595.6492546641018,0.0,0.09226510226154994,0.09226510246567203,0.09226510246567203,0.36968875744659613,0.36968875744659613,0.5,10.014034526577545,6.752998160663992e-11,6.752998160663992e-11,6.752998160663992e-11,6.752998160663992e-11,6.752998160663992e-11,6.752998160663992e-11,27713.212863184814,20996.813705529148,0.7576463187139892,0.7567477356724478,0.48904842780469415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526950332923227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.99305856694,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5568053308295,260.5568053308295,-12.593194669170487,244.7117687630167,276.4018418993979,114686.6839212466,114717.10739601709,-30.42347477050619,0.0,nan,276.4018418993979,3.2518418993979026,270.06382727170654,-3.086172728293434,263.7258126441579,-9.424187355842093,257.3877980168808,-15.762201983119155,251.0497833898171,-22.100216610182883,244.7117687630167,-28.438231236983285,1.0,1.0,25762.5980482374,25762.5980482374,275.8250623243459,2.6750623243459017,275.8250623243459,275.8250623243459,81982.52215642128,81983.43537687398,-0.9132204526977148,0.0,8575.796259387458,8575.796259387458,0.9064673149792116,3619.3280196075943,275.8250623243459,2.6750623243459017,1.0,0.002,0.1289813558022046,0.004844206352924884,0.0001990775455422936,0.0018009224689294267,0.0995387727711468,0.0995387727711468,0.0,1.4471720263115051e-11,0.9999853571699543,0.9999853571699543,0.0,0.09226375144345747,1.3510222145546687e-06,0.0,0.0,0.0,1599685.484064728,266.2651995551538,0.0,1.0,1285692.6198989933,2593.3408138744608,,,,,,,,,,,,,,,,,,,2.0,14597.454859159638,1569.5747369116846,0.36968875744659613,6.1796691888313084,2.78169343206893
2526.0,-30.20083877038944,5.017969835661272,35.04451182451881,27.663633261714153,5.012269010312196,-26.679527992334496,-40.17359014889223,1.490958231852959,-6.884823193694899,-6.884823193704471,40.08903752293373,37648.442593264095,20608.43148555813,20608.43148555813,58256.87407882222,81992.20534435069,81983.46058084584,20608.43148555813,102591.89206640398,102591.89206640398,102591.89206640398,130305.13012569264,125800.78270458033,4504.347421112315,0.0,94738.45909060787,50394.78564584486,49270.748271958895,27713.238059288662,76983.98633124755,20996.830263281518,1569.5764935936536,0.0,0.8766236360034012,2.689844948482547,0.0014957518510113484,1.0,1.0,-6.884823193694899,329342.17704390676,1558375.85250319,4.731783418968026,1558375.85250319,4.731783418968026,0.7576462273503257,0.09226510391707834,3.6013163941655173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013163941655173,1.2847735484169547,1.2850672735621111,2.803074828714299,5939.379202286352,14597.440827926093,6453.8506424323805,0.0004239540060136849,26306.6192251515,2682.5286132523847,19290.99146191538,1967.1336758133898,0.7333132128005051,0.7333132128005051,32541.33926621506,32395.05729023726,1.0056476382282196,0.8,4307.2604109696495,4287.898129693729,1.0056476382282196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.034543065008,3099.015535412006,7.632654751951425,5.017969835661272,-2.3537398087518504,7.371709644413122,2.781702341087289,3.5,0.7947720974535112,0.6,0.0002286082669445766,1.0000381712636572,0.0002285995410112247,199.08820040264516,0.0,1.7434722673798574e-06,4.941000405754516,0.03880302320102446,7.732060382520583e-05,0.00015128766311937078,0.0005448347414267799,0.09226510371161033,0.09226510371161033,0.09226510371161033,0.09226377231106377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.5886905102,595.6491900636362,0.0,0.09226510371161033,0.09226510391707834,0.09226510391707834,0.3696887301800051,0.3696887301800051,0.5,10.013994584328929,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27713.238059288662,20996.830263281518,0.7576462273503257,0.7567401592865547,0.4890425189372496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452697238098492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.97499172621,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5566071109019,260.5566071109019,-12.593392889098084,244.71141382827457,276.4018003942953,114687.68760389657,114718.01048944962,-30.32288555302965,0.0,nan,276.4018003942953,3.251800394295344,270.0637230806488,-3.086276919351178,263.72564576719935,-9.424354232800624,257.38756845399536,-15.76243154600462,251.04949114099796,-22.10050885900202,244.71141382827457,-28.438586171725404,1.0,1.0,25762.5980482374,25762.5980482374,275.82504251452093,2.6750425145209533,275.82504251452093,275.82504251452093,81982.54598257328,81983.46058084584,-0.9145982725603972,0.0,8575.796259387458,8575.796259387458,0.9064676238034678,3619.322976136345,275.82504251452093,2.6750425145209533,1.0,0.002,0.12898269711327193,0.004844196689294437,0.00019907960651228938,0.001800920407683216,0.09953980325614468,0.09953980325614468,0.0,1.4195505448205692e-11,0.9999854623837545,0.9999854623837545,0.0,0.09226376260240475,1.3413146735958391e-06,0.0,0.0,0.0,1599685.4572747687,266.2651768063051,0.0,1.0,1285692.697389935,2593.3405011397535,,,,,,,,,,,,,,,,,,,2.0,14597.440827926093,1569.5764935936536,0.3696887301800051,6.1796691888313084,2.781702341087289
2527.0,-30.20121091658937,5.017899723246256,35.04451226188047,27.663648907933407,5.012251110142271,-26.679864713919187,-40.17391512226311,1.4909049074702478,-6.884853964964748,-6.884853964958811,40.0890362598869,37648.159920441576,20608.413489826264,20608.413489826264,58256.57341026784,81992.21710810272,81983.42920932034,20608.413489826264,102591.8426991466,102591.8426991466,102591.8426991466,130305.1017294398,125800.77231148875,4504.329417951061,0.0,94738.5820221622,50394.61560458722,49271.07379730553,27713.25903029321,76984.33282759874,20996.843238325317,1569.5782446630406,0.0,0.8766234718407572,2.6898418546040426,0.0014957518510113484,1.0,1.0,-6.884853964964748,329341.7757135055,1558375.7979417043,4.731789019372191,1558375.7979417043,4.731789019372191,0.7576461222180251,0.09226510533641774,3.60131163256362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60131163256362,1.284773815887923,1.2850675298827943,2.8030705389763173,5939.370112846323,14597.426810551,6453.8489274612175,0.00042395521096021805,26306.68814259816,2682.535640876157,19290.986335751804,1967.1331530901791,0.7333110968276582,0.7333110968276582,32541.304845707375,32395.05729023726,1.0056463085772869,0.8,4307.255854977381,4287.898129693729,1.0056463085772869,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.039709827143,3099.015535412006,7.632633481211142,5.017899723246256,-2.3537799733795035,7.371679696625759,2.781711212827795,3.5,0.7947746322365129,0.6,0.0002285995410112247,1.000038797826755,0.00022859067218992723,199.08850820161513,0.0,1.7372303678605391e-06,4.923310862516768,0.03880476043139232,7.731775614747022e-05,0.0001512817848637545,0.000544812851624826,0.09226510533692346,0.09226510533692346,0.09226510533692346,0.0922637518429472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.77832415345,595.6491283416489,0.0,0.09226510533692346,0.09226510533641774,0.09226510533641774,0.36968870369276613,0.36968870369276613,0.5,10.013953979677709,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27713.25903029321,20996.843238325317,0.7576461222180251,0.7567328477175939,0.48903664599850605,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526994350915376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.95730218297,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55640947197026,260.55640947197026,-12.593590528029722,244.7110589839962,276.40175996057104,114688.7343224947,114718.96828675324,-30.233964258549165,0.0,nan,276.40175996057104,3.2517599605710643,270.0636197648938,-3.086380235106162,263.7254795693779,-9.424520430622067,257.38733937406425,-15.762660625935723,251.04919917891814,-22.100800821081833,244.7110589839962,-28.43894101600378,1.0,1.0,25762.5980482374,25762.5980482374,275.8250080851193,2.675008085119316,275.8250080851193,275.8250080851193,81982.62837590369,81983.42920932034,-0.8008334166515851,0.0,8575.796259387458,8575.796259387458,0.9064679168258407,3619.3181907264384,275.8250080851193,2.675008085119316,1.0,0.002,0.1289840618436318,0.004844185447403462,0.00019908170035273114,0.001800918299729558,0.09954085017636558,0.09954085017636558,0.0,8.228921016817381e-14,0.9999852085974718,0.9999852085974718,0.0,0.0922637406061054,1.364730312342061e-06,0.0,0.0,0.0,1599685.4210372742,266.26514603503523,0.0,1.0,1285692.8022081666,2593.3400781187866,,,,,,,,,,,,,,,,,,,3.0,14597.426810551,1569.5782446630406,0.36968870369276613,6.1796691888313084,2.781711212827795
2528.0,-30.20157367927417,5.01782990065125,35.044512776683995,27.66362753408032,5.012206138132764,-26.680195697555796,-40.17423555543644,1.4908281559107028,-6.8848751938346595,-6.8848751938375665,40.08903937115655,37647.913844698975,20608.37906371263,20608.37906371263,58256.292908411604,81992.23034809306,81983.4843213281,20608.37906371263,102591.86338504072,102591.86338504072,102591.86338504072,130305.15366783831,125800.8417489769,4504.3119188614055,0.0,94738.69907915755,50394.47105210554,49271.36447450223,27713.290282797592,76984.65475729982,20996.86426156983,1569.580251125164,0.0,0.8766233432736832,2.6898397201618938,0.0014957518510113484,1.0,1.0,-6.8848751938346595,329341.49883886863,1558375.93234196,4.731793405435373,1558375.93234196,4.731793405435373,0.7576460264122145,0.09226510844405464,3.601308522551965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601308522551965,1.2847741932467545,1.2850678959328683,2.8030672950015396,5939.363239253034,14597.412660596448,6453.846069194071,0.00042395588578748725,26306.743364498983,2682.5412719429146,19290.97779220003,1967.132281890353,0.7333092327282613,0.7333092327282613,32541.282364154784,32395.05729023726,1.0056454401237735,0.8,4307.25287925777,4287.898129693729,1.0056454401237735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.044834305784,3099.015535412006,7.632606244855672,5.01782990065125,-2.353814163582852,7.371644064234102,2.7817200119753673,3.5,0.7947771462786763,0.6,0.00022859067218992723,1.0000378196507584,0.0002285820272974852,199.08880824036927,0.0,1.7656804016211615e-06,5.003938258194371,0.038806526111793936,7.731494834953471e-05,0.00015127572384039252,0.0005447905535216231,0.09226510821304622,0.09226510821304622,0.09226510821304622,0.09226378304308094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.985004479,595.6490612914411,0.0,0.09226510821304622,0.09226510844405464,0.09226510844405464,0.3696886741692058,0.3696886741692058,0.5,10.013914226466001,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27713.290282797592,20996.86426156983,0.7576460264122145,0.7567260396512675,0.48903140454921806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527016681462277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.03792957865,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55621070083424,260.55621070083424,-12.593789299165735,244.71070558961037,276.4017158127125,114689.58381109209,114719.99101906965,-30.40720797757313,0.0,nan,276.4017158127125,3.2517158127125185,270.06351376771175,-3.086486232288223,263.7253117228883,-9.42468827711167,257.38710967826256,-15.762890321737416,251.04890763382002,-22.101092366179955,244.71070558961037,-28.439294410389607,1.0,1.0,25762.5980482374,25762.5980482374,275.8249932827001,2.674993282700143,275.8249932827001,275.8249932827001,81982.55332729507,81983.4843213281,-0.9309940330276731,0.0,8575.796259387458,8575.796259387458,0.9064681082115649,3619.315065164725,275.8249932827001,2.674993282700143,1.0,0.002,0.12898539654384708,0.004844176133681327,0.00019908375173944182,0.001800916266238079,0.09954187586972091,0.09954187586972091,0.0,1.7977520513912104e-11,0.9999855340489066,0.9999855340489066,0.0,0.09226377374150825,1.3347025463831198e-06,0.0,0.0,0.0,1599685.3960372887,266.2651248061653,0.0,1.0,1285692.8745214771,2593.339786279859,,,,,,,,,,,,,,,,,,,2.0,14597.412660596448,1569.580251125164,0.3696886741692058,6.1796691888313084,2.7817200119753673
2529.0,-30.20193630821138,5.017760390808008,35.04451319486665,27.66365526420998,5.012189472324253,-26.680523730166037,-40.17455169288439,1.4907768941026205,-6.884894259230521,-6.884894259304594,40.089037612185344,37647.624537670876,20608.341266669388,20608.341266669388,58255.96580434026,81992.25832203175,81983.47532250662,20608.341266669388,102591.81658917601,102591.81658917601,102591.81658917601,130305.11621901357,125800.82247820804,4504.293740805531,0.0,94738.83165671074,50394.28631403543,49271.717047417005,27713.29962983755,76985.01667725455,20996.869667509032,1569.5811647199243,0.0,0.8766232453148957,2.6898378032459416,0.0014957518510113484,1.0,1.0,-6.884894259230521,329341.25018120836,1558375.8563585025,4.731796747298012,1558375.8563585025,4.731796747298012,0.7576459659427466,0.09226510343191173,3.6013027529982216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013027529982216,1.2847744509018668,1.2850681425395662,2.803062242147042,5939.35253286068,14597.39868622011,6453.845164840182,0.00042395747396228867,26306.822323626377,2682.5493235331514,19290.97508902574,1967.1320062432878,0.733306928967257,0.733306928967257,32541.240657379283,32395.05729023726,1.0056438290078755,0.8,4307.247358835223,4287.898129693729,1.0056438290078755,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0499416413454,3099.015535412006,7.632577808594789,5.017760390808008,-2.3538469134542535,7.371607304262262,2.7817287816979515,3.5,0.7947796519137004,0.6,0.0002285820272974852,1.0000378058191333,0.0002285733858933994,199.0891081693009,0.0,1.7211013336512946e-06,4.877601179567769,0.03880824721312759,7.731217828530763e-05,0.00015126984901217756,0.0005447685236931803,0.09226510339910562,0.09226510339910562,0.09226510339910562,0.09226376068447562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.1706799442,595.6490008321259,0.0,0.09226510339910562,0.09226510343191173,0.09226510343191173,0.3696886476728015,0.3696886476728015,0.5,10.013873945477478,7.406697477563284e-11,7.406697477563284e-11,7.406697477563284e-11,7.406697477563284e-11,7.406697477563284e-11,7.406697477563284e-11,27713.29962983755,20996.869667509032,0.7576459659427466,0.7567182332189084,0.48902534756213123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527038449016674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.91159250002,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5560135885541,260.5560135885541,-12.593986411445883,244.71035366132645,276.4016735164473,114690.6538619365,114720.80730328792,-30.1534413514177,0.0,nan,276.4016735164473,3.2516735164473403,270.0634095450433,-3.0865904549566494,263.72514557381186,-9.42485442618812,257.38688160276604,-15.763118397233939,251.04861763192932,-22.10138236807066,244.71035366132645,-28.439646338673526,1.0,1.0,25762.5980482374,25762.5980482374,275.8249731679053,2.674973167905307,275.8249731679053,275.8249731679053,81982.61106580976,81983.47532250662,-0.8642566968628671,0.0,8575.796259387458,8575.796259387458,0.9064684632615907,3619.3092667632127,275.8249731679053,2.674973167905307,1.0,0.002,0.12898674837111299,0.004844167054420887,0.00019908583044439532,0.0018009141742698319,0.09954291522219766,0.09954291522219766,0.0,4.714227272439864e-12,0.9999853484235532,0.9999853484235532,0.0,0.09226375160269543,1.3518292163004907e-06,0.0,0.0,0.0,1599685.373585093,266.26510574076946,0.0,1.0,1285692.9394651935,2593.3395241828675,,,,,,,,,,,,,,,,,,,2.0,14597.39868622011,1569.5811647199243,0.3696886476728015,6.1796691888313084,2.7817287816979515
2530.0,-30.20229742948118,5.0176911351095095,35.04451367033588,27.66367105012762,5.012163747480487,-26.680851311789684,-40.17487153233958,1.490717629265663,-6.884917515975701,-6.884917515979171,40.08904010362675,37647.35995236027,20608.311041471487,20608.311041471487,58255.67099383175,81992.28704655178,81983.51549869178,20608.311041471487,102591.82654016327,102591.82654016327,102591.82654016327,130305.15707807164,125800.88076980066,4504.276308270993,0.0,94738.96289703768,50394.12387237963,49272.04336073117,27713.330537908372,76985.37389863955,20996.890291873944,1569.5832068592115,0.0,0.8766231079921265,2.6898354649153347,0.0014957518510113484,1.0,1.0,-6.884917515975701,329340.9468586776,1558375.9639829155,4.731801432063123,1558375.9639829155,4.731801432063123,0.7576458651605523,0.09226510675262672,3.6012974736227026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012974736227026,1.2847747459881997,1.2850684265905183,2.8030574891575424,5939.342461846274,14597.384702431093,6453.843945223403,0.0004239589120249867,26306.89733101543,2682.5569721582224,19290.971443509567,1967.1316345040934,0.7333046995536721,0.7333046995536721,32541.202493977595,32395.05729023726,1.0056423547715294,0.8,4307.2423074232975,4287.898129693729,1.0056423547715294,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0550361439696,3099.015535412006,7.632552213047791,5.0176911351095095,-2.353882176218475,7.371573311327984,2.7817375293963256,3.5,0.794782151256093,0.6,0.0002285733858933994,1.0000376487462506,0.0002285647807159684,199.08940685204104,0.0,1.720409432769662e-06,4.875640332469222,0.03880996762256036,7.730937587667504e-05,0.00015126401001672437,0.0005447466971232686,0.09226510648589392,0.09226510648589392,0.09226510648589392,0.09226378606637949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.3736886354,595.6489349453387,0.0,0.09226510648589392,0.09226510675262672,0.09226510675262672,0.3696886186816615,0.3696886186816615,0.5,10.013834332207056,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,27713.330537908372,20996.890291873944,0.7576458651605523,0.756710892520082,0.4890196416000722,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527060208607867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.90963165292,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.555817147046,260.555817147046,-12.594182852953963,244.71000311064978,276.4016311841106,114691.62952460481,114721.68035487754,-30.050830272723587,0.0,nan,276.4016311841106,3.251631184110636,270.06330556905414,-3.0866944309458404,263.72497995412516,-9.425020045874817,257.3866543394199,-15.763345660580057,251.0483287249164,-22.10167127508359,244.71000311064978,-28.439996889350198,1.0,1.0,25762.5980482374,25762.5980482374,275.8249545960651,2.674954596065106,275.8249545960651,275.8249545960651,81982.6329859423,81983.51549869178,-0.8825127494783374,0.0,8575.796259387458,8575.796259387458,0.9064687881465705,3619.303960990816,275.8249545960651,2.674954596065106,1.0,0.002,0.1289880787943563,0.004844157378968694,0.00019908787440128082,0.001800912142800073,0.0995439372006404,0.0995439372006404,0.0,1.720135362273667e-11,0.9999855803846707,0.9999855803846707,0.0,0.09226377632527903,1.3304273476925174e-06,0.0,0.0,0.0,1599685.346196986,266.2650824840243,0.0,1.0,1285693.0186861665,2593.339204466381,,,,,,,,,,,,,,,,,,,2.0,14597.384702431093,1569.5832068592115,0.3696886186816615,6.1796691888313084,2.7817375293963256
2531.0,-30.20265733400473,5.017622148402197,35.04451415357423,27.663678349368297,5.012140737484967,-26.68117752685358,-40.175183618534334,1.4906609299646565,-6.884939394430546,-6.884939394472093,40.089041277535536,37647.082149482245,20608.2786740229,20608.2786740229,58255.36082350514,81992.2990411466,81983.54034333902,20608.2786740229,102591.81901736191,102591.81901736191,102591.81901736191,130305.17346057616,125800.914595338,4504.258865238148,0.0,94739.08164291675,50393.952521459774,49272.365690507744,27713.354443214255,76985.720133722,20996.905980358628,1569.5848809204565,0.0,0.8766229833054476,2.6898332651653174,0.0014957518510113484,1.0,1.0,-6.884939394430546,329340.6615124926,1558376.0146931226,4.7318056857489195,1558376.0146931226,4.7318056857489195,0.7576457777199836,0.09226510770095828,3.601293238041902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601293238041902,1.2847750289982196,1.2850686986089375,2.8030535749515195,5939.334168113403,14597.370736758046,6453.841863340186,0.0004239599331760826,26306.961244407958,2682.563489510481,19290.96522062131,1967.1309999460889,0.7333026814232286,0.7333026814232286,32541.17187592179,32395.05729023726,1.0056411720090719,0.8,4307.238254733931,4287.898129693729,1.0056411720090719,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0601078209024,3099.015535412006,7.6325258887124985,5.017622148402197,-2.3539165077596875,7.371538656161884,2.781746237911958,3.5,0.7947846394034166,0.6,0.0002285647807159684,1.0000375220027382,0.00022855620482942494,199.08970452920113,0.0,1.7131996705941612e-06,4.855207866463853,0.03881168082223095,7.730664149204061e-05,0.0001512581392239278,0.0005447249139859318,0.09226510752174495,0.09226510752174495,0.09226510752174495,0.09226379589497392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.5690449515,595.6488714821074,0.0,0.09226510752174495,0.09226510770095828,0.09226510770095828,0.3696885919841246,0.3696885919841246,0.5,10.013794984817245,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,27713.354443214255,20996.905980358628,0.7576457777199836,0.7567034603601452,0.4890138337874912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452708187779322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.88919918692,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55562161175845,260.55562161175845,-12.594378388241523,244.70965392194307,276.4015893022548,114692.66132061517,114722.57351990991,-29.912199294747026,0.0,nan,276.4015893022548,3.2515893022548426,270.06320222580587,-3.0867977741941104,263.72481514953023,-9.425184850469748,257.38642807344524,-15.763571926554732,251.04804099757126,-22.101959002428714,244.70965392194307,-28.440346078056905,1.0,1.0,25762.5980482374,25762.5980482374,275.8249356146381,2.674935614638116,275.8249356146381,275.8249356146381,81982.64635891204,81983.54034333902,-0.8939844269771129,0.0,8575.796259387458,8575.796259387458,0.9064690487978363,3619.2997042321113,275.8249356146381,2.674935614638116,1.0,0.002,0.12898940002237527,0.004844147947423099,0.00019908990472838846,0.001800910109220854,0.09954495236419422,0.09954495236419422,0.0,1.3949242368832548e-11,0.9999856800655469,0.9999856800655469,0.0,0.09226378647066369,1.3212302945869366e-06,0.0,0.0,0.0,1599685.3204320036,266.26506060556943,0.0,1.0,1285693.093212171,2593.338903697707,,,,,,,,,,,,,,,,,,,2.0,14597.370736758046,1569.5848809204565,0.3696885919841246,6.1796691888313084,2.781746237911958
