time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2532.0,-30.203016015732732,5.017553419924678,35.04451465426361,27.663705765176587,5.01211720191648,-26.681502693964003,-40.175499267037935,1.4906038797508794,-6.884961937987157,-6.8849619379869775,40.08904274757236,37646.80160572683,20608.247711017033,20608.247711017033,58255.04931674387,81992.34026050982,81983.56722364438,20608.247711017033,102591.81493466141,102591.81493466141,102591.81493466141,130305.19511476315,125800.95348840886,4504.24162635428,0.0,94739.221913429,50393.770727377145,49272.723540057625,27713.380180101743,76986.10372015937,20996.92294022939,1569.586658462299,0.0,0.8766228538268744,2.6898309985446356,0.0014957518510113484,1.0,1.0,-6.884961937987157,329340.3674920198,1558376.0781951586,4.731810102910994,1558376.0781951586,4.731810102910994,0.7576456860828986,0.09226510974922698,3.6012870054997452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012870054997452,1.2847753135894502,1.285068972246558,2.803048102970117,5939.322573641431,14597.356783423109,6453.841403026643,0.0004239617316358988,26307.045722472816,2682.5721038757188,19290.963844713326,1967.1308596425208,0.733300274315257,0.733300274315257,32541.12682227085,32395.05729023726,1.0056394316062265,0.8,4307.232291309823,4287.898129693729,1.0056394316062265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0651595272047,3099.015535412006,7.632500141080167,5.017553419924678,-2.35395117449427,7.371504594418948,2.7817549121471012,3.5,0.7947871177563146,0.6,0.00022855620482942494,1.000037394627419,0.00022854765837489253,199.09000119576964,0.0,1.707370718014739e-06,4.83868861485377,0.03881338819294897,7.73038759867174e-05,0.00015125232884270756,0.0005447030464128171,0.09226510954057486,0.09226510954057486,0.09226510954057486,0.0922638090081503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.7642340032,595.6488080877817,0.0,0.09226510954057486,0.09226510974922698,0.09226510974922698,0.36968856597537314,0.36968856597537314,0.5,10.013755969156554,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27713.380180101743,20996.92294022939,0.7576456860828986,0.7566956437813511,0.4890077531728462,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527103474028844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.8726799353,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5554268813181,260.5554268813181,-12.594573118681865,244.70930605401526,276.4015477093076,114693.61605679755,114723.40513467781,-29.78907788026686,0.0,nan,276.4015477093076,3.2515477093076015,270.0630993778709,-3.0869006221290647,263.72465104659034,-9.425348953409639,257.3862027154908,-15.763797284509167,251.04775438463372,-22.102245615366257,244.70930605401526,-28.44069394598472,1.0,1.0,25762.5980482374,25762.5980482374,275.82491620556164,2.674916205561658,275.82491620556164,275.82491620556164,81982.69278662081,81983.56722364438,-0.874437023565406,0.0,8575.796259387458,8575.796259387458,0.9064694323388915,3619.293440527244,275.82491620556164,2.674916205561658,1.0,0.002,0.12899071028398137,0.004844138452112376,0.00019909191785748217,0.0018009080967038712,0.09954595892874109,0.09954595892874109,0.0,1.4561353425118773e-11,0.9999857989152151,0.9999857989152151,0.0,0.09226379948458074,1.3102646462362109e-06,0.0,0.0,0.0,1599685.2938837612,266.2650380620128,0.0,1.0,1285693.17000375,2593.3385937857856,,,,,,,,,,,,,,,,,,,2.0,14597.356783423109,1569.586658462299,0.36968856597537314,6.1796691888313084,2.7817549121471012
2533.0,-30.203373322533434,5.017484954310481,35.04451517282005,27.663715404365234,5.012093059252871,-26.681826684346007,-40.17581100398672,1.4905464206709662,-6.8849840003161376,-6.884984000307208,40.08904426396606,37646.52947697777,20608.216160097625,20608.216160097625,58254.74563707539,81992.358076032,81983.59566453658,20608.216160097625,102591.8118246342,102591.8118246342,102591.8118246342,130305.21744505661,125800.99290175414,4504.22454330247,0.0,94739.34409010295,50393.602621387436,49273.046076350576,27713.4056204224,76986.45169677297,20996.93972159983,1569.5884097510966,0.0,0.8766227268131797,2.689828780309995,0.0014957518510113484,1.0,1.0,-6.8849840003161376,329340.07974807563,1558376.1437002404,4.731814435984529,1558376.1437002404,4.731814435984529,0.7576455961127667,0.09226511187168228,3.601282475781712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601282475781712,1.2847756000327095,1.2850692477744412,2.803043952336911,5939.31377894773,14597.342842588025,6453.839577331658,0.00042396287226827736,26307.112737536194,2682.5789375103827,19290.958387588842,1967.1303031706896,0.7332981988579697,0.7332981988579697,32541.09407794421,32395.05729023726,1.0056381667075773,0.8,4307.22795718145,4287.898129693729,1.0056381667075773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.070189633433,3099.015535412006,7.632474236862502,5.017484954310481,-2.353985466539192,7.371470420849673,2.78176354930372,3.5,0.7947895855153486,0.6,0.00022854765837489253,1.0000372513900242,0.00022853914497406733,199.0902967259097,0.0,1.7015136430775045e-06,4.8220896644816476,0.038815089706592046,7.730114484164788e-05,0.00015124651353324464,0.0005446814187103554,0.09226511167337237,0.09226511167337237,0.09226511167337237,0.09226382249704775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.95800242294,595.6487451576446,0.0,0.09226511167337237,0.09226511187168228,0.09226511187168228,0.36968854092196046,0.36968854092196046,0.5,10.01371729469408,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27713.4056204224,20996.93972159983,0.7576455961127667,0.7566882789522984,0.4890020081098996,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527124996951115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.85608098494,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5552328791822,260.5552328791822,-12.594767120817778,244.7089594986872,276.4015062603802,114694.61271838823,114724.29038219947,-29.677663811223034,0.0,nan,276.4015062603802,3.2515062603802107,270.0629969076454,-3.087003092354564,263.72448755508566,-9.425512444914318,257.385978202714,-15.764021797285977,251.04746885058063,-22.10253114941935,244.7089594986872,-28.441040501312784,1.0,1.0,25762.5980482374,25762.5980482374,275.8248974596556,2.6748974596555968,275.8248974596556,275.8248974596556,81982.70800424779,81983.59566453658,-0.8876602887903573,0.0,8575.796259387458,8575.796259387458,0.9064697110906161,3619.288888160621,275.8248974596556,2.6748974596555968,1.0,0.002,0.12899200903058708,0.004844129089146545,0.00019909391340998587,0.001800906100989837,0.09954695670499293,0.09954695670499293,0.0,1.4399822913929716e-11,0.9999859237233231,0.9999859237233231,0.0,0.09226381312243995,1.2987492423339864e-06,0.0,0.0,0.0,1599685.267902227,266.26501599968384,0.0,1.0,1285693.2451560837,2593.338290489507,,,,,,,,,,,,,,,,,,,2.0,14597.342842588025,1569.5884097510966,0.36968854092196046,6.1796691888313084,2.78176354930372
2534.0,-30.203725215108687,5.017416666371903,35.044515640387125,27.663744252081983,5.012074703881755,-26.682145223237647,-40.176121902745194,1.4904947119833436,-6.8850117431511535,-6.885011743154886,40.08904382743118,37646.260666654845,20608.19455267271,20608.19455267271,58254.45521932756,81992.3928135226,81983.5820227505,20608.19455267271,102591.77657542321,102591.77657542321,102591.77657542321,130305.20410322369,125800.99683642638,4504.207266797316,0.0,94739.47838105772,50393.43204249922,49273.38482062056,27713.42752780047,76986.81234842102,20996.95357649066,1569.590131391053,0.0,0.8766225761061617,2.6898259909367193,0.0014957518510113484,1.0,1.0,-6.8850117431511535,329339.71791744453,1558376.1248430177,4.731819577357066,1558376.1248430177,4.731819577357066,0.7576454971305069,0.0922651138543177,3.6012765499382535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012765499382535,1.2847758595073384,1.2850694963699942,2.8030387738754703,5939.302806409335,14597.328917341261,6453.838824818136,0.0004239645262638715,26307.193315293185,2682.5871541549036,19290.956138275567,1967.1300738045682,0.7332958672965366,0.7332958672965366,32541.0512413242,32395.05729023726,1.005636511948643,0.8,4307.222287209603,4287.898129693729,1.005636511948643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.075199204352,3099.015535412006,7.632452073462787,5.017416666371903,-2.354023231265148,7.371439897637051,2.7817721512099784,3.5,0.794792043202851,0.6,0.00022853914497406733,1.0000366870206616,0.0002285307608613218,199.09058777867665,0.0,1.6949354964370528e-06,4.803447196902607,0.03881678464208848,7.729842112886166e-05,0.00015124072384520567,0.0005446596721794264,0.09226511385383517,0.09226511385383517,0.09226511385383517,0.09226381215859678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.14414272725,595.6486846120101,0.0,0.09226511385383517,0.0922651138543177,0.0922651138543177,0.3696885168650124,0.3696885168650124,0.5,10.013678243751308,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27713.42752780047,20996.95357649066,0.7576454971305069,0.7566809618728465,0.4889962256948408,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527146437430618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.83743851735,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5550404910362,260.5550404910362,-12.594959508963768,244.7086150045314,276.40146597811616,114695.63388644016,114725.06460751982,-29.430721079640026,0.0,nan,276.40146597811616,3.2514659781161868,270.0628957830759,-3.0871042169241036,263.7243255881782,-9.425674411821774,257.38575539343196,-15.764244606568013,251.0471851988836,-22.10281480111638,244.7086150045314,-28.44138499546858,1.0,1.0,25762.5980482374,25762.5980482374,275.82486812607675,2.674868126076774,275.82486812607675,275.82486812607675,81982.79696382818,81983.5820227505,-0.7850589223235147,0.0,8575.796259387458,8575.796259387458,0.9064700757575085,3619.2829326879446,275.82486812607675,2.674868126076774,1.0,0.002,0.12899332120831838,0.0048441186096841275,0.00019909592737280525,0.0018009040725824206,0.09954796368640262,0.09954796368640262,0.0,-4.477408027669938e-14,0.9999857781805058,0.9999857781805058,0.0,0.09226380167652284,1.312177794845673e-06,0.0,0.0,0.0,1599685.235231075,266.2649882568488,0.0,1.0,1285693.3396582757,2593.337909102055,,,,,,,,,,,,,,,,,,,3.0,14597.328917341261,1569.590131391053,0.3696885168650124,6.1796691888313084,2.7817721512099784
2535.0,-30.204080056929634,5.01734865783126,35.044516176384,27.663737127464287,5.012036289919823,-26.682468422247226,-40.1764334301464,1.4904246548261628,-6.885032711645351,-6.885032711641132,40.08904673915487,37646.003269879664,20608.161357453955,20608.161357453955,58254.16462733362,81992.41440718158,81983.63301923953,20608.161357453955,102591.79437669348,102591.79437669348,102591.79437669348,130305.25208482693,125801.06163558202,4504.1904492449075,0.0,94739.6002697812,50393.27565553791,49273.694015825866,27713.45770813345,76987.15172395931,20996.973846554472,1569.5920804437378,0.0,0.8766224497357487,2.6898238826836915,0.0014957518510113484,1.0,1.0,-6.885032711645351,329339.44444006664,1558376.2506224662,4.731823888486763,1558376.2506224662,4.731823888486763,0.7576454034601464,0.09226511759767397,3.6012725816638627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012725816638627,1.2847762045497775,1.2850698307190238,2.803034932395757,5939.294666774787,14597.315088649251,6453.836727689752,0.00042396552023805554,26307.256149438577,2682.5935614545824,19290.949869818483,1967.1294345998363,0.733293877561236,0.733293877561236,32541.022555532876,32395.05729023726,1.0056354038300186,0.8,4307.218490280032,4287.898129693729,1.0056354038300186,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.080173529059,3099.015535412006,7.632425718129204,5.01734865783126,-2.354056732249603,7.371405390080863,2.781780692605692,3.5,0.7947944836016262,0.6,0.0002285307608613218,1.000036994610986,0.0002285223067674813,199.09088127154703,0.0,1.6691979345111445e-06,4.730506946404583,0.03881845384002299,7.729569199767966e-05,0.00015123506886364214,0.0005446387068846805,0.09226511737610602,0.09226511737610602,0.09226511737610602,0.09226384111227941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.3427865231,595.6486201650515,0.0,0.09226511737610602,0.09226511759767397,0.09226511759767397,0.36968849093022943,0.36968849093022943,0.5,10.01363995751558,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27713.45770813345,20996.973846554472,0.7576454034601464,0.7566738517123792,0.4889907267236097,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527167553084326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.76449826686,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5548473322438,260.5548473322438,-12.595152667756167,244.70827150616742,276.4014231589286,114696.47923750342,114726.02788925816,-29.548651754728063,0.0,nan,276.4014231589286,3.251423158928617,270.06279282802075,-3.0872071719792302,263.72416249729724,-9.425837502702734,257.385532166714,-15.764467833286005,251.04690183633508,-22.103098163664896,244.70827150616742,-28.441728493832557,1.0,1.0,25762.5980482374,25762.5980482374,275.82485310415075,2.6748531041507704,275.82485310415075,275.82485310415075,81982.75462156298,81983.63301923953,-0.8783976765407715,0.0,8575.796259387458,8575.796259387458,0.9064703199586194,3619.278944572182,275.82485310415075,2.6748531041507704,1.0,0.002,0.12899460674816343,0.004844109544225192,0.00019909790298755265,0.0018009021138306023,0.09954895149377632,0.09954895149377632,0.0,1.681815494161687e-11,0.9999860668664475,0.9999860668664475,0.0,0.09226383205546825,1.285542205722593e-06,0.0,0.0,0.0,1599685.2105376727,266.2649672883546,0.0,1.0,1285693.4110845851,2593.3376208431905,,,,,,,,,,,,,,,,,,,2.0,14597.315088649251,1569.5920804437378,0.36968849093022943,6.1796691888313084,2.781780692605692
2536.0,-30.20443382087259,5.0172809461075785,35.044516652228324,27.66376450834798,5.012018597134856,-26.682788579063516,-40.176740766596026,1.490373355176137,-6.885051968409073,-6.885051968405658,40.08904607482325,37645.715866125895,20608.12554518461,20608.12554518461,58253.8414113105,81992.44540173648,81983.63711285833,20608.12554518461,102591.76265804294,102591.76265804294,102591.76265804294,130305.23434911307,125801.0611545945,4504.173194518579,0.0,94739.7323653383,50393.08908783307,49274.04808611693,27713.471691070146,76987.51977718707,20996.982576752216,1569.5932186163539,0.0,0.8766223465165617,2.6898219465357993,0.0014957518510113484,1.0,1.0,-6.885051968409073,329339.1932877504,1558376.221924484,4.731827409812408,1558376.221924484,4.731827409812408,0.7576453362036875,0.09226511540590822,3.6012668335476796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012668335476796,1.2847764619886775,1.2850700773545733,2.803029896713205,5939.2839967677255,14597.301189144267,6453.835838339702,0.0004239671047533393,26307.334819732954,2682.601583592048,19290.947211491668,1967.129163525941,0.7332915836469173,0.7332915836469173,32540.98100364165,32395.05729023726,1.0056337987004407,0.8,4307.21299035839,4287.898129693729,1.0056337987004407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0851306511086,3099.015535412006,7.63239844227248,5.0172809461075785,-2.3540890787756448,7.371370024883223,2.7817892044732173,3.5,0.7947969155637764,0.6,0.0002285223067674813,1.0000368823401395,0.0002285138786408827,199.09117387365654,0.0,1.6831329930539646e-06,4.769998902314936,0.03882013697301605,7.729299966856184e-05,0.00015122930709891947,0.0005446170879157353,0.09226511532560383,0.09226511532560383,0.09226511532560383,0.09226383074066402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.5253563671,595.6485607691744,0.0,0.09226511532560383,0.09226511540590822,0.09226511540590822,0.3696884676896438,0.3696884676896438,0.5,10.01360141874871,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27713.471691070146,20996.982576752216,0.7576453362036875,0.7566660360004515,0.48898465589069495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527188845769783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.80399022277,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5546555244416,260.5546555244416,-12.595344475558363,244.7079291965172,276.4013818529912,114697.4941769527,114726.83616056519,-29.34198361247858,0.0,nan,276.4013818529912,3.251381852991244,270.0626913213316,-3.0873086786683643,263.72400078985686,-9.425999210143118,257.38531025853746,-15.764689741462519,251.04661972741536,-22.103380272584616,244.7079291965172,-28.44207080348278,1.0,1.0,25762.5980482374,25762.5980482374,275.82483432473185,2.6748343247318758,275.82483432473185,275.82483432473185,81982.80719900642,81983.63711285833,-0.8299138519068947,0.0,8575.796259387458,8575.796259387458,0.9064706736881046,3619.273167715418,275.82483432473185,2.6748343247318758,1.0,0.002,0.12899590033304376,0.004844100679846978,0.0001990998917183915,0.0018009001146033483,0.09954994585919576,0.09954994585919576,0.0,6.32174000647634e-12,0.9999859796644234,0.9999859796644234,0.0,0.09226382181802821,1.2935878800069144e-06,0.0,0.0,0.0,1599685.187860072,266.2649480315909,0.0,1.0,1285693.4766801102,2593.33735611597,,,,,,,,,,,,,,,,,,,2.0,14597.301189144267,1569.5932186163539,0.3696884676896438,6.1796691888313084,2.7817892044732173
2537.0,-30.20478641581644,5.01721352861424,35.0445172120099,27.66380247138443,5.012010127146147,-26.68310676151311,-40.17704782364888,1.49033047209137,-6.885071406545876,-6.885071406534335,40.08904944808705,37645.42848648855,20608.090421450583,20608.090421450583,58253.51890793913,81992.47397387202,81983.69740781741,20608.090421450583,102591.787829268,102591.787829268,102591.787829268,130305.29074515961,125801.13403730668,4504.156707852936,0.0,94739.86381061,50392.90429105623,49274.39946617086,27713.502915891615,76987.90238206247,20997.00369352172,1569.5951817043185,0.0,0.8766222267773264,2.689819992153058,0.0014957518510113484,1.0,1.0,-6.885071406545876,329338.9397700621,1558376.3676418867,4.731831494720649,1558376.3676418867,4.731831494720649,0.7576452445310158,0.09226511940972099,3.601260761564102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601260761564102,1.284776680001076,1.285070284587971,2.803024694969624,5939.272974897269,14597.287299404712,6453.83512554668,0.00042396877268194175,26307.415675576493,2682.609828593505,19290.945080905625,1967.128946266628,0.733289248887154,0.733289248887154,32540.93711056853,32395.05729023726,1.0056321031326882,0.8,4307.207180551529,4287.898129693729,1.0056321031326882,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0900739019935,3099.015535412006,7.632371460730241,5.01721352861424,-2.354121440657825,7.371334969272065,2.781797692532959,3.5,0.7947993407237026,0.6,0.0002285138786408827,1.0000367605680798,0.00022850547864967818,199.0914655096306,0.0,1.6779656180743173e-06,4.755354561622615,0.038821814938634125,7.729030987360076e-05,0.00015122356876728194,0.0005445955044253031,0.09226511920690678,0.09226511920690678,0.09226511920690678,0.09226386649488748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.72283249686,595.6484967245102,0.0,0.09226511920690678,0.09226511940972099,0.09226511940972099,0.36968844307189774,0.36968844307189774,0.5,10.013563837683895,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27713.502915891615,20997.00369352172,0.7576452445310158,0.75665808660234,0.4889784930061897,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527210073835337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.789345882076,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55446576669766,260.55446576669766,-12.595534233302317,244.7075881452211,276.40134338881154,114698.57850132247,114727.60687520435,-29.028373881889536,0.0,nan,276.40134338881154,3.251343388811563,270.062592339734,-3.087407660265967,263.7238412908121,-9.42615870918786,257.38509024207264,-15.764909757927342,251.04633919353464,-22.103660806465342,244.7075881452211,-28.442411854778868,1.0,1.0,25762.5980482374,25762.5980482374,275.8248219174324,2.674821917432439,275.8248219174324,275.8248219174324,81982.86801774784,81983.69740781741,-0.8293900695716729,0.0,8575.796259387458,8575.796259387458,0.9064710473476227,3619.2670653719224,275.8248219174324,2.674821917432439,1.0,0.002,0.1289971619883631,0.004844091968629495,0.0001991018310930315,0.0018008981845227695,0.09955091554651575,0.09955091554651575,0.0,1.5615800753182585e-11,0.9999863257273046,0.9999863257273046,0.0,0.0922638577513179,1.2616584030808164e-06,0.0,0.0,0.0,1599685.1649688734,266.2649285934541,0.0,1.0,1285693.542893452,2593.337088895431,,,,,,,,,,,,,,,,,,,2.0,14597.287299404712,1569.5951817043185,0.36968844307189774,6.1796691888313084,2.781797692532959
2538.0,-30.2052025956987,5.017146348327925,35.044517874371124,27.66379346083852,5.011972785154704,-26.683485057058533,-40.177412785682804,1.490255246476592,-6.8850945880983545,-6.885094588094291,40.08905352727023,37645.129675841235,20608.062053432852,20608.062053432852,58253.19172927408,81992.47920832963,81983.75708571664,20608.062053432852,102591.81913914949,102591.81913914949,102591.81913914949,130305.35910183049,125801.21822758278,4504.140874247704,0.0,94739.99104377964,50392.74298127461,49274.72006945002,27713.539962681003,76988.26003213102,20997.02874915172,1569.5975118219137,0.0,0.8766220837619698,2.6898176613947973,0.0014957518510113484,1.0,1.0,-6.8850945880983545,329338.63742988434,1558376.5438540461,4.731836373695516,1558376.5438540461,4.731836373695516,0.7576451358226439,0.09226512729389612,3.6012565437061728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012565437061728,1.2847770492549522,1.2850706431335532,2.8030206064114838,5939.264311733184,14597.273421291975,6453.833262978265,0.0004239698864898776,26307.48181752127,2682.6165731948495,19290.939513563993,1967.1283785557753,0.733287193634621,0.733287193634621,32540.90662056522,32395.05729023726,1.0056309253192444,0.8,4307.203144811539,4287.898129693729,1.0056309253192444,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.095003115436,3099.015535412006,7.6323470209954705,5.017146348327925,-2.354156045843866,7.371302394171791,2.781806156499315,3.5,0.7948017589998042,0.6,0.00022850547864967818,1.00004339003746,0.00022849556421858732,199.09180973852634,0.0,1.6723665591738253e-06,4.739486828698621,0.0388234873051933,7.728711294824637e-05,0.0001512183657014318,0.0005445761290108344,0.09226512697354192,0.09226512697354192,0.09226512697354192,0.0922639084637091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.91877208144,595.6484332140785,0.0,0.09226512697354192,0.09226512729389612,0.09226512729389612,0.369688421927045,0.369688421927045,0.5,10.01352728342974,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27713.539962681003,20997.02874915172,0.7576451358226439,0.7566503218148084,0.48897234020005204,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527231231812578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.77347814915,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55426928110256,260.55426928110256,-12.595730718897414,244.7072368781843,276.40130168468124,114699.16355065849,114729.22112302486,-30.057572366372533,0.0,nan,276.40130168468124,3.251301684681266,270.06248872300466,-3.087511276995315,263.72367576150305,-9.426324238496932,257.38486280017764,-15.765137199822334,251.04604983906475,-22.103950160935227,244.7072368781843,-28.442763121815688,1.0,1.0,25762.5980482374,25762.5980482374,275.824805694748,2.674805694748045,275.824805694748,275.824805694748,81982.81913430993,81983.75708571664,-0.9379514067113632,0.0,8575.796259387458,8575.796259387458,0.9064713069072723,3619.2628264247037,275.824805694748,2.674805694748045,1.0,0.002,0.12899839008962152,0.004844082711006086,0.00019910371714934458,0.0018008963032930107,0.09955185857467229,0.09955185857467229,0.0,2.0442355273819768e-11,0.999986689400108,0.999986689400108,0.0,0.09226389918970272,1.2281041933896286e-06,0.0,0.0,0.0,1599685.137669257,266.2649054119016,0.0,1.0,1285693.621858221,2593.336770213382,,,,,,,,,,,,,,,,,,,2.0,14597.273421291975,1569.5975118219137,0.369688421927045,6.1796691888313084,2.781806156499315
2539.0,-30.205612065845997,5.017079449875312,35.044518471950816,27.663796115107857,5.011952960963205,-26.683855562630665,-40.17776964521033,1.490196458088911,-6.885114315005808,-6.885114314991169,40.089052981099904,37644.83066004235,20608.02796092093,20608.02796092093,58252.85862096328,81992.47160495882,81983.75990086311,20608.02796092093,102591.78786178403,102591.78786178403,102591.78786178403,130305.34221635213,125801.21775904247,4504.124457309661,0.0,94740.11064377449,50392.5695302299,49275.04568171621,27713.5543545681,76988.6000362843,20997.037752463304,1569.5986787611794,0.0,0.8766219775058669,2.68981567798053,0.0014957518510113484,1.0,1.0,-6.885114315005808,329338.38014631567,1558376.5202595447,4.731839998627558,1558376.5202595447,4.731839998627558,0.757645067241341,0.09226512708504891,3.601252701401168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601252701401168,1.2847773447423412,1.2850709259499666,2.8030169711027946,5939.256608950296,14597.258257607808,6453.830364724924,0.00042397068874539586,26307.5430965767,2682.6228219194836,19290.930850490804,1967.1274951681569,0.7332851562638344,0.7332851562638344,32540.878845348387,32395.05729023726,1.0056298523768725,0.8,4307.199468408091,4287.898129693729,1.0056298523768725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.099908559037,3099.015535412006,7.632320528435122,5.017079449875312,-2.354188429930449,7.371267879805761,2.7818145796606335,3.5,0.7948041656173238,0.6,0.00022849556421858732,1.0000426906241915,0.0002284858100167388,199.09214841872253,0.0,1.9738820284069763e-06,5.593981668505371,0.0388254611872217,7.728398711590955e-05,0.00015121157710267777,0.0005445511005241493,0.0922651269939431,0.0922651269939431,0.0922651269939431,0.09226389784172644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.0938947651,595.6483762454445,0.0,0.0922651269939431,0.09226512708504891,0.09226512708504891,0.36968840454129914,0.36968840454129914,0.5,10.013490408036573,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27713.5543545681,20997.037752463304,0.757645067241341,0.7566426535033631,0.48896629685824333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45272562053732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.62797298896,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5540694934178,260.5540694934178,-12.595930506582192,244.70687857102087,276.4012604164987,114700.05779357672,114730.62050835154,-30.56271477480651,0.0,nan,276.4012604164987,3.2512604164987238,270.06238404700775,-3.0876159529922234,263.7235076777039,-9.426492322296099,257.38463130858776,-15.76536869141222,251.04575493968804,-22.10424506031194,244.70687857102087,-28.44312142897911,1.0,1.0,25762.5980482374,25762.5980482374,275.8247862961177,2.674786296117702,275.8247862961177,275.8247862961177,81982.82539897578,81983.75990086311,-0.9345018873282243,0.0,8575.796259387458,8575.796259387458,0.9064715433559495,3619.2589649081738,275.8247862961177,2.674786296117702,1.0,0.002,0.1289996281031576,0.004844073984173398,0.00019910561991560473,0.0018008943868385655,0.09955280995780236,0.09955280995780236,0.0,6.754170139844362e-12,0.9999865819696323,0.9999865819696323,0.0,0.09226388906877181,1.2380162771064821e-06,0.0,0.0,0.0,1599685.114437977,266.26488568499417,0.0,1.0,1285693.6890551997,2593.336499023213,,,,,,,,,,,,,,,,,,,2.0,14597.258257607808,1569.5986787611794,0.36968840454129914,6.1796691888313084,2.7818145796606335
2540.0,-30.205956324773247,5.017012788974127,35.0445190929667,27.66382520729678,5.011929609368451,-26.684167731356116,-40.178076387941815,1.4901410154947632,-6.8851372131124435,-6.88513721308109,40.08905485415567,37644.57331152644,20607.999617840127,20607.999617840127,58252.572929366564,81992.51979641872,81983.78856231405,20607.999617840127,102591.78818015417,102591.78818015417,102591.78818015417,130305.36992362782,125801.2614487835,4504.108474844329,0.0,94740.25298131147,50392.390423019664,49275.40284254645,27713.581743473653,76988.9845860201,20997.05588409162,1569.6005420070667,0.0,0.876621844529361,2.6898133757238933,0.0014957518510113484,1.0,1.0,-6.8851372131124435,329338.0815033182,1558376.6011710858,4.731844535128212,1558376.6011710858,4.731844535128212,0.7576449727230322,0.09226513206913463,3.601246547672828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601246547672828,1.2847776242472297,1.2850711929860916,2.8030115715806088,5939.24516801071,14597.243214469334,6453.82934975336,0.0004239723784114782,26307.6275748279,2682.6314363037227,19290.927816672876,1967.127185804824,0.73328268624006,0.73328268624006,32540.834361324814,32395.05729023726,1.0056281339823485,0.8,4307.193580381416,4287.898129693729,1.0056281339823485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1047983032686,3099.015535412006,7.6322962096841875,5.017012788974127,-2.3542227045820905,7.371235493556218,2.7818229758746416,3.5,0.7948065645356118,0.6,0.0002284858100167388,1.0000358918080718,0.00022847760954222842,199.09243316232266,0.0,1.941985002132228e-06,5.503585496042734,0.038827403172223836,7.728130036400956e-05,0.00015120450965272925,0.000544524718379454,0.0922651318387496,0.0922651318387496,0.0922651318387496,0.09226391440079876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.2790112014,595.6483161459659,0.0,0.0922651318387496,0.09226513206913463,0.09226513206913463,0.36968838551980304,0.36968838551980304,0.5,10.01345388611616,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,27713.581743473653,20997.05588409162,0.7576449727230322,0.7566351633626331,0.48896051186992867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527280776385194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.537576816496,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5538726116306,260.5538726116306,-12.596127388369382,244.70652573542563,276.4012194885352,114701.12933694008,114731.2475202838,-30.118183343736483,0.0,nan,276.4012194885352,3.2512194885352415,270.06228073751055,-3.087719262489429,263.7233419866669,-9.426658013333054,257.3844032360368,-15.765596763963174,251.04546448560842,-22.104535514391557,244.70652573542563,-28.44347426457435,1.0,1.0,25762.5980482374,25762.5980482374,275.82476674016067,2.674766740160692,275.82476674016067,275.82476674016067,81982.879160533,81983.78856231405,-0.9094017810421064,0.0,8575.796259387458,8575.796259387458,0.9064719220453503,3619.2527804111924,275.82476674016067,2.674766740160692,1.0,0.002,0.12900085496024302,0.004844064793107983,0.00019910750416700834,0.0018008925112644645,0.09955375208350417,0.09955375208350417,0.0,1.543147293975311e-11,0.9999867028916766,0.9999867028916766,0.0,0.09226390520967903,1.2268594555987668e-06,0.0,0.0,0.0,1599685.0874721452,266.26486278688753,0.0,1.0,1285693.767054427,2593.3361842379463,,,,,,,,,,,,,,,,,,,2.0,14597.243214469334,1569.6005420070667,0.36968838551980304,6.1796691888313084,2.7818229758746416
2541.0,-30.20630366664419,5.0169463683054465,35.04451971656095,27.663848047982924,5.011905935654703,-26.684482706405813,-40.1783790794201,1.4900849750379714,-6.885159702011265,-6.885159701975576,40.089056170154734,37644.293798476436,20607.970756783146,20607.970756783146,58252.26455525958,81992.55669526427,81983.81028762054,20607.970756783146,102591.78104440369,102591.78104440369,102591.78104440369,130305.38732655473,125801.29480774741,4504.092518807315,0.0,94740.38658640899,50392.20836516314,49275.753579162054,27713.60628215104,76989.35986131309,20997.071997308958,1569.6022589675806,0.0,0.876621715942077,2.6898111146119645,0.0014957518510113484,1.0,1.0,-6.885159702011265,329337.7881975213,1558376.6580204563,4.731848921891148,1558376.6580204563,4.731848921891148,0.7576448832944608,0.09226513613114079,3.6012408249865966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012408249865966,1.284777903340637,1.285071461606934,2.8030065084578193,5939.234439861077,14597.229464079963,6453.82855437806,0.00042397398647267694,26307.706479685818,2682.6394823600126,19290.92543924288,1967.1269433744328,0.7332803965309128,0.7332803965309128,32540.79299320144,32395.05729023726,1.0056265359539436,0.8,4307.188104783789,4287.898129693729,1.0056265359539436,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.10966484211,3099.015535412006,7.632271764779674,5.0169463683054465,-2.354256659479674,7.37120302778512,2.7818313322525765,3.5,0.7948089520721647,0.6,0.00022847760954222842,1.0000362133386507,0.000228469335904796,199.09272045661862,0.0,1.6326524233576088e-06,4.626936967795463,0.038829035824647196,7.727864918158794e-05,0.00015119896036064047,0.0005445038687462686,0.09226513593280213,0.09226513593280213,0.09226513593280213,0.09226392423404688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.46060049086,595.6482571660233,0.0,0.09226513593280213,0.09226513613114079,0.09226513613114079,0.3696883675643701,0.3696883675643701,0.5,10.013417537121738,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,27713.60628215104,20997.071997308958,0.7576448832944608,0.7566274698243225,0.48895449794995083,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527301434339033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.66092828825,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.553677797835,260.553677797835,-12.59632220216497,244.70617684110778,276.4011787552766,114702.15951168432,114731.96134106095,-29.80182937664989,0.0,nan,276.4011787552766,3.2511787552766123,270.06217837202905,-3.087821627970925,263.7231779889766,-9.426822011023376,257.3841776061233,-15.765822393876704,251.04517722349638,-22.104822776503596,244.70617684110778,-28.4438231588922,1.0,1.0,25762.5980482374,25762.5980482374,275.82474678459437,2.67474678459439,275.82474678459437,275.82474678459437,81982.92113669786,81983.81028762054,-0.8891509226814378,0.0,8575.796259387458,8575.796259387458,0.9064722742089786,3619.2470291115296,275.82474678459437,2.67474678459439,1.0,0.002,0.12900207594915866,0.004844055673575288,0.00019910937952808801,0.0018008906347337721,0.09955468976404401,0.09955468976404401,0.0,1.4261859922204412e-11,0.9999867665007388,0.9999867665007388,0.0,0.09226391514052996,1.2209906108249845e-06,0.0,0.0,0.0,1599685.0609882085,266.2648402979887,0.0,1.0,1285693.843659733,2593.33587507824,,,,,,,,,,,,,,,,,,,2.0,14597.229464079963,1569.6022589675806,0.3696883675643701,6.1796691888313084,2.7818313322525765
2542.0,-30.206649422555344,5.01688019335317,35.04452034478351,27.663853496219986,5.011881694082028,-26.684796310878255,-40.178681596275396,1.490028582039628,-6.8851817070561765,-6.885181707070011,40.089057550641236,37644.03735010145,20607.941264876656,20607.941264876656,58251.9786149781,81992.57082303181,81983.83391645337,20607.941264876656,102591.77518133003,102591.77518133003,102591.77518133003,130305.4058689404,125801.32921719199,4504.076651748418,0.0,94740.5025895574,50392.05340268422,49276.054652081315,27713.63068761038,76989.6853396917,20997.088047648922,1569.6039577825095,0.0,0.8766215897647027,2.6898089021498595,0.0014957518510113484,1.0,1.0,-6.8851817070561765,329337.501202467,1558376.7176528005,4.731853226440666,1558376.7176528005,4.731853226440666,0.7576447952391836,0.09226514018499693,3.6012367833215646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012367833215646,1.2847781842344441,1.2850717319345801,2.8030027498228574,5939.226475764616,14597.215640453656,6453.826373456243,0.00042397493940601183,26307.768216833123,2682.6457777970177,19290.918920321623,1967.126278629463,0.7332784279275448,0.7332784279275448,32540.763776827123,32395.05729023726,1.0056254073413893,0.8,4307.184237624806,4287.898129693729,1.0056254073413893,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.114508877235,3099.015535412006,7.632247149935088,5.01688019335317,-2.3542902455732424,7.371170438926413,2.781839649999148,3.5,0.7948113285711852,0.6,0.000228469335904796,1.000036048088319,0.00022846110031887425,199.09300643985964,0.0,1.6472209844920473e-06,4.668224270050462,0.03883068304563169,7.727599961265133e-05,0.00015119333629214467,0.0005444830040483786,0.0922651399972815,0.0922651399972815,0.0922651399972815,0.0922639349228845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.6415397571,595.6481984005881,0.0,0.0922651399972815,0.09226514018499693,0.09226514018499693,0.36968834995446026,0.36968834995446026,0.5,10.013381387655272,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27713.63068761038,20997.088047648922,0.7576447952391836,0.7566205571299632,0.4889490999217557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527322277348067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.7022155905,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5534847685912,260.5534847685912,-12.596515231408773,244.70583144025977,276.4011380976426,114703.21453652011,114732.74337210735,-29.528835587256868,0.0,nan,276.4011380976426,3.251138097642638,270.06207676574815,-3.087923234251832,263.7230154340585,-9.426984565941495,257.3839541025548,-15.766045897445167,251.04489277128363,-22.10510722871635,244.70583144025977,-28.444168559740206,1.0,1.0,25762.5980482374,25762.5980482374,275.8247275347931,2.674727534793135,275.8247275347931,275.8247275347931,81982.93264971457,81983.83391645337,-0.9012667388014961,0.0,8575.796259387458,8575.796259387458,0.9064725229255167,3619.2429672381722,275.8247275347931,2.674727534793135,1.0,0.002,0.1290032901603279,0.004844046672598235,0.00019911124462544316,0.001800888769703619,0.09955562231272158,0.09955562231272158,0.0,1.4329062242302015e-11,0.9999868399660095,0.9999868399660095,0.0,0.09226392597261596,1.2142123809769277e-06,0.0,0.0,0.0,1599685.0350740713,266.2648182929438,0.0,1.0,1285693.9186168497,2593.3355725702713,,,,,,,,,,,,,,,,,,,2.0,14597.215640453656,1569.6039577825095,0.36968834995446026,6.1796691888313084,2.781839649999148
2543.0,-30.2069940445375,5.016814261026844,35.04452097112811,27.663874450977914,5.011858478455123,-26.685108792224664,-40.17898397343231,1.4899732257724028,-6.885203802783678,-6.885203802788756,40.089058752910375,37643.76963783077,20607.912142971545,20607.912142971545,58251.68178080231,81992.60485293048,81983.85452349021,20607.912142971545,102591.76666646176,102591.76666646176,102591.76666646176,130305.42111896367,125801.36027732819,4504.060841635477,0.0,94740.63338274352,50391.88217434761,49276.390231551006,27713.654452501916,76990.04468405292,20997.10363030621,1569.6056284960653,0.0,0.8766214637741828,2.6898066805716496,0.0014957518510113484,1.0,1.0,-6.885203802783678,329337.2130249057,1558376.7695880977,4.7318575246164105,1558376.7695880977,4.7318575246164105,0.7576447078205757,0.09226514416280249,3.6012313083743686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012313083743686,1.2847784601999153,1.28507199738165,2.8029978863546687,5939.216170659125,14597.201837021348,6453.825347592931,0.00042397644439069477,26307.844531516737,2682.653559729035,19290.915853947532,1967.1259659463256,0.7332761842513194,0.7332761842513194,32540.724199537173,32395.05729023726,1.0056238784927367,0.8,4307.178999066774,4287.898129693729,1.0056238784927367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1193316053245,3099.015535412006,7.632222732437291,5.016814261026844,-2.354323818497816,7.37113807952466,2.781847931169054,3.5,0.7948136946197296,0.6,0.00022846110031887425,1.0000359299658375,0.0002284528920142687,199.09329148592298,0.0,1.6396475609542602e-06,4.6467611877443735,0.038832322693192645,7.727335135118184e-05,0.00015118774896769242,0.0005444620550250985,0.0922651439685534,0.0922651439685534,0.0922651439685534,0.09226394366667882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.8209408716,595.6481401265424,0.0,0.0922651439685534,0.09226514416280249,0.09226514416280249,0.3696883327983816,0.3696883327983816,0.5,10.013345378507655,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27713.654452501916,20997.10363030621,0.7576447078205757,0.7566131701813141,0.48894334056189975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527343025244883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.6807525082,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55329339578714,260.55329339578714,-12.59670660421284,244.7054891028881,276.4010976893999,114704.21375043332,114733.48919020123,-29.275439767917987,0.0,nan,276.4010976893999,3.2510976893998986,270.06197597169546,-3.088024028304517,263.7228542541678,-9.42714574583215,257.3837325368346,-15.766267463165377,251.0446108197371,-22.105389180262875,244.7054891028881,-28.444510897111883,1.0,1.0,25762.5980482374,25762.5980482374,275.8247078420042,2.6747078420042385,275.8247078420042,275.8247078420042,81982.97183680105,81983.85452349021,-0.8826866891613463,0.0,8575.796259387458,8575.796259387458,0.9064728598434053,3619.2374649162402,275.8247078420042,2.6747078420042385,1.0,0.002,0.12900449969119923,0.004844037669961533,0.00019911310246174704,0.00180088691015682,0.09955655123087352,0.09955655123087352,0.0,1.2618566781752438e-11,0.9999868906763641,0.9999868906763641,0.0,0.09226393462916735,1.2095336351386717e-06,0.0,0.0,0.0,1599685.0090531367,266.2647961972163,0.0,1.0,1285693.993882855,2593.3352688157547,,,,,,,,,,,,,,,,,,,2.0,14597.201837021348,1569.6056284960653,0.3696883327983816,6.1796691888313084,2.781847931169054
2544.0,-30.207337414753095,5.016748571930257,35.04452160405017,27.663878083135955,5.011834513054236,-26.685420221946238,-40.17928614104164,1.4899173198927,-6.885225743131912,-6.885225743162768,40.08906019529985,37643.52335381102,20607.8829632796,20607.8829632796,58251.406317090616,81992.61636815518,81983.87873496502,20607.8829632796,102591.76169824462,102591.76169824462,102591.76169824462,130305.44075375165,125801.39560793524,4504.045145816417,0.0,94740.7467619075,50391.73744632821,49276.67701731032,27713.67905550703,76990.35607281735,20997.119827316343,1569.6073350884235,0.0,0.876621337713847,2.689804474617226,0.0014957518510113484,1.0,1.0,-6.885225743131912,329336.9268740329,1558376.8318955926,4.731861825174714,1558376.8318955926,4.731861825174714,0.7576446196573807,0.09226514850297174,3.6012274789013605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012274789013605,1.2847787386802763,1.285072265379232,2.8029942981470404,5939.208567677733,14597.18804478022,6453.823003650749,0.000423977314439557,26307.903990227915,2682.6596228302137,19290.908847747494,1967.1252515127485,0.7332742606523542,0.7332742606523542,32540.69651704136,32395.05729023726,1.0056228091336288,0.8,4307.175334936133,4287.898129693729,1.0056228091336288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1241327220137,3099.015535412006,7.632198354712179,5.016748571930257,-2.3543572260185286,7.371105797948785,2.7818561752395343,3.5,0.7948160500684384,0.6,0.0002284528920142687,1.000035799556447,0.0002284447137948422,199.09357549733457,0.0,1.6342183814365824e-06,4.631374892991275,0.03883395691157408,7.727070500878071e-05,0.000151182187005488,0.0005444414461645676,0.09226514830496087,0.09226514830496087,0.09226514830496087,0.09226395504788533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.0004815462,595.6480818188875,0.0,0.09226514830496087,0.09226514850297174,0.09226514850297174,0.36968831586063405,0.36968831586063405,0.5,10.013309581262382,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,27713.67905550703,20997.119827316343,0.7576446196573807,0.7566065321479555,0.4889381641280869,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527363705153988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.66536621344,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55310342388924,260.55310342388924,-12.596896576110737,244.70514948140053,276.4010573670945,114705.23931395767,114734.30044864539,-29.06113468773005,0.0,nan,276.4010573670945,3.2510573670945178,270.06187578955235,-3.0881242104476314,263.722694212194,-9.427305787805949,257.3835126350118,-15.766487364988166,251.04433105808224,-22.10566894191774,244.70514948140053,-28.444850518599452,1.0,1.0,25762.5980482374,25762.5980482374,275.8246887248636,2.6746887248636426,275.8246887248636,275.8246887248636,81982.9806056645,81983.87873496502,-0.8981293005199404,0.0,8575.796259387458,8575.796259387458,0.9064730955018141,3619.2336162958673,275.8246887248636,2.6746887248636426,1.0,0.002,0.12900570210143206,0.00484402873109356,0.00019911494937093575,0.0018008850638540396,0.09955747468546787,0.09955747468546787,0.0,1.3224975368292258e-11,0.9999869678544213,0.9999869678544213,0.0,0.09226394609012462,1.2024128471296397e-06,0.0,0.0,0.0,1599684.9832151763,266.26477425686807,0.0,1.0,1285694.06861957,2593.3349671973606,,,,,,,,,,,,,,,,,,,2.0,14597.18804478022,1569.6073350884235,0.36968831586063405,6.1796691888313084,2.7818561752395343
