time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2545.0,-30.207679676870757,5.016683122579951,35.04452223574391,27.66391667481514,5.011811471848128,-26.685730562018197,-40.17958436217157,1.489862356590507,-6.885247795442979,-6.885247795347246,40.08906142569279,37643.23182462619,20607.854185658005,20607.854185658005,58251.0860102842,81992.67502223984,81983.89941747459,20607.854185658005,102591.75360313259,102591.75360313259,102591.75360313259,130305.45646174847,125801.4269574181,4504.029504330376,0.0,94740.89540328224,50391.535631229635,49277.066413391774,27713.70285861589,76990.76927200766,20997.135441401,1569.609006364178,0.0,0.8766212118533712,2.689802257407131,0.0014957518510113484,1.0,1.0,-6.885247795442979,329336.6392631127,1558376.8850466378,4.731866118915557,1558376.8850466378,4.731866118915557,0.7576445323282817,0.09226515271871216,3.601220313082817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601220313082817,1.284779012689201,1.2850725289430063,2.802988122871823,5939.195483010561,14597.17426612875,6453.823349552335,0.00042397947493647844,26307.99761378095,2682.6691697757083,19290.90988167048,1967.1253569435517,0.7332716904142221,0.7332716904142221,32540.644716753988,32395.05729023726,1.0056208081185263,0.8,4307.168478508828,4287.898129693729,1.0056208081185263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1289125689514,3099.015535412006,7.6321741861025885,5.016683122579951,-2.3543906345457346,7.371073757125686,2.781864382797109,3.5,0.7948183950848883,0.6,0.0002284447137948422,1.000035684125108,0.00022843656223597617,199.0938585929196,0.0,1.6282309468259642e-06,4.6144065033047825,0.03883558514252091,7.72680933112598e-05,0.00015117662048358242,0.000544420316548689,0.09226515252099653,0.09226515252099653,0.09226515252099653,0.09226396398790739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.1783198637,595.648024054355,0.0,0.09226515252099653,0.09226515271871216,0.09226515271871216,0.36968829942956977,0.36968829942956977,0.5,10.013273924517328,-9.57243173616007e-11,-9.57243173616007e-11,-9.57243173616007e-11,-9.57243173616007e-11,-9.57243173616007e-11,-9.57243173616007e-11,27713.70285861589,20997.135441401,0.7576445323282817,0.7565983112142141,0.4889317535149313,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527384310003657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.64839782376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55291478293265,260.55291478293265,-12.597085217067331,244.70481228179176,276.40101728478805,114706.15264285161,114735.01017379184,-28.85753094025118,0.0,nan,276.40101728478805,3.2510172847880767,270.0617762837813,-3.0882237162186925,263.7225352829738,-9.427464717026169,257.3832942823265,-15.76670571767346,251.04405328193442,-22.105946718065553,244.70481228179176,-28.445187718208217,1.0,1.0,25762.5980482374,25762.5980482374,275.82466908440966,2.674669084409686,275.82466908440966,275.82466908440966,81983.04839986497,81983.89941747459,-0.8510176096169744,0.0,8575.796259387458,8575.796259387458,0.9064735364722659,3619.226414648231,275.82466908440966,2.674669084409686,1.0,0.002,0.1290068998276044,0.004844019787308569,0.00019911678900457597,0.0018008832232561372,0.09955839450228798,0.09955839450228798,0.0,1.2260713277978397e-11,0.9999870186177454,0.9999870186177454,0.0,0.09226395498949594,1.1977292162192042e-06,0.0,0.0,0.0,1599684.957245357,266.264752204557,0.0,1.0,1285694.143737663,2593.334664039877,,,,,,,,,,,,,,,,,,,2.0,14597.17426612875,1569.609006364178,0.36968829942956977,6.1796691888313084,2.781864382797109
2546.0,-30.208020844082807,5.016617961305706,35.04452291110811,27.66395107554274,5.01180268917881,-26.686038490758644,-40.179882234055526,1.489820335233829,-6.8852663339909554,-6.885266334001494,40.089063947367315,37642.95887922364,20607.819612961262,20607.819612961262,58250.7784921849,81992.70117030875,81983.9469987581,20607.819612961262,102591.76661171936,102591.76661171936,102591.76661171936,130305.49574852461,125801.48159118308,4504.014157341527,0.0,94741.02162102151,50391.36248497329,49277.399040053584,27713.729136805247,76991.12817685882,20997.153075464117,1569.6107094874556,0.0,0.8766211003287763,2.689800393483177,0.0014957518510113484,1.0,1.0,-6.8852663339909554,329336.3974795895,1558376.9939762468,4.731869923587254,1558376.9939762468,4.731869923587254,0.7576444502222844,0.09226515723531789,3.601214649133383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601214649133383,1.284779226100091,1.2850727319291528,2.8029832487755604,5939.185155385456,14597.1604982305,6453.822350293973,0.0004239809875491216,26308.07403935795,2682.6769630157037,19290.906894820368,1967.125052369603,0.7332694467090364,0.7332694467090364,32540.603773167266,32395.05729023726,1.0056192264920463,0.8,4307.16305910403,4287.898129693729,1.0056192264920463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.133670770316,3099.015535412006,7.632147932543686,5.016617961305706,-2.354421780851049,7.371039742156755,2.781872553196317,3.5,0.794820729484662,0.6,0.00022843656223597617,1.0000355700682735,0.0002284284370208757,199.09414078358282,0.0,1.622925308185955e-06,4.599370323398996,0.038837208067829095,7.726548475376062e-05,0.00015117107748221554,0.0005443994987542323,0.09226515708663915,0.09226515708663915,0.09226515708663915,0.09226398842686769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.35950665246,595.6479652643881,0.0,0.09226515708663915,0.09226515723531789,0.09226515723531789,0.3696882832209183,0.3696882832209183,0.5,10.013238868373135,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27713.729136805247,20997.153075464117,0.7576444502222844,0.7565907900242109,0.48892592913761146,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527404848414542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.63336164385,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55272862670745,260.55272862670745,-12.597271373292529,244.70447738247077,276.40097987165643,114707.24493934413,114735.72236686051,-28.477427516381816,0.0,nan,276.40097987165643,3.2509798716564546,270.06167937342144,-3.088320626578536,263.7223788753648,-9.427621124635152,257.38307837747976,-15.766921622520215,251.04377787985146,-22.106222120148516,244.70447738247077,-28.445522617529207,1.0,1.0,25762.5980482374,25762.5980482374,275.82465609407797,2.6746560940779887,275.82465609407797,275.82465609407797,81983.10645853973,81983.9469987581,-0.8405402183707338,0.0,8575.796259387458,8575.796259387458,0.906473885020402,3619.22072237905,275.82465609407797,2.6746560940779887,1.0,0.002,0.12900807677546638,0.004844011569551753,0.0001991185980027628,0.0018008814160412273,0.09955929900138138,0.09955929900138138,0.0,1.4043989929324319e-11,0.9999872438497064,0.9999872438497064,0.0,0.09226398028710533,1.1769482125576002e-06,0.0,0.0,0.0,1599684.9354135005,266.264733666009,0.0,1.0,1285694.2068866137,2593.334409186859,,,,,,,,,,,,,,,,,,,2.0,14597.1604982305,1569.6107094874556,0.3696882832209183,6.1796691888313084,2.781872553196317
2547.0,-30.208360259785884,5.0165530157046385,35.044523670335494,27.663948176801227,5.011767467272137,-26.686347487085857,-40.18018024563787,1.4897546939913286,-6.885289829802559,-6.885289829796301,40.08906771861178,37642.710475339976,20607.793871194877,20607.793871194877,58250.50434653486,81992.72544420118,81983.99855563576,20607.793871194877,102591.79242683064,102591.79242683064,102591.79242683064,130305.55724786862,125801.55780323123,4503.999444637397,0.0,94741.14159531062,50391.20935191803,49277.702492658434,27713.76482103799,76991.46731369643,20997.17713708861,1569.6129810005002,0.0,0.8766209567701444,2.689798031141755,0.0014957518510113484,1.0,1.0,-6.885289829802559,329336.09104261943,1558377.1568853636,4.731874821103934,1558377.1568853636,4.731874821103934,0.7576443428988506,0.09226516689447577,3.601210633618239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601210633618239,1.2847795499517352,1.2850730454151267,2.8029794167828435,5939.177035852715,14597.146740858123,6453.820274562347,0.00042398198140349344,26308.136689056006,2682.6833515069884,19290.900690319628,1967.1244196866035,0.733267464675463,0.733267464675463,32540.57474578299,32395.05729023726,1.0056181051817032,0.8,4307.1592169602845,4287.898129693729,1.0056181051817032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.138416049535,3099.015535412006,7.632124986149904,5.0165530157046385,-2.354455929103194,7.371008944807833,2.7818807014162195,3.5,0.7948230575474913,0.6,0.0002284284370208757,1.0000353875515775,0.0002284203537838248,199.0944215262172,0.0,1.617682719107597e-06,4.58451282595093,0.0388388257505482,7.726287505435582e-05,0.0001511655619665199,0.0005443790291907082,0.09226516657531761,0.09226516657531761,0.09226516657531761,0.0922640258084028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.5427147011,595.6479058784859,0.0,0.09226516657531761,0.09226516689447577,0.09226516689447577,0.3696882690808022,0.3696882690808022,0.5,10.013204646308735,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27713.76482103799,20997.17713708861,0.7576443428988506,0.7565838966180134,0.488920549104063,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527425321177745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.618504146405,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55254225910136,260.55254225910136,-12.59745774089862,244.70414442738067,276.4009400915306,114708.09170088767,114736.60146403794,-28.50976315027079,0.0,nan,276.4009400915306,3.2509400915305946,270.06158095831404,-3.0884190416859383,263.722221825248,-9.42777817475195,257.38286269237545,-15.767137307624523,251.0435035597595,-22.106496440240477,244.70414442738067,-28.44585557261931,1.0,1.0,25762.5980482374,25762.5980482374,275.82463861018874,2.674638610188765,275.82463861018874,275.82463861018874,81983.08524233275,81983.99855563576,-0.9133133030118188,0.0,8575.796259387458,8575.796259387458,0.9064741321270616,3619.21668678633,275.82463861018874,2.674638610188765,1.0,0.002,0.12900922686282298,0.004844002580151359,0.00019912036351796744,0.001800879655647501,0.09956018175898372,0.09956018175898372,0.0,1.916546825755927e-11,0.9999875349493864,0.9999875349493864,0.0,0.09226401680450055,1.1500899752105942e-06,0.0,0.0,0.0,1599684.9077437345,266.2647101701974,0.0,1.0,1285694.2869217722,2593.3340861854595,,,,,,,,,,,,,,,,,,,2.0,14597.146740858123,1569.6129810005002,0.3696882690808022,6.1796691888313084,2.7818807014162195
2548.0,-30.208698852874157,5.01648833001582,35.044524364231044,27.663957222271733,5.01174748926178,-26.68665421866208,-40.18047790797425,1.4897028548145639,-6.885309921344231,-6.885309921332354,40.08906735040918,37642.46389749828,20607.762438732676,20607.762438732676,58250.22633623096,81992.73779993552,81984.00024346057,20607.762438732676,102591.76268219325,102591.76268219325,102591.76268219325,130305.54256759051,125801.5584083783,4503.984159212216,0.0,94741.25484949914,50391.06347050421,49277.99042110547,27713.779885397256,76991.77030650273,20997.186607883476,1569.6141871169605,0.0,0.8766208478259314,2.6897960110775045,0.0014957518510113484,1.0,1.0,-6.885309921344231,329335.82900498965,1558377.1409798365,4.73187853774703,1558377.1409798365,4.73187853774703,0.7576442728026126,0.09226516897976529,3.6012066120057313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012066120057313,1.2847798091500158,1.2850732942868983,2.8029757210990236,5939.1692051421705,14597.133007202068,6453.8180678457065,0.00042398290888133016,26308.1975173682,2682.689554268604,19290.894094295916,1967.1237470793715,0.7332655185350655,0.7332655185350655,32540.545674315574,32395.05729023726,1.0056169821687055,0.8,4307.155368981575,4287.898129693729,1.0056169821687055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1431359664302,3099.015535412006,7.632100003971377,5.01648833001582,-2.354487897544516,7.370976227560336,2.781888806095407,3.5,0.7948253731701163,0.6,0.0002284203537838248,1.0000353018821864,0.0002284122904000592,199.09470158913567,0.0,1.609327404707368e-06,4.560833864940681,0.03884043507795291,7.726026849466257e-05,0.00015116008528916224,0.0005443586986146814,0.09226516888089158,0.09226516888089158,0.09226516888089158,0.09226401594803582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.7076668582,595.6478522255044,0.0,0.09226516888089158,0.09226516897976529,0.09226516897976529,0.3696882579510809,0.3696882579510809,0.5,10.01317005922899,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27713.779885397256,20997.186607883476,0.7576442728026126,0.7565773082543491,0.48891542235805685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527445688891119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.59482518539,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5523571791405,260.5523571791405,-12.597642820859505,244.70381334369824,276.40090101528193,114709.09989749668,114737.41268187671,-28.31278438000738,0.0,nan,276.40090101528193,3.250901015281954,270.06148348059406,-3.088516519405914,263.7220659460312,-9.427934053968784,257.38264841167074,-15.767351588329234,251.04323087756669,-22.106769122433292,244.70381334369824,-28.446186656301734,1.0,1.0,25762.5980482374,25762.5980482374,275.8246187154653,2.6746187154653285,275.8246187154653,275.8246187154653,81983.11101605016,81984.00024346057,-0.8892274104146054,0.0,8575.796259387458,8575.796259387458,0.9064743796088384,3619.21264506576,275.8246187154653,2.6746187154653285,1.0,0.002,0.12901038835432918,0.0048439941120742465,0.00019912214802530432,0.0018008778599037185,0.09956107401265216,0.09956107401265216,0.0,7.929022889652249e-12,0.9999874113593895,0.9999874113593895,0.0,0.09226400748671214,1.1614930531523166e-06,0.0,0.0,0.0,1599684.8840829905,266.26469007865575,0.0,1.0,1285694.3553607534,2593.3338099833036,,,,,,,,,,,,,,,,,,,2.0,14597.133007202068,1569.6141871169605,0.3696882579510809,6.1796691888313084,2.781888806095407
2549.0,-30.20903621377334,5.016423870346912,35.04452507302193,27.663978246878855,5.011723303423601,-26.686960262039783,-40.18077169368041,1.4896473512638475,-6.885332452879936,-6.885332452882628,40.0890691695009,37642.19223752038,20607.735453555226,20607.735453555226,58249.9276910756,81992.77492708674,81984.02642470555,20607.735453555226,102591.76187826078,102591.76187826078,102591.76187826078,130305.56828290231,125801.59905676286,4503.969226139447,0.0,94741.38568449242,50390.88521456655,49278.33385547318,27713.806404641542,76992.14026011473,20997.2041465566,1569.6159985497154,0.0,0.8766207170693368,2.68979374569024,0.0014957518510113484,1.0,1.0,-6.885332452879936,329335.5351446888,1558377.2195604783,4.731882998522549,1558377.2195604783,4.731882998522549,0.7576441806651274,0.09226517547558703,3.6012011148084233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012011148084233,1.2847800854495495,1.2850735602893335,2.80297083959575,5939.158861822498,14597.119278711874,6453.817093565415,0.00042398442777585816,26308.27400749943,2682.697354091298,19290.891182106927,1967.1234501187387,0.7332632759035378,0.7332632759035378,32540.505936117428,32395.05729023726,1.0056154471068324,0.8,4307.150109125296,4287.898129693729,1.0056154471068324,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1478385023956,3099.015535412006,7.632076718060391,5.016423870346912,-2.354521309908245,7.370945180255157,2.7818968809387874,3.5,0.7948276802682249,0.6,0.0002284122904000592,1.0000351735087551,0.0002284042566209392,199.09498063355773,0.0,1.6053769846148323e-06,4.549638374398435,0.03884204045493752,7.725769596143591e-05,0.0001511545944386233,0.0005443380940007854,0.09226517525442465,0.09226517525442465,0.09226517525442465,0.09226403095813039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.8819426225,595.6477956481996,0.0,0.09226517525442465,0.09226517547558703,0.09226517547558703,0.36968824503189746,0.36968824503189746,0.5,10.0131357320008,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27713.806404641542,20997.2041465566,0.7576441806651274,0.7565697939332594,0.48890954466712844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527466007295282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.58362969485,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55217288219666,260.55217288219666,-12.59782711780332,244.70348396574383,276.40086179933974,114710.00476601998,114738.19776783173,-28.193001811741503,0.0,nan,276.40086179933974,3.2508617993397593,270.06138623224945,-3.0886137677505303,263.7219106652942,-9.42808933470576,257.3824350985338,-15.767564901466187,251.04295953201898,-22.107040467980994,244.70348396574383,-28.44651603425615,1.0,1.0,25762.5980482374,25762.5980482374,275.82459923683797,2.6745992368379916,275.82459923683797,275.82459923683797,81983.14934473841,81984.02642470555,-0.8770799671328859,0.0,8575.796259387458,8575.796259387458,0.9064747178949091,3619.2071203824653,275.82459923683797,2.6745992368379916,1.0,0.002,0.12901154167822226,0.004843985287085404,0.0001991239189295018,0.0018008760957152828,0.0995619594647509,0.0995619594647509,0.0,1.4644784517015008e-11,0.9999874998827675,0.9999874998827675,0.0,0.0922640221500771,1.1533255099245927e-06,0.0,0.0,0.0,1599684.8575487873,266.26466754712004,0.0,1.0,1285694.432111224,2593.3335002381637,,,,,,,,,,,,,,,,,,,2.0,14597.119278711874,1569.6159985497154,0.36968824503189746,6.1796691888313084,2.7818968809387874
2550.0,-30.209372337258504,5.0163596485319015,35.04452577793966,27.663996582292043,5.011699852460446,-26.687265118283477,-40.18106904169542,1.4895926331308944,-6.885353953519825,-6.885353953514135,40.089070474817746,37641.9420727203,20607.706870990998,20607.706870990998,58249.648943711305,81992.80719438,81984.04789290467,20607.706870990998,102591.75476389566,102591.75476389566,102591.75476389566,130305.58457352969,125801.63029526481,4503.9542782648805,0.0,94741.51262210874,50390.72941600272,49278.64800678446,27713.829809634022,76992.47781641848,20997.219517583457,1569.6176362947267,0.0,0.8766205939505745,2.6897915839537596,0.0014957518510113484,1.0,1.0,-6.885353953519825,329335.2547297136,1558377.2759471193,4.731887198733352,1558377.2759471193,4.731887198733352,0.7576440954502902,0.09226518073050326,3.6011959410672545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6011959410672545,1.2847803580138315,1.2850738225936968,2.802966218003533,5939.149069223166,14597.105563620098,6453.815855530553,0.0004239858179955908,26308.347052626923,2682.704802621377,19290.887481537873,1967.1230727657125,0.7332610993365944,0.7332610993365944,32540.468536111366,32395.05729023726,1.005614002368293,0.8,4307.145158758497,4287.898129693729,1.005614002368293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1525179555288,3099.015535412006,7.632052905883447,5.0163596485319015,-2.354554018243851,7.370913666775753,2.78190491615536,3.5,0.7948299760443885,0.6,0.0002284042566209392,1.0000350445895005,0.0002283962525680245,199.0952586551541,0.0,1.5994850983068862e-06,4.532940768601716,0.038843639940035826,7.725509231550839e-05,0.0001511491643054308,0.0005443177569924249,0.09226518054251416,0.09226518054251416,0.09226518054251416,0.09226404011772274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.0531833211,595.6477400325488,0.0,0.09226518054251416,0.09226518073050326,0.09226518073050326,0.3696882328251942,0.3696882328251942,0.5,10.013101519034167,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27713.829809634022,20997.219517583457,0.7576440954502902,0.7565628564728396,0.48890415194162307,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527486251811863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.56693208905,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5519894052009,260.5519894052009,-12.598010594799064,244.70315620380148,276.400822607281,114710.92112390116,114738.98869336046,-28.067569459297133,0.0,nan,276.400822607281,3.250822607281009,270.0612893262203,-3.088710673779701,263.72175604528564,-9.428243954714333,257.3822227645596,-15.767777235440406,251.0426894840574,-22.107310515942572,244.70315620380148,-28.446843796198493,1.0,1.0,25762.5980482374,25762.5980482374,275.82458023955405,2.674580239554075,275.82458023955405,275.82458023955405,81983.18283480697,81984.04789290467,-0.8650580976973288,0.0,8575.796259387458,8575.796259387458,0.9064750362759885,3619.2019207725907,275.82458023955405,2.674580239554075,1.0,0.002,0.12901269097333307,0.0048439766387829665,0.00019912568403635577,0.0018008743278151741,0.09956284201817789,0.09956284201817789,0.0,1.185152974023107e-11,0.9999875435362114,0.9999875435362114,0.0,0.09226403143262055,1.1492978827141935e-06,0.0,0.0,0.0,1599684.8322286075,266.26464604648015,0.0,1.0,1285694.505350084,2593.3332046650394,,,,,,,,,,,,,,,,,,,2.0,14597.105563620098,1569.6176362947267,0.3696882328251942,6.1796691888313084,2.78190491615536
2551.0,-30.209707323069754,5.0162956641095535,35.044526484063255,27.664013276249193,5.011676805700818,-26.687568910187252,-40.18136247815562,1.4895383924432548,-6.885375391046409,-6.885375391114289,40.089071919459094,37641.683749320866,20607.67838842028,20607.67838842028,58249.36213774115,81992.83660325763,81984.07126774608,20607.67838842028,102591.74965616636,102591.74965616636,102591.74965616636,130305.60341101527,125801.66399561164,4503.939415403633,0.0,94741.63714219887,50390.56592373634,49278.96802051392,27713.85375484891,76992.82177536283,20997.235281295347,1569.619298223414,0.0,0.8766204706427168,2.6897894285641977,0.0014957518510113484,1.0,1.0,-6.885375391046409,329334.97513805615,1558377.338352046,4.731891405395917,1558377.338352046,4.731891405395917,0.757644009636213,0.09226518624777505,3.6011909666456225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6011909666456225,1.2847806282833194,1.285074082640931,2.802961756558715,5939.139615956956,14597.091862072486,6453.814457302793,0.0004239871292787297,26308.417970526913,2682.712034234618,19290.88330214153,1967.1226465858913,0.7332589638705351,0.7332589638705351,32540.43257693878,32395.05729023726,1.0056126132886292,0.8,4307.140399104346,4287.898129693729,1.0056126132886292,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.157176624291,3099.015535412006,7.632029189568805,5.0162956641095535,-2.3545866196714442,7.370882283780998,2.7819129156917435,3.5,0.7948322616262125,0.6,0.0002283962525680245,1.000034926068437,0.00022838827586347152,199.0955357364167,0.0,1.5935689853428172e-06,4.516174504461544,0.03884523350902117,7.725252299956366e-05,0.00015114372956846083,0.00054429743358707,0.0922651860612404,0.0922651860612404,0.0922651860612404,0.0922640508965059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.2243299091,595.6476844543264,0.0,0.0922651860612404,0.09226518624777505,0.09226518624777505,0.3696882207496994,0.3696882207496994,0.5,10.013067465340733,6.787104211980477e-11,6.787104211980477e-11,6.787104211980477e-11,6.787104211980477e-11,6.787104211980477e-11,6.787104211980477e-11,27713.85375484891,20997.235281295347,0.757644009636213,0.7565557514918948,0.48889861264139234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452750642212674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.55016582491,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5518067392395,260.5518067392395,-12.598193260760468,244.70282996423194,276.4007835149198,114711.84075809208,114739.78425823458,-27.943500142479703,0.0,nan,276.4007835149198,3.250783514919817,270.06119280441925,-3.0888071955807277,263.72160209404643,-9.428397905953545,257.38201138388007,-15.767988616119908,251.04242067393946,-22.107579326060517,244.70282996423194,-28.44717003576804,1.0,1.0,25762.5980482374,25762.5980482374,275.82456152762984,2.674561527629862,275.82456152762984,275.82456152762984,81983.21343147781,81984.07126774608,-0.8578362682746956,0.0,8575.796259387458,8575.796259387458,0.9064753423912061,3619.1969214788505,275.82456152762984,2.674561527629862,1.0,0.002,0.1290138349200226,0.004843968034014661,0.00019912744091377045,0.0018008725718477818,0.09956372045688522,0.09956372045688522,0.0,1.2761552231621565e-11,0.999987601515296,0.999987601515296,0.0,0.09226404229927464,1.1439485004069383e-06,0.0,0.0,0.0,1599684.806982749,266.26462460895357,0.0,1.0,1285694.578373946,2593.332909959623,,,,,,,,,,,,,,,,,,,2.0,14597.091862072486,1569.619298223414,0.3696882207496994,6.1796691888313084,2.7819129156917435
2552.0,-30.210041122303164,5.016231916295181,35.0445271937126,27.66402867799627,5.011654040226677,-26.687871606057602,-40.18165193321181,1.4894845235742786,-6.885396760652782,-6.885396760650063,40.089073433379795,37641.416986601245,20607.64999722769,20607.64999722769,58249.06698382893,81992.86389624227,81984.0955513822,20607.64999722769,102591.74554860989,102591.74554860989,102591.74554860989,130305.62351299796,125801.69887215,4503.924640847967,0.0,94741.7597702441,50390.394204070784,49279.2950735259,27713.877964388073,76993.17303791398,20997.251239062738,1569.6209711987403,0.0,0.8766203474413465,2.689787280004905,0.0014957518510113484,1.0,1.0,-6.885396760652782,329334.696432412,1558377.4037509689,4.731895608426391,1558377.4037509689,4.731895608426391,0.7576439235982744,0.09226519194790897,3.601186147925281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601186147925281,1.2847808967570495,1.2850743409271317,2.8029574202224934,5939.130427780848,14597.078172112158,6453.812934372252,0.0004239883789605445,26308.48722575111,2682.7190963021126,19290.87875000023,1967.1221823966625,0.7332568605890061,0.7332568605890061,32540.39774329251,32395.05729023726,1.0056112676876878,0.8,4307.13578842793,4287.898129693729,1.0056112676876878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1618146585865,3099.015535412006,7.632005565501028,5.016231916295181,-2.3546191112101793,7.370851027505361,2.781920879805222,3.5,0.7948345370872063,0.6,0.00022838827586347152,1.0000348024475003,0.00022838032766910773,199.09581183688783,0.0,1.588126266387576e-06,4.500749838942391,0.03884682163528756,7.724998862200703e-05,0.0001511382872414645,0.0005442771064351142,0.09226519175045464,0.09226519175045464,0.09226519175045464,0.09226406256995662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.3949585015,595.6476290479259,0.0,0.09226519175045464,0.09226519194790897,0.09226519194790897,0.3696882089869766,0.3696882089869766,0.5,10.013033588592984,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27713.877964388073,20997.251239062738,0.7576439235982744,0.7565484663834438,0.4888929174027595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452752652422461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.5347411594,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5516248702974,260.5516248702974,-12.59837512970256,244.7025051777532,276.40074456351425,114712.76132870784,114740.58290417284,-27.821575464996236,0.0,nan,276.40074456351425,3.2507445635142744,270.0610966860104,-3.08890331398959,263.72144880860145,-9.428551191398526,257.3818009314293,-15.768199068570652,251.04215305447573,-22.107846945524244,244.7025051777532,-28.447494822246767,1.0,1.0,25762.5980482374,25762.5980482374,275.82454298974204,2.674542989742065,275.82454298974204,275.82454298974204,81983.24189555475,81984.0955513822,-0.8536558274499839,0.0,8575.796259387458,8575.796259387458,0.9064756389247519,3619.1920786649075,275.82454298974204,2.674542989742065,1.0,0.002,0.12901497293904718,0.004843959460426481,0.0001991291886696723,0.0018008708228966065,0.09956459433483614,0.09956459433483614,0.0,1.1566278750735348e-11,0.9999876657466329,0.9999876657466329,0.0,0.09226405392565452,1.1380222544503443e-06,0.0,0.0,0.0,1599684.781816867,266.2646032393472,0.0,1.0,1285694.6511664428,2593.332616188002,,,,,,,,,,,,,,,,,,,2.0,14597.078172112158,1569.6209711987403,0.3696882089869766,6.1796691888313084,2.781920879805222
2553.0,-30.2104354729496,5.016168409941079,35.044527913346954,27.664030563924484,5.011629620733693,-26.688228963054115,-40.181998524907954,1.4894231110168992,-6.885417666827095,-6.8854176668154485,40.08907514050249,37641.13535669177,20607.621022244184,20607.621022244184,58248.756378935956,81992.86368904746,81984.12352086797,20607.621022244184,102591.74454311216,102591.74454311216,102591.74454311216,130305.64709003446,125801.73710670556,4503.909983328898,0.0,94741.87864882262,50390.24641461488,49279.59137134193,27713.902546922298,76993.49391826423,20997.267497860197,1569.6226503664916,0.0,0.8766202260427934,2.689785178041641,0.0014957518510113484,1.0,1.0,-6.885417666827095,329334.4237710957,1558377.4774937788,4.7318997499542625,1558377.4774937788,4.7318997499542625,0.7576438382255912,0.09226519781683681,3.601182016177085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601182016177085,1.2847812004618793,1.2850746344891053,2.802953541725594,5939.122209711325,14597.064494756747,6453.81094201786,0.0004239894012563567,26308.550421285832,2682.725540453247,19290.872794719624,1967.1215751270438,0.7332548728762982,0.7332548728762982,32540.367875634558,32395.05729023726,1.0056101139199094,0.8,4307.131835063269,4287.898129693729,1.0056101139199094,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1664321510484,3099.015535412006,7.63198178337008,5.016168409941079,-2.354651246093642,7.370819656034721,2.7819288086547354,3.5,0.7948368024727815,0.6,0.00022838032766910773,1.000041115888196,0.00022837093799515386,199.0961380230491,0.0,1.5824522094968495e-06,4.484669561714071,0.03884840408749706,7.724695407510639e-05,0.00015113337359400135,0.0005442587870308904,0.09226519762848878,0.09226519762848878,0.09226519762848878,0.09226407639530744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.56536264543,595.6475737239721,0.0,0.09226519762848878,0.09226519781683681,0.09226519781683681,0.36968819760940075,0.36968819760940075,0.5,10.01299995219652,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27713.902546922298,20997.267497860197,0.7576438382255912,0.7565412791991547,0.4888872220378951,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527546555170252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.51866088217,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55143799843137,260.55143799843137,-12.59856200156861,244.7021711062717,276.4007048912716,114713.45200089764,114742.038903978,-28.586903080367286,0.0,nan,276.4007048912716,3.250704891271596,270.0609981339036,-3.089001866096396,263.7212913766559,-9.42870862334405,257.3815846196395,-15.768415380360466,251.0418778628459,-22.108122137154083,244.7021711062717,-28.447828893728285,1.0,1.0,25762.5980482374,25762.5980482374,275.8245253450214,2.6745253450214364,275.8245253450214,275.8245253450214,81983.23490363812,81984.12352086797,-0.8886172298516612,0.0,8575.796259387458,8575.796259387458,0.9064758931834126,3619.1879262579705,275.8245253450214,2.6745253450214364,1.0,0.002,0.12901610282147954,0.004843951009626651,0.00019913092405623084,0.0018008690883954655,0.09956546202811542,0.09956546202811542,0.0,1.2451696358023456e-11,0.9999877539468766,0.9999877539468766,0.0,0.0922640679323229,1.1298845139100181e-06,0.0,0.0,0.0,1599684.75719674,266.2645823331729,0.0,1.0,1285694.722380318,2593.3323287873354,,,,,,,,,,,,,,,,,,,2.0,14597.064494756747,1569.6226503664916,0.36968819760940075,6.1796691888313084,2.7819288086547354
2554.0,-30.2107629467257,5.016105172661416,35.044528652734364,27.664079842530214,5.011623180204353,-26.688524334030728,-40.18228375408796,1.489384566928139,-6.885436486050196,-6.88543648600586,40.0890771486186,37640.85727882761,20607.58871049902,20607.58871049902,58248.44598932663,81992.91112533459,81984.1606807393,20607.58871049902,102591.74939123832,102591.74939123832,102591.74939123832,130305.67608288901,125801.78060810383,4503.89547478518,0.0,94742.0182919325,50390.04424099174,49279.971167711956,27713.92669165069,76993.89785936265,20997.283582978245,1569.6242579469351,0.0,0.8766201149501195,2.6897832859072315,0.0014957518510113484,1.0,1.0,-6.885436486050196,329334.17832825246,1558377.564240304,4.731903539896321,1558377.564240304,4.731903539896321,0.7576437585549379,0.09226520329667567,3.6011753008496665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6011753008496665,1.2847814001632516,1.2850748221717814,2.8029478792206057,5939.110211542737,14597.049593228054,6453.810261910769,0.00042399123125786017,26308.63825750969,2682.7344972554024,19290.870761834016,1967.1213678304025,0.7332523474994954,0.7332523474994954,32540.31933173661,32395.05729023726,1.005608238701956,0.8,4307.125409660549,4287.898129693729,1.005608238701956,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.171030183852,3099.015535412006,7.631956820563279,5.016105172661416,-2.3546820071198065,7.370787179781223,2.781936704098406,3.5,0.7948390583138304,0.6,0.00022837093799515386,1.000034143136793,0.00022836314096119357,199.0964088928909,0.0,1.8694478215098749e-06,5.298015126158985,0.03885027353531857,7.724445686388777e-05,0.00015112648113126608,0.0005442329511542386,0.0922652031424869,0.0922652031424869,0.0922652031424869,0.09226409429469754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.7354337016,595.6475185230839,0.0,0.0922652031424869,0.09226520329667567,0.09226520329667567,0.3696881868728834,0.3696881868728834,0.5,10.012966686807129,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,27713.92669165069,20997.283582978245,0.7576437585549379,0.7565332787245486,0.4888810454509335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527570219811399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.33200644661,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5512547474206,260.5512547474206,-12.598745252579363,244.70184115286003,276.40066834265934,114714.56070301673,114742.59370272186,-28.0329997051074,0.0,nan,276.40066834265934,3.2506683426593668,270.06090290432206,-3.0890970956779142,263.7211374661281,-9.428862533871893,257.3813720281585,-15.768627971841454,251.04160659039565,-22.108393409604332,244.70184115286003,-28.44815884713995,1.0,1.0,25762.5980482374,25762.5980482374,275.8245108589413,2.674510858941346,275.8245108589413,275.8245108589413,81983.3285924276,81984.1606807393,-0.8320883116975892,0.0,8575.796259387458,8575.796259387458,0.9064763064296039,3619.181177353915,275.8245108589413,2.674510858941346,1.0,0.002,0.1290172198766882,0.0048439429816103845,0.0001991326404968208,0.0018008673705879798,0.0995663202484104,0.0995663202484104,0.0,1.1084800612126688e-11,0.9999878929691753,0.9999878929691753,0.0,0.09226408623901532,1.1170576603563351e-06,0.0,0.0,0.0,1599684.735034304,266.2645635139498,0.0,1.0,1285694.7864852804,2593.3320700764157,,,,,,,,,,,,,,,,,,,2.0,14597.049593228054,1569.6242579469351,0.3696881868728834,6.1796691888313084,2.781936704098406
2555.0,-30.211092956125675,5.016042134892128,35.0445294821971,27.664092590007954,5.0115876818051746,-26.688824892326075,-40.18257659683002,1.489319617427565,-6.885460118610695,-6.885460118624738,40.0890812272414,37640.610580820015,20607.564938965454,20607.564938965454,58248.175519785465,81992.95917751706,81984.21407428915,20607.564938965454,102591.7790132546,102591.7790132546,102591.7790132546,130305.74247982429,125801.86081527326,4503.881664551027,0.0,94742.15326966274,50389.88508375536,49280.29798434153,27713.96346656968,76994.2614509112,20997.308426908177,1569.626583254696,0.0,0.8766199694575545,2.6897809098286527,0.0014957518510113484,1.0,1.0,-6.885460118610695,329333.8701094172,1558377.7404271895,4.731908503396379,1558377.7404271895,4.731908503396379,0.75764364964385,0.09226521485011871,3.601169795144096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601169795144096,1.2847817201022254,1.2850751321658154,2.802942895901075,5939.099652486633,14597.036018320974,6453.809460710411,0.000423992811061161,26308.71596152321,2682.742420859642,19290.86836699253,1967.1211236245335,0.7332500907762143,0.7332500907762143,32540.27953196463,32395.05729023726,1.0056067012641978,0.8,4307.120141654189,4287.898129693729,1.0056067012641978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.175613842682,3099.015535412006,7.6319350613045325,5.016042134892128,-2.3547156887895744,7.370757823681703,2.7819445748689433,3.5,0.7948413071054123,0.6,0.00022836314096119357,1.0000344076038086,0.00022835528380306088,199.09668186073273,0.0,1.5523614615097442e-06,4.399392381918616,0.03885182589678008,7.724189307279245e-05,0.00015112124788840112,0.0005442132733001937,0.0922652145211586,0.0922652145211586,0.0922652145211586,0.09226413416194053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.91138145566,595.6474615129181,0.0,0.0922652145211586,0.09226521485011871,0.09226521485011871,0.36968817730358117,0.36968817730358117,0.5,10.012934279156086,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27713.96346656968,20997.308426908177,0.75764364964385,0.7565261932789943,0.4888755326891255,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527589871285413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.43338370237,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55107158678686,260.55107158678686,-12.598928413213116,244.70151386663164,276.40062930761974,114715.35151040195,114743.37068333583,-28.01917293390013,0.0,nan,276.40062930761974,3.2506293076197608,270.060806219037,-3.089193780963001,263.720983130623,-9.429016869376994,257.38116004240595,-15.768839957594025,251.0413369544039,-22.108663045596074,244.70151386663164,-28.448486133368334,1.0,1.0,25762.5980482374,25762.5980482374,275.82449345239735,2.674493452397371,275.82449345239735,275.82449345239735,81983.33281975318,81984.21407428915,-0.8812545359687647,0.0,8575.796259387458,8575.796259387458,0.9064766452381666,3619.1756441198163,275.82449345239735,2.674493452397371,1.0,0.002,0.129018309261617,0.004843934230809976,0.00019913431226324568,0.001800865708074144,0.09956715613162284,0.09956715613162284,0.0,2.0337389758373625e-11,0.9999881928830027,0.9999881928830027,0.0,0.09226412546393219,1.0893861865192386e-06,0.0,0.0,0.0,1599684.7072034394,266.2645398813893,0.0,1.0,1285694.8669861732,2593.3317451958524,,,,,,,,,,,,,,,,,,,2.0,14597.036018320974,1569.626583254696,0.36968817730358117,6.1796691888313084,2.7819445748689433
2556.0,-30.211482838246333,5.0159793606285055,35.044530248570446,27.664103696029656,5.011566018360397,-26.689177952106245,-40.18291498124597,1.4892611324829053,-6.885478950137269,-6.885478950151649,40.089081063727036,37640.308815679025,20607.533054837524,20607.533054837524,58247.84187051655,81992.9674461915,81984.21963327823,20607.533054837524,102591.75268811575,102591.75268811575,102591.75268811575,130305.73081329004,125801.86356241845,4503.867250871589,0.0,94742.27766544741,50389.71403445278,49280.626256660704,27713.978125174286,76994.60438183499,20997.317696501857,1569.62773835913,0.0,0.8766198666466679,2.6897790164595006,0.0014957518510113484,1.0,1.0,-6.885478950137269,329333.6245064225,1558377.7333640123,4.731912010805388,1558377.7333640123,4.731912010805388,0.7576435833810781,0.09226521800185487,3.601165002782273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601165002782273,1.2847820099238532,1.2850754119583703,2.802938533514886,5939.090409113771,14597.022381701103,6453.807988210693,0.00042399407723343885,26308.785515867556,2682.7495134289034,19290.863965592333,1967.1206748066193,0.7332479849348226,0.7332479849348226,32540.244888818554,32395.05729023726,1.0056053630237265,0.8,4307.115556192897,4287.898129693729,1.0056053630237265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.180171167757,3099.015535412006,7.631910372086505,5.0159793606285055,-2.354746325259189,7.370725685887694,2.7819524004296436,3.5,0.7948435429798982,0.6,0.00022835528380306088,1.0000406503299606,0.00022834600146275623,199.0970043532512,0.0,1.56433411307475e-06,4.4333228764538415,0.03885339023089315,7.723893066964497e-05,0.00015111635313341592,0.0005441949222521447,0.09226521790945615,0.09226521790945615,0.09226521790945615,0.09226412629335641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.068460971,595.6474104297492,0.0,0.09226521790945615,0.09226521800185487,0.09226521800185487,0.369688170856588,0.369688170856588,0.5,10.012901530510561,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27713.978125174286,20997.317696501857,0.7576435833810781,0.7565184903301967,0.48886943595438936,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527609674971866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.4673141969,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55088431485086,260.55088431485086,-12.599115685149116,244.70117854678213,276.40059008359873,114716.08374806742,114744.73185009991,-28.64810203249474,0.0,nan,276.40059008359873,3.250590083598752,270.06070777583807,-3.089292224161909,263.72082546828096,-9.429174531719013,257.38094316088944,-15.769056839110533,251.04106085371586,-22.108939146284115,244.70117854678213,-28.448821453217846,1.0,1.0,25762.5980482374,25762.5980482374,275.82447526908885,2.674475269088873,275.82447526908885,275.82447526908885,81983.34647961441,81984.21963327823,-0.8731536638224497,0.0,8575.796259387458,8575.796259387458,0.9064769401490264,3619.1708277961843,275.82447526908885,2.674475269088873,1.0,0.002,0.1290194089831615,0.004843926239416753,0.00019913600194475296,0.001800864004703884,0.09956800097237647,0.09956800097237647,0.0,6.648636936140706e-12,0.9999880808456704,0.9999880808456704,0.0,0.09226411827848226,1.0997233726212056e-06,0.0,0.0,0.0,1599684.6850265015,266.2645210498627,0.0,1.0,1285694.931133041,2593.3314863159153,,,,,,,,,,,,,,,,,,,2.0,14597.022381701103,1569.62773835913,0.369688170856588,6.1796691888313084,2.7819524004296436
2557.0,-30.211806279118065,5.0159168111504915,35.044531018388035,27.664119097776734,5.011544595272044,-26.6894711916689,-40.18319982625542,1.4892095074449148,-6.885500545493528,-6.885500545554307,40.08908269742927,37640.06798775329,20607.506200818214,20607.506200818214,58247.5741885715,81992.99656715717,81984.24329902677,20607.506200818214,102591.74949984498,102591.74949984498,102591.74949984498,130305.75237842467,125801.89925452038,4503.853123904287,0.0,94742.39989361202,50389.550119554675,49280.944193397045,27714.002878579686,76994.94707197673,20997.334033415696,1569.629442047641,0.0,0.8766197417443528,2.6897768452093884,0.0014957518510113484,1.0,1.0,-6.885500545493528,329333.34285743086,1558377.803935606,4.731916271867532,1558377.803935606,4.731916271867532,0.7576434961564018,0.09226522515013086,3.6011604855667834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6011604855667834,1.2847822705974479,1.2850756607650873,2.8029344488791677,5939.0817542608265,14597.007534630748,6453.8056951663875,0.0004239951243219759,26308.85245834874,2682.7563396622436,19290.857111529454,1967.119975886715,0.7332458586732381,0.7332458586732381,32540.21223464879,32395.05729023726,1.0056041016163433,0.8,4307.111233997933,4287.898129693729,1.0056041016163433,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.184713595473,3099.015535412006,7.631887587933924,5.0159168111504915,-2.354778603997265,7.370695415147757,2.7819602004182706,3.5,0.7948457715480773,0.6,0.00022834600146275623,1.0000337229392418,0.00022833830122409747,199.0972718893324,0.0,1.8480861480437167e-06,5.237476143555893,0.0388552383170412,7.723643706131489e-05,0.00015110956440144135,0.0005441697923136797,0.09226522495471859,0.09226522495471859,0.09226522495471859,0.0922641388139807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.2334287733,595.6473568698201,0.0,0.09226522495471859,0.09226522515013086,0.09226522515013086,0.36968816273372507,0.36968816273372507,0.5,10.012868948197243,6.076561476220377e-11,6.076561476220377e-11,6.076561476220377e-11,6.076561476220377e-11,6.076561476220377e-11,6.076561476220377e-11,27714.002878579686,20997.334033415696,0.7576434961564018,0.7565116465905258,0.4888641322470999,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527633071654553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.27146746401,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.550699741094,260.550699741094,-12.599300258905998,244.70084813236983,276.40055135050886,114717.12995779641,114745.36530484058,-28.235347044166698,0.0,nan,276.40055135050886,3.2505513505088857,270.06061070647274,-3.0893892935272333,263.72067006265144,-9.429329937348541,257.3807294189964,-15.769270581003582,251.0407887755644,-22.10921122443557,244.70084813236983,-28.44915186763015,1.0,1.0,25762.5980482374,25762.5980482374,275.824456433284,2.6744564332840355,275.824456433284,275.824456433284,81983.38110537386,81984.24329902677,-0.8621936529088998,0.0,8575.796259387458,8575.796259387458,0.9064772181278844,3619.1662879946175,275.824456433284,2.6744564332840355,1.0,0.002,0.12902050370344637,0.004843917825790735,0.00019913768277792608,0.0018008623304014914,0.09956884138896303,0.09956884138896303,0.0,1.3179417626685286e-11,0.9999881350563766,0.9999881350563766,0.0,0.09226413042843605,1.0947216948042303e-06,0.0,0.0,0.0,1599684.6595947356,266.26449945450645,0.0,1.0,1285695.0046944725,2593.331189441298,,,,,,,,,,,,,,,,,,,2.0,14597.007534630748,1569.629442047641,0.36968816273372507,6.1796691888313084,2.7819602004182706
