time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2558.0,-30.212132917106214,5.0158544835477095,35.04453179274967,27.66413128646093,5.011521796332163,-26.6897674457599,-40.183484461717285,1.489156324571772,-6.885522172983599,-6.885522172993202,40.089084368129996,37639.814735728076,20607.479578169652,20607.479578169652,58247.29431389773,81993.02044830994,81984.26735376487,20607.479578169652,102591.74693193453,102591.74693193453,102591.74693193453,130305.77465783368,125801.93558459774,4503.839073235946,0.0,94742.51777974666,50389.391648779994,49281.25125662963,27714.027725899152,76995.27898252878,20997.350437708857,1569.631150589723,0.0,0.8766196165231256,2.689774670729747,0.0014957518510113484,1.0,1.0,-6.885522172983599,329333.0607895228,1558377.8761058305,4.731920543810182,1558377.8761058305,4.731920543810182,0.757643408795703,0.09226523238439846,3.6011560254151482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6011560254151482,1.2847825352917848,1.285075915626222,2.8029303998884885,5939.073174935443,14596.994005604009,6453.803944861856,0.00042399624142306226,26308.917778374947,2682.7630004512193,19290.851879752077,1967.1194423938937,0.7332438393041204,0.7332438393041204,32540.17999297572,32395.05729023726,1.0056028561437251,0.8,4307.106966402158,4287.898129693729,1.0056028561437251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.189234579328,3099.015535412006,7.631864950154194,5.0158544835477095,-2.3548108413192184,7.370665324866928,2.7819679635934507,3.5,0.7948479895981287,0.6,0.00022833830122409747,1.0000340563768657,0.00022833052511368426,199.09754207057324,0.0,1.5330965098544825e-06,4.344795508927604,0.03885677141355105,7.723394536176691e-05,0.00015110435586233057,0.0005441503615801065,0.09226523217952713,0.09226523217952713,0.09226523217952713,0.0922641514753885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.39779793133,595.6473035063514,0.0,0.09226523217952713,0.09226523238439846,0.09226523238439846,0.3696881549658832,0.3696881549658832,0.5,10.012836527180793,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27714.027725899152,20997.350437708857,0.757643408795703,0.7565047504680747,0.48885873566701454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527652481276994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.37878682938,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55051695920724,260.55051695920724,-12.599483040792734,244.700521166743,276.40051275235453,114718.1145943747,114746.07582849535,-27.96123412062674,0.0,nan,276.40051275235453,3.2505127523545525,270.06051443483545,-3.089485565164523,263.72051611751425,-9.429483882485727,257.380517800364,-15.769482199636002,251.04051948343212,-22.109480516567857,244.700521166743,-28.44947883325699,1.0,1.0,25762.5980482374,25762.5980482374,275.8244376108019,2.674437610801931,275.8244376108019,275.8244376108019,81983.40612759371,81984.26735376487,-0.8612261711532483,0.0,8575.796259387458,8575.796259387458,0.9064774925950402,3619.161805542224,275.8244376108019,2.674437610801931,1.0,0.002,0.12902159305322472,0.004843909409110317,0.00019913935530867536,0.001800860657123081,0.09956967765433768,0.09956967765433768,0.0,1.2431756145347972e-11,0.9999881932544696,0.9999881932544696,0.0,0.0922641430322784,1.089352120062378e-06,0.0,0.0,0.0,1599684.6341251205,266.2644778270164,0.0,1.0,1285695.0783653657,2593.330892124992,,,,,,,,,,,,,,,,,,,2.0,14596.994005604009,1569.631150589723,0.3696881549658832,6.1796691888313084,2.7819679635934507
2559.0,-30.212458104348382,5.015792380951649,35.044532564767685,27.664161950256698,5.0114991859240225,-26.690062375338314,-40.18376892255617,1.4891034565181256,-6.885543471054405,-6.885543471063734,40.08908584908986,37639.54794044079,20607.452563695704,20607.452563695704,58247.00050413649,81993.07019715826,81984.28939369622,20607.452563695704,102591.74195739193,102591.74195739193,102591.74195739193,130305.79343781856,125801.96838696334,4503.825050855219,0.0,94742.65479373829,50389.2117626223,49281.60336790665,27714.05148042663,76995.65484833329,20997.366078873998,1569.6327990313127,0.0,0.8766194938407726,2.689772529372103,0.0014957518510113484,1.0,1.0,-6.885543471054405,329332.7830181241,1558377.9400797854,4.731924729139472,1558377.9400797854,4.731924729139472,0.7576433237739935,0.09226523925309411,3.60114979127516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60114979127516,1.284782798670149,1.2850761690735957,2.8029249730013763,5939.0616760128605,14596.980401747009,6453.803591008196,0.0004239980403501328,26309.001370417893,2682.771524467366,19290.85082205981,1967.1193345392983,0.7332414693531711,0.7332414693531711,32540.134927430987,32395.05729023726,1.005601115294694,0.8,4307.101001403755,4287.898129693729,1.005601115294694,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.193733826278,3099.015535412006,7.631842228777471,5.015792380951649,-2.354842812526786,7.370635193478435,2.781975689451862,3.5,0.7948501969862463,0.6,0.00022833052511368426,1.000033905205228,0.00022832278378284187,199.09781105246205,0.0,1.5482044701406587e-06,4.387611468378627,0.03885831961802119,7.72314552651203e-05,0.00015109906984856397,0.000544130383847027,0.09226523905485637,0.09226523905485637,0.09226523905485637,0.09226416200723782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.5607294159,595.6472506010349,0.0,0.09226523905485637,0.09226523925309411,0.09226523925309411,0.3696881475344572,0.3696881475344572,0.5,10.012804214080212,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27714.05148042663,20997.366078873998,0.7576433237739935,0.7564972415504737,0.4888528841605867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527672082808065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.42160278883,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5503357924118,260.5503357924118,-12.599664207588205,244.7001972751409,276.4004743103613,114719.02507722525,114746.73923951785,-27.714162292560708,0.0,nan,276.4004743103613,3.2504743103613123,270.0604189029261,-3.0895810970739035,263.72036349568026,-9.429636504319717,257.3803080886077,-15.769691911392272,251.04025268175425,-22.109747318245724,244.7001972751409,-28.44980272485907,1.0,1.0,25762.5980482374,25762.5980482374,275.8244188827471,2.6744188827471476,275.8244188827471,275.8244188827471,81983.46093759069,81984.28939369622,-0.8284561055334052,0.0,8575.796259387458,8575.796259387458,0.9064778762290223,3619.1555402315357,275.8244188827471,2.6744188827471476,1.0,0.002,0.1290226787191031,0.004843901064956096,0.0001991410222878978,0.0018008589886297855,0.0995705111439489,0.0995705111439489,0.0,1.0917683423983249e-11,0.9999882331715461,0.9999882331715461,0.0,0.09226415358385157,1.0856692425529565e-06,0.0,0.0,0.0,1599684.6090434385,266.2644565289456,0.0,1.0,1285695.1509141275,2593.3305993373524,,,,,,,,,,,,,,,,,,,2.0,14596.980401747009,1569.6327990313127,0.3696881475344572,6.1796691888313084,2.781975689451862
2560.0,-30.21278207549232,5.0157305096140465,35.04453334127813,27.664173615071945,5.01147638559661,-26.69035622939297,-40.18405324369667,1.489050539151335,-6.8855642294948325,-6.885564229494555,40.08908752253595,37639.304558201744,20607.42481155692,20607.42481155692,58246.729369758665,81993.09400589226,81984.31535622997,20607.42481155692,102591.74016778689,102591.74016778689,102591.74016778689,130305.8157351196,125802.00462235203,4503.811112767562,0.0,94742.77191260301,50389.061391855466,49281.90057860839,27714.07556733271,76995.9761459411,20997.381996452255,1569.6344499896368,0.0,0.8766193733823835,2.6897704422714876,0.0014957518510113484,1.0,1.0,-6.8855642294948325,329332.5122848177,1558378.0123686497,4.731928838598579,1558378.0123686497,4.731928838598579,0.7576432396396583,0.09226524619068999,3.601145408165702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601145408165702,1.284783062207487,1.2850764227246618,2.802920986503582,5939.053229102401,14596.966816065353,6453.801750932611,0.00042399912250497447,26309.06591490891,2682.778106173761,19290.845321950746,1967.1187736842598,0.7332394614215073,0.7332394614215073,32540.10324266389,32395.05729023726,1.0055998913356767,0.8,4307.096807521572,4287.898129693729,1.0055998913356767,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.198212101884,3099.015535412006,7.631819293560572,5.0157305096140465,-2.3548743841893156,7.370604893803362,2.781983379307963,3.5,0.7948523940879895,0.6,0.00022832278378284187,1.0000337784981599,0.0002283150716426145,199.0980790290822,0.0,1.5412820253529477e-06,4.3679932598502536,0.03885986090004655,7.722896646552732e-05,0.00015109381731731456,0.0005441108064344747,0.09226524600790117,0.09226524600790117,0.09226524600790117,0.0922641747820517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.7237349503,595.6471976810759,0.0,0.09226524600790117,0.09226524619068999,0.09226524619068999,0.3696881402269509,0.3696881402269509,0.5,10.012772078692533,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,27714.07556733271,20997.381996452255,0.7576432396396583,0.7564905633426298,0.48884768324592415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527691597330157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.401984580305,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55015604035503,260.55015604035503,-12.599843959644943,244.6998761069842,276.40043597439757,114719.9746257915,114747.4723674734,-27.49774168193759,0.0,nan,276.40043597439757,3.2504359743975897,270.06032400052476,-3.0896759994752188,263.7202120268408,-9.429787973159193,257.38010005334274,-15.769899946657233,251.03998808004022,-22.11001191995976,244.6998761069842,-28.450123893015785,1.0,1.0,25762.5980482374,25762.5980482374,275.8244011517359,2.6744011517359354,275.8244011517359,275.8244011517359,81983.48198490015,81984.31535622997,-0.8333713298197836,0.0,8575.796259387458,8575.796259387458,0.9064781459548903,3619.1511352065304,275.8244011517359,2.6744011517359354,1.0,0.002,0.12902375832666008,0.004843892850923914,0.00019914268013664817,0.001800857332184249,0.09957134006832408,0.09957134006832408,0.0,1.2320896906892198e-11,0.9999882988548953,0.9999882988548953,0.0,0.09226416658165619,1.0796090338015124e-06,0.0,0.0,0.0,1599684.5845972477,266.26443577050514,0.0,1.0,1285695.2216247008,2593.3303139681807,,,,,,,,,,,,,,,,,,,2.0,14596.966816065353,1569.6344499896368,0.3696881402269509,6.1796691888313084,2.781983379307963
2561.0,-30.213104956307024,5.015668866967792,35.04453411880012,27.664200227614515,5.011454836450786,-26.69064897702424,-40.184337355289586,1.4889988568299939,-6.885585046046742,-6.885585046032422,40.08908910471689,37639.05056542098,20607.39736509577,20607.39736509577,58246.44793051675,81993.13646669952,81984.33960619748,20607.39736509577,102591.73697129326,102591.73697129326,102591.73697129326,130305.83632603055,125802.03908618492,4503.7972398456295,0.0,94742.90293845258,50388.8956959445,49282.23026945342,27714.0993547373,76996.32962419072,20997.397693821877,1569.6360882844506,0.0,0.8766192529556035,2.689768349329465,0.0014957518510113484,1.0,1.0,-6.885585046046742,329332.2407937879,1558378.0807148903,4.731932946980044,1558378.0807148903,4.731932946980044,0.7576431557474623,0.09226525315313415,3.601139668202474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601139668202474,1.2847833199070058,1.2850766705740775,2.80291595664795,5939.0425714418825,14596.953243906624,6453.800999123278,0.0004240007256170351,26309.14423425958,2682.7860925249274,19290.84307474234,1967.1185445327753,0.7332371932349644,0.7332371932349644,32540.061749415574,32395.05729023726,1.0055982884827666,0.8,4307.091315362067,4287.898129693729,1.0055982884827666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2026707229056,3099.015535412006,7.631796527176497,5.015668866967792,-2.3549059260526004,7.370574793020392,2.7819910354227058,3.5,0.7948545815493445,0.6,0.0002283150716426145,1.000033664903528,0.0002283073856965003,199.0983461044582,0.0,1.5354723044738455e-06,4.351528510878878,0.038861396372351024,7.722647957427453e-05,0.00015108859206833995,0.0005440911223101607,0.0922652529708913,0.0922652529708913,0.0922652529708913,0.0922641866152944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.8855963131,595.6471451286671,0.0,0.0922652529708913,0.09226525315313415,0.09226525315313415,0.3696881333242449,0.3696881333242449,0.5,10.012740089112086,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27714.0993547373,20997.397693821877,0.7576431557474623,0.7564834351820436,0.48884214025697575,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527711038923892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.38551983133,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5499776586726,260.5499776586726,-12.60002234132736,244.69955736681052,276.40039795120754,114720.87807272484,114748.1661797636,-27.288107038778897,0.0,nan,276.40039795120754,3.2503979512075603,270.0602298339363,-3.0897701660636585,263.7200617168593,-9.4299382831407,257.37989359995754,-15.770106400042437,251.0397254832647,-22.110274516735274,244.69955736681052,-28.450442633189454,1.0,1.0,25762.5980482374,25762.5980482374,275.82438316292,2.674383162920037,275.82438316292,275.82438316292,81983.52957795284,81984.33960619748,-0.8100282446393976,0.0,8575.796259387458,8575.796259387458,0.906478499178047,3619.1453665434865,275.82438316292,2.674383162920037,1.0,0.002,0.12902483306676418,0.004843884642069413,0.00019914433044881385,0.0018008556815720432,0.09957216522440693,0.09957216522440693,0.0,1.2020856966082905e-11,0.9999883516086787,0.9999883516086787,0.0,0.09226417841136006,1.0747417740850321e-06,0.0,0.0,0.0,1599684.5600826163,266.26441495395323,0.0,1.0,1285695.292533221,2593.3300278002125,,,,,,,,,,,,,,,,,,,2.0,14596.953243906624,1569.6360882844506,0.3696881333242449,6.1796691888313084,2.7819910354227058
2562.0,-30.21342665246739,5.015607454125248,35.04453490736808,27.664209098462038,5.011432689959768,-26.6909407182123,-40.18461755532769,1.4889467553408207,-6.885605674396857,-6.885605674343016,40.08909097830199,37638.80429779675,20607.369797510248,20607.369797510248,58246.174095307,81993.15550676687,81984.3682279814,20607.369797510248,102591.73802549165,102591.73802549165,102591.73802549165,130305.86221760775,125802.07872272475,4503.783494882996,0.0,94743.01591125244,50388.74306984245,49282.525379344435,27714.124192116098,76996.64957146053,20997.414159624048,1569.637771837829,0.0,0.8766191324420018,2.689766275310915,0.0014957518510113484,1.0,1.0,-6.885605674396857,329331.9717574705,1558378.1616501424,4.731937058324166,1558378.1616501424,4.731937058324166,0.757643070878539,0.09226526056598487,3.601135626397067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601135626397067,1.2847835795134332,1.2850769203644885,2.802912244380389,5939.034705592381,14596.939682791786,6453.798885358537,0.00042400167269430696,26309.205134282252,2682.7923025989767,19290.836756558074,1967.1179002572821,0.7332352558010625,0.7332352558010625,32540.03253186238,32395.05729023726,1.0055971598310134,0.8,4307.087448047045,4287.898129693729,1.0055971598310134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2071094628805,3099.015535412006,7.631773772201281,5.015607454125248,-2.3549372853797514,7.370544739504999,2.781998657407109,3.5,0.794856759259174,0.6,0.0002283073856965003,1.0000335414730621,0.00022829972818731723,199.09861220056098,0.0,1.5302591595801364e-06,4.336754458250106,0.03886292663151061,7.7224026994239e-05,0.0001510833587022613,0.0005440716655784405,0.09226526037756275,0.09226526037756275,0.09226526037756275,0.09226420174867855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.04774911946,595.6470924957832,0.0,0.09226526037756275,0.09226526056598487,0.09226526056598487,0.3696881267001051,0.3696881267001051,0.5,10.012708331366433,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,27714.124192116098,20997.414159624048,0.757643070878539,0.7564767352798744,0.48883691053159667,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527730415136166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.3707457787,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54980045160625,260.54980045160625,-12.600199548393732,244.6992408123559,276.40036009151896,114721.81484299587,114748.9232633314,-27.10842033555634,0.0,nan,276.40036009151896,3.250360091518985,270.06013623530436,-3.0898637646956217,263.7199123792663,-9.430087620733673,257.3796885234209,-15.770311476579081,251.03946466777097,-22.110535332229006,244.6992408123559,-28.45075918764408,1.0,1.0,25762.5980482374,25762.5980482374,275.82436587211686,2.67436587211688,275.82436587211686,275.82436587211686,81983.545884983,81984.3682279814,-0.8223429983918322,0.0,8575.796259387458,8575.796259387458,0.906478747900642,3619.1413045290524,275.82436587211686,2.67436587211688,1.0,0.002,0.12902590001804426,0.004843876501262009,0.0001991459688160015,0.0018008540435861334,0.09957298440800075,0.09957298440800075,0.0,1.240213487463393e-11,0.9999884360279329,0.9999884360279329,0.0,0.09226419361308892,1.0669528959525549e-06,0.0,0.0,0.0,1599684.5357896134,266.2643943256031,0.0,1.0,1285695.362800652,2593.329744219554,,,,,,,,,,,,,,,,,,,2.0,14596.939682791786,1569.637771837829,0.3696881267001051,6.1796691888313084,2.781998657407109
2563.0,-30.213747237681694,5.015546267743,35.044535700317525,27.664233615528815,5.011411556761537,-26.69123135826338,-40.18490135259924,1.4888956769588262,-6.885626408390635,-6.88562640838952,40.08909268175648,37638.56062501861,20607.34261607096,20607.34261607096,58245.903241089574,81993.19462249224,81984.39390214876,20607.34261607096,102591.73651821972,102591.73651821972,102591.73651821972,130305.88489041195,125802.11506778761,4503.769822624343,0.0,94743.14381690143,50388.58791374821,49282.83989239246,27714.148372192223,76996.98826458468,20997.43014613425,1569.6394265759573,0.0,0.8766190120022312,2.6897641906720158,0.0014957518510113484,1.0,1.0,-6.885626408390635,329331.70134351804,1558378.2352350196,4.731941167150236,1558378.2352350196,4.731941167150236,0.7576429866848305,0.09226526794103035,3.601130141956176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601130141956176,1.2847838342750562,1.2850771653455222,2.802907419821426,5939.024482930869,14596.92613464683,6453.7979311183535,0.00042400317505179175,26309.280720811672,2682.8000102799297,19290.83390427031,1967.1176094048742,0.7332330408033734,0.7332330408033734,32539.99288572167,32395.05729023726,1.005595628331299,0.8,4307.0822003757385,4287.898129693729,1.005595628331299,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2115287392594,3099.015535412006,7.631751215317792,5.015546267743,-2.35496864504655,7.37051491278955,2.782006245977888,3.5,0.7948589274222536,0.6,0.00022829972818731723,1.0000334257269687,0.00022829209735800182,199.0988773783529,0.0,1.5245994512658178e-06,4.320714844887328,0.038864451230961876,7.722154300116419e-05,0.00015107818518615305,0.0005440522064658928,0.09226526775687202,0.09226526775687202,0.09226526775687202,0.09226421483159897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.2082531737,595.6470403906463,0.0,0.09226526775687202,0.09226526794103035,0.09226526794103035,0.3696881207008498,0.3696881207008498,0.5,10.01267674499305,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27714.148372192223,20997.43014613425,0.7576429866848305,0.7564698899772447,0.488831595538273,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452774972030597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.35470616534,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54962439868393,260.54962439868393,-12.600375601316046,244.6989262473168,276.40032255070327,114722.70376479228,114749.63562676842,-26.931861976150202,0.0,nan,276.40032255070327,3.250322550703288,270.06004328964195,-3.089956710358024,263.71976402877686,-9.430235971223112,257.3794847680825,-15.7705152319175,251.0392055075821,-22.11079449241788,244.6989262473168,-28.451073752683186,1.0,1.0,25762.5980482374,25762.5980482374,275.8243481318644,2.674348131864406,275.8243481318644,275.8243481318644,81983.59018234539,81984.39390214876,-0.8037198033707682,0.0,8575.796259387458,8575.796259387458,0.906479085399251,3619.135792665957,275.8243481318644,2.674348131864406,1.0,0.002,0.12902696124959245,0.0048438683637652075,0.00019914759831173392,0.0018008524139390527,0.09957379915586696,0.09957379915586696,0.0,1.225078632288712e-11,0.9999884980229444,0.9999884980229444,0.0,0.09226420670803546,1.0612329948839737e-06,0.0,0.0,0.0,1599684.511372193,266.26437359160934,0.0,1.0,1285695.433427934,2593.32945918668,,,,,,,,,,,,,,,,,,,2.0,14596.92613464683,1569.6394265759573,0.3696881207008498,6.1796691888313084,2.782006245977888
2564.0,-30.21406668744833,5.01548530866417,35.044536505555286,27.664259843900822,5.01138967431623,-26.691521051260324,-40.18518123831598,1.4888440377754575,-6.885646975392035,-6.885646975442041,40.089094622005305,37638.30446516369,20607.31534646687,20607.31534646687,58245.61981163056,81993.23779759106,81984.42309717511,20607.31534646687,102591.73844364198,102591.73844364198,102591.73844364198,130305.91183660651,125802.15555760701,4503.756278999506,0.0,94743.27431944653,50388.418802341475,49283.172796783394,27714.173392964527,76997.34618974791,20997.446749045215,1569.6411171495306,0.0,0.8766188915691147,2.689762122824154,0.0014957518510113484,1.0,1.0,-6.885646975392035,329331.4331076651,1558378.319049799,4.731945275750019,1558378.319049799,4.731945275750019,0.7576429017498891,0.09226527572731658,3.601124437018348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601124437018348,1.2847840916051574,1.2850774129298965,2.8029024180391655,5939.013884754458,14596.912598034622,6453.7971657744265,0.00042400476650350066,26309.35863962865,2682.8079557880264,19290.831616606094,1967.1173761280452,0.7332307822794718,0.7332307822794718,32539.951645631267,32395.05729023726,1.0055940352590373,0.8,4307.076741724904,4287.898129693729,1.0055940352590373,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.215928187789,3099.015535412006,7.631728681897367,5.01548530866417,-2.3549998362205775,7.370485144884747,2.7820138005094517,3.5,0.7948610858598434,0.6,0.00022829209735800182,1.0000333074252559,0.00022828449378928785,199.09914161756038,0.0,1.5192895501636483e-06,4.305666585163779,0.03886597052051204,7.721909331711686e-05,0.00015107300404088497,0.0005440326866254025,0.09226527553547006,0.09226527553547006,0.09226527553547006,0.09226423059745212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.36875076906,595.6469882992199,0.0,0.09226527553547006,0.09226527572731658,0.09226527572731658,0.3696881150862609,0.3696881150862609,0.5,10.012645397476287,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,27714.173392964527,20997.446749045215,0.7576429017498891,0.7564626924685605,0.48882599631953516,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452776895885606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.33965790561,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54944932518646,260.54944932518646,-12.600550674813519,244.6986134993046,276.40028515171394,114723.5661540114,114750.34818842653,-26.782034415150797,0.0,nan,276.40028515171394,3.2502851517139675,270.05995082086196,-3.0900491791380205,263.7196164901703,-9.430383509829653,257.37928215968543,-15.770717840314546,251.03894782938258,-22.1110521706174,244.6986134993046,-28.451386500695378,1.0,1.0,25762.5980482374,25762.5980482374,275.8243309691635,2.6743309691635204,275.8243309691635,275.8243309691635,81983.63440607488,81984.42309717511,-0.7886911002278794,0.0,8575.796259387458,8575.796259387458,0.9064794364664819,3619.13005920344,275.8243309691635,2.6743309691635204,1.0,0.002,0.12902801446114898,0.00484386028975669,0.00019914921549703192,0.0018008507966511785,0.09957460774851595,0.09957460774851595,0.0,1.2148210389029135e-11,0.9999885849425955,0.9999885849425955,0.0,0.09226422251389771,1.053213418873047e-06,0.0,0.0,0.0,1599684.487151427,266.26435302460794,0.0,1.0,1285695.503486368,2593.3291764495566,,,,,,,,,,,,,,,,,,,2.0,14596.912598034622,1569.6411171495306,0.3696881150862609,6.1796691888313084,2.7820138005094517
2565.0,-30.214384967277994,5.015424580861403,35.04453732094576,27.66428383709865,5.011368414085296,-26.691809629128127,-40.18545714262871,1.4887930755734515,-6.8856671361079975,-6.885667136097431,40.0890965250673,37638.041080661285,20607.287584610793,20607.287584610793,58245.32866527208,81993.27681719174,81984.45250392809,20607.287584610793,102591.74008853888,102591.74008853888,102591.74008853888,130305.93798079743,125802.1951477758,4503.742833021632,0.0,94743.40145658779,50388.24324786504,49283.50912080306,27714.197892258562,76997.70701306162,20997.463005130357,1569.6427728904553,0.0,0.8766187735106599,2.6897600958262293,0.0014957518510113484,1.0,1.0,-6.8856671361079975,329331.1701707678,1558378.4012571964,4.731949303338435,1558378.4012571964,4.731949303338435,0.7576428185567514,0.09226528343609708,3.6011190111366718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6011190111366718,1.2847843457120844,1.2850776573253824,2.802897640491387,5939.003761704004,14596.89907348304,6453.796173111289,0.0004240062469762236,26309.433585390612,2682.8155981288833,19290.82864946955,1967.1170735643211,0.7332285808000659,0.7332285808000659,32539.912422781388,32395.05729023726,1.0055925201116591,0.8,4307.071550081527,4287.898129693729,1.0055925201116591,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.220308176452,3099.015535412006,7.631706021249642,5.015424580861403,-2.3550307087269893,7.370455289588392,2.7820213216335765,3.5,0.7948632347524505,0.6,0.00022828449378928785,1.0000331855265239,0.00022827691829956082,199.09940488964816,0.0,1.513864004181894e-06,4.290290587851488,0.038867484384516225,7.72166785504057e-05,0.00015106781523888216,0.0005440131814276207,0.09226528325094563,0.09226528325094563,0.09226528325094563,0.0922642459668368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.5279652398,595.6469366231763,0.0,0.09226528325094563,0.09226528343609708,0.09226528343609708,0.3696881101285508,0.3696881101285508,0.5,10.012614278832944,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27714.197892258562,20997.463005130357,0.7576428185567514,0.7564553663317733,0.48882028492454327,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527788129315558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.3242819083,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54927521595056,260.54927521595056,-12.600724784049419,244.69830244567763,276.40024798685664,114724.43448833727,114751.06901314227,-26.634524805008194,0.0,nan,276.40024798685664,3.250247986856664,270.0598588782622,-3.0901411217377586,263.7194697698112,-9.430530230188765,257.3790806615786,-15.770919338421379,251.0386915535169,-22.111308446483065,244.69830244567763,-28.45169755432235,1.0,1.0,25762.5980482374,25762.5980482374,275.82431423754866,2.6743142375486855,275.82431423754866,275.82431423754866,81983.67468218006,81984.45250392809,-0.7778217480226886,0.0,8575.796259387458,8575.796259387458,0.9064797703611227,3619.1246061923553,275.82431423754866,2.6743142375486855,1.0,0.002,0.1290290599300493,0.004843852319124196,0.0001991508208977065,0.0018008491904441344,0.09957541044885324,0.09957541044885324,0.0,1.1341840661094338e-11,0.9999886688537835,0.9999886688537835,0.0,0.09226423796467975,1.045471417325124e-06,0.0,0.0,0.0,1599684.4634091158,266.264332863892,0.0,1.0,1285695.572160853,2593.328899297753,,,,,,,,,,,,,,,,,,,2.0,14596.89907348304,1569.6427728904553,0.3696881101285508,6.1796691888313084,2.7820213216335765
2566.0,-30.214702039441097,5.015364083454756,35.044538150319156,27.66430622376504,5.011347527453292,-26.692097082735366,-40.18573664417488,1.4887425703981803,-6.885687238404898,-6.885687238400623,40.08909855905477,37637.79772417832,20607.25994054547,20607.25994054547,58245.05766472379,81993.31314959677,81984.48359879252,20607.25994054547,102591.74353933799,102591.74353933799,102591.74353933799,130305.96638897929,125802.23686665567,4503.729522323618,0.0,94743.52628015979,50388.088085954696,49283.82021578343,27714.222849641297,76998.04306542473,20997.479595668385,1569.644448795459,0.0,0.8766186552696376,2.6897580747030747,0.0014957518510113484,1.0,1.0,-6.885687238404898,329330.9079959402,1558378.4891199612,4.7319533371558675,1558378.4891199612,4.7319533371558675,0.7576427349085906,0.09226529150162306,3.6011137759726717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6011137759726717,1.2847845976231111,1.2850778995605403,2.8028930161793943,5938.993963341794,14596.885561720872,6453.795027101643,0.0004240076519084288,26309.506495547834,2682.8230328958243,19290.825223970027,1967.1167242605811,0.73322641864204,0.73322641864204,32539.874578588555,32395.05729023726,1.0055910582211345,0.8,4307.066540920956,4287.898129693729,1.0055910582211345,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.224669623838,3099.015535412006,7.631683456701483,5.015364083454756,-2.3550614774556067,7.370425560910363,2.7820288109275157,3.5,0.7948653745507188,0.6,0.00022827691829956082,1.0000330596929008,0.00022826937178423097,199.09966716340062,0.0,1.5082754963989035e-06,4.274452756794492,0.038868992660012626,7.72142323712156e-05,0.00015106268592834522,0.000543993919331997,0.09226529132098293,0.09226529132098293,0.09226529132098293,0.09226426270362055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.6865492105,595.6468851585583,0.0,0.09226529132098293,0.09226529150162306,0.09226529150162306,0.3696881057899663,0.3696881057899663,0.5,10.01258342230676,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27714.222849641297,20997.479595668385,0.7576427349085906,0.7564485452602132,0.48881499094980546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527807229614207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.30844407724,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54910203941193,260.54910203941193,-12.600897960588043,244.69799299036296,276.4002110890871,114725.30376494062,114751.79560956646,-26.491844625844607,0.0,nan,276.4002110890871,3.250211089087145,270.0597674689914,-3.090232531008553,263.7193238490323,-9.430676150967656,257.3788802292853,-15.771119770714677,251.03843660971248,-22.1115633902875,244.69799299036296,-28.452007009637015,1.0,1.0,25762.5980482374,25762.5980482374,275.824297761132,2.6742977611320384,275.824297761132,275.824297761132,81983.71213064229,81984.48359879252,-0.7714681502257008,0.0,8575.796259387458,8575.796259387458,0.9064800925193177,3619.119344852535,275.824297761132,2.6742977611320384,1.0,0.002,0.12903009661266984,0.004843844400772578,0.0001991524127608688,0.0018008475997384043,0.09957620638043439,0.09957620638043439,0.0,1.2499272884075596e-11,0.9999887641007577,0.9999887641007577,0.0,0.09226425481810419,1.0366835188778807e-06,0.0,0.0,0.0,1599684.439735599,266.2643127615951,0.0,1.0,1285695.6406363256,2593.3286229491173,,,,,,,,,,,,,,,,,,,2.0,14596.885561720872,1569.644448795459,0.3696881057899663,6.1796691888313084,2.7820288109275157
2567.0,-30.215018002262692,5.015303815430045,35.044538995178414,27.66432745791974,5.0113268812101674,-26.69238351388748,-40.18601223416624,1.4886923925095785,-6.885707283967292,-6.885707283975868,40.08910066432837,37637.545490770644,20607.232416009225,20607.232416009225,58244.77790677987,81993.34760828214,81984.51549123753,20607.232416009225,102591.74790724675,102591.74790724675,102591.74790724675,130305.9959605983,125802.27961137737,4503.716349220932,0.0,94743.64940730126,50387.9242484293,49284.139065413285,27714.248053351545,76998.38711876483,20997.496367373038,1569.6461350029463,0.0,0.8766185370659456,2.6897560592853544,0.0014957518510113484,1.0,1.0,-6.885707283967292,329330.6465612134,1558378.5800635475,4.7319573697004484,1558378.5800635475,4.7319573697004484,0.7576426510635119,0.0922652998799396,3.601108679610212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601108679610212,1.2847848479433226,1.2850781402417437,2.802888503374592,5938.98440124994,14596.872063542962,6453.793771383201,0.0004240090021530414,26309.57792075201,2682.8303162396955,19290.821470543568,1967.1163415175997,0.7332242854161369,0.7332242854161369,32539.837737760074,32395.05729023726,1.0055896350901707,0.8,4307.061664568427,4287.898129693729,1.0055896350901707,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2290125998948,3099.015535412006,7.631660988698032,5.015303815430045,-2.35509214372236,7.370395959152405,2.7820362685112796,3.5,0.794867505288937,0.6,0.00022826937178423097,1.0000329441104163,0.00022826185190057813,199.09992852014292,0.0,1.5025086904158932e-06,4.258109628638641,0.03887049516870304,7.72118204958458e-05,0.00015105755128838518,0.0005439746590652686,0.09226529969199368,0.09226529969199368,0.09226529969199368,0.09226428024546897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.84415961744,595.6468340139927,0.0,0.09226529969199368,0.0922652998799396,0.0922652998799396,0.36968810220597875,0.36968810220597875,0.5,10.012552839242007,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27714.248053351545,20997.496367373038,0.7576426510635119,0.7564415319108077,0.4888095309414373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527826257487284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.29210094909,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5489297486934,260.5489297486934,-12.601070251306567,244.6976850365563,276.40017446145026,114726.17104524672,114752.52738102103,-26.35633577428416,0.0,nan,276.40017446145026,3.2501744614502854,270.0596765761195,-3.090323423880477,263.7191786909401,-9.430821309059866,257.37868080595183,-15.771319194048147,251.03818292114235,-22.111817078857626,244.6976850365563,-28.452314963443683,1.0,1.0,25762.5980482374,25762.5980482374,275.824281434447,2.674281434447039,275.824281434447,275.824281434447,81983.74769399615,81984.51549123753,-0.7677972413803218,0.0,8575.796259387458,8575.796259387458,0.9064804061358654,3619.1142230082633,275.824281434447,2.674281434447039,1.0,0.002,0.12903112413826526,0.004843836525407506,0.00019915399051360227,0.0018008460211919619,0.09957699525680114,0.09957699525680114,0.0,1.1705564035430216e-11,0.9999888633377878,0.9999888633377878,0.0,0.09226427235246093,1.0275274786699171e-06,0.0,0.0,0.0,1599684.4161288876,266.2642927160327,0.0,1.0,1285695.708918537,2593.328347380503,,,,,,,,,,,,,,,,,,,2.0,14596.872063542962,1569.6461350029463,0.36968810220597875,6.1796691888313084,2.7820362685112796
2568.0,-30.215332804146655,5.015243775367515,35.04453985621475,27.664347818959527,5.0113063927494155,-26.6926688844485,-40.18628764953462,1.4886424727186327,-6.885727302968803,-6.885727303007747,40.089102820505815,37637.29827845978,20607.205061254914,20607.205061254914,58244.50333971469,81993.38069443613,81984.54784477297,20607.205061254914,102591.75290602789,102591.75290602789,102591.75290602789,130306.0262886832,125802.32297422012,4503.703314463089,0.0,94743.77118823222,50387.76544566975,49284.450825069405,27714.273382655312,76998.72420772472,20997.513232728776,1569.6478262379346,0.0,0.8766184188123676,2.6897540465392638,0.0014957518510113484,1.0,1.0,-6.885727302968803,329330.3854730531,1558378.673205672,4.731961403947598,1558378.673205672,4.731961403947598,0.7576425671643208,0.09226530854828216,3.601103693139329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601103693139329,1.2847850970012262,1.2850783796945653,2.802884078858437,5938.9750262311345,14596.858577019788,6453.792429193753,0.0004240103091550299,26309.648169458174,2682.8374796141575,19290.81745864949,1967.115932418256,0.7332221751655134,0.7332221751655134,32539.80169131098,32395.05729023726,1.0055882426458205,0.8,4307.05689336212,4287.898129693729,1.0055882426458205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.233337150134,3099.015535412006,7.6316386357202965,5.015243775367515,-2.3551227267116213,7.370366502079136,2.7820436944629163,3.5,0.7948696269894047,0.6,0.00022826185190057813,1.00003282314724,0.0002282543598741158,199.10018891718937,0.0,1.49720829776011e-06,4.243088315852152,0.0388719923770008,7.720941021830794e-05,0.00015105244168227017,0.0005439555055997363,0.0922653083605747,0.0922653083605747,0.0922653083605747,0.09226429816907059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.0006755599,595.6467832277887,0.0,0.0922653083605747,0.09226530854828216,0.09226530854828216,0.36968809942456965,0.36968809942456965,0.5,10.012522534274046,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,27714.273382655312,20997.513232728776,0.7576425671643208,0.7564346544571896,0.48880418040334106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527845218834872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.277079636304,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5487583026166,260.5487583026166,-12.601241697383387,244.69737851321753,276.40013809262496,114727.0354074845,114753.26253298737,-26.227125502848704,0.0,nan,276.40013809262496,3.2501380926249794,270.0595861764076,-3.090413823592371,263.7190342603154,-9.430965739684552,257.378482344425,-15.771517655574996,251.03793042870905,-22.11206957129093,244.69737851321753,-28.452621486782448,1.0,1.0,25762.5980482374,25762.5980482374,275.8242651880719,2.6742651880718995,275.8242651880719,275.8242651880719,81983.782019353,81984.54784477297,-0.7658254199632211,0.0,8575.796259387458,8575.796259387458,0.90648071298982,3619.109211605026,275.8242651880719,2.6742651880718995,1.0,0.002,0.12903214234886476,0.004843828696209668,0.00019915555389976244,0.0018008444580185515,0.09957777694988122,0.09957777694988122,0.0,1.1918313991970964e-11,0.999988964298898,0.999988964298898,0.0,0.09226429033591495,1.0182123672177435e-06,0.0,0.0,0.0,1599684.3925534505,266.2642726970312,0.0,1.0,1285695.777110263,2593.328072177088,,,,,,,,,,,,,,,,,,,2.0,14596.858577019788,1569.6478262379346,0.36968809942456965,6.1796691888313084,2.7820436944629163
2569.0,-30.21564647194856,5.0151839618167395,35.04454073323848,27.66436741165819,5.011285996823035,-26.692953225065608,-40.186562890280015,1.4885927495928126,-6.8857472990627,-6.8857472990442545,40.08910500356197,37637.0557451459,20607.177879659208,20607.177879659208,58244.233624805114,81993.41279356914,81984.58029323784,20607.177879659208,102591.75817289705,102591.75817289705,102591.75817289705,130306.05693746914,125802.36652208232,4503.690415386824,0.0,94743.89190893389,50387.61125524093,49284.75628188106,27714.29876457208,76999.05504645314,20997.530138424292,1569.6495192312268,0.0,0.8766183005811992,2.689752036097546,0.0014957518510113484,1.0,1.0,-6.8857472990627,329330.1246838181,1558378.7675086437,4.731965437430923,1558378.7675086437,4.731965437430923,0.7576424832825281,0.09226531748643185,3.6010987923390982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010987923390982,1.2847853450816777,1.2850786182055,2.8028797231573073,5938.965797023111,14596.84510322197,6453.79102120555,0.00042401158269250174,26309.717498028673,2682.844549160893,19290.81325007853,1967.1155032634517,0.7332200830937826,0.7332200830937826,32539.766264152433,32395.05729023726,1.0055868741245249,0.8,4307.0522041268,4287.898129693729,1.0055868741245249,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2376432478322,3099.015535412006,7.6316163990933,5.0151839618167395,-2.355153229201189,7.370337191017929,2.7820510887364365,3.5,0.7948717396389818,0.6,0.0002282543598741158,1.0000327049833109,0.00022824689506322198,199.10044837674775,0.0,1.4916638840218258e-06,4.227375447317854,0.03887348404088482,7.7207001538467e-05,0.00015104735833564882,0.0005439364596885161,0.09226531729729373,0.09226531729729373,0.09226531729729373,0.09226431627727232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.1559964837,595.6467328314632,0.0,0.09226531729729373,0.09226531748643185,0.09226531748643185,0.369688097466929,0.369688097466929,0.5,10.012492504163092,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,27714.29876457208,20997.530138424292,0.7576424832825281,0.7564279014809554,0.48879893035621874,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527864110560096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.26136676777,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54858765911956,260.54858765911956,-12.601412340880415,244.69707335698487,276.40010196185546,114727.89588714087,114754.00023658705,-26.104349446194966,0.0,nan,276.40010196185546,3.250101961855478,270.0594962405537,-3.0905037594462783,263.71889051937035,-9.43110948062963,257.3782847983831,-15.771715201616871,251.0376790775698,-22.112320922430172,244.69707335698487,-28.452926643015104,1.0,1.0,25762.5980482374,25762.5980482374,275.8242489757615,2.674248975761543,275.8242489757615,275.8242489757615,81983.81518555808,81984.58029323784,-0.7651076797628775,0.0,8575.796259387458,8575.796259387458,0.906481014571681,3619.104286300794,275.8242489757615,2.674248975761543,1.0,0.002,0.12903315135663057,0.004843820908271078,0.00019915710309097615,0.001800842908639404,0.09957855154548807,0.09957855154548807,0.0,1.1730380122115802e-11,0.9999890640405017,0.9999890640405017,0.0,0.09226430847665672,1.0090097751297635e-06,0.0,0.0,0.0,1599684.3690049862,266.2642527009373,0.0,1.0,1285695.8452239507,2593.3277972886613,,,,,,,,,,,,,,,,,,,2.0,14596.84510322197,1569.6495192312268,0.369688097466929,6.1796691888313084,2.7820510887364365
2570.0,-30.215959026143203,5.015124373183296,35.044541625717144,27.66438644556331,5.01126565542975,-26.693236557979688,-40.186837991327025,1.4885431869312844,-6.885767284134602,-6.885767284129336,40.08910720323908,37636.8176693782,20607.150888995115,20607.150888995115,58243.968558373315,81993.44414347745,81984.61268356467,20607.150888995115,102591.76357255978,102591.76357255978,102591.76357255978,130306.08771348756,125802.41006534702,4503.677648140534,0.0,94744.01174806301,50387.46139512207,49285.055947712164,27714.32414092778,76999.38008863994,20997.547042376817,1569.6512113934655,0.0,0.8766181823465339,2.6897500267652044,0.0014957518510113484,1.0,1.0,-6.885767284134602,329329.8640384959,1558378.862530018,4.731969471034234,1558378.862530018,4.731969471034234,0.7576423994900239,0.09226532667273601,3.6010939623492333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010939623492333,1.2847855923553524,1.2850788559444382,2.802875424332455,5938.9566883290945,14596.8316416502,6453.789559583987,0.00042401282868318114,26309.786064636643,2682.851541009075,19290.808881193865,1967.1150577611995,0.733218006174627,0.733218006174627,32539.73134886209,32395.05729023726,1.0055855253766313,0.8,4307.04758264375,4287.898129693729,1.0055855253766313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2419308595004,3099.015535412006,7.631594285492691,5.015124373183296,-2.3551836592925905,7.3703080324758865,2.7820584512742315,3.5,0.794873843221209,0.6,0.00022824689506322198,1.000032588953373,0.00022823945697820062,199.10070691574808,0.0,1.4862471960078776e-06,4.212024553486325,0.03887497028808083,7.72045941505723e-05,0.00015104230091264966,0.0005439175178758788,0.09226532648925581,0.09226532648925581,0.09226532648925581,0.09226433437415359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.310101987,595.6466828311474,0.0,0.09226532648925581,0.09226532667273601,0.09226532667273601,0.3696880963227153,0.3696880963227153,0.5,10.012462742853304,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27714.32414092778,20997.547042376817,0.7576423994900239,0.7564212658767405,0.48879377504145555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527882934274094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.24601587394,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5484177784795,260.5484177784795,-12.60158222152046,244.69676951214598,276.40006604540525,114728.75213192926,114754.73978310873,-25.987651179491785,0.0,nan,276.40006604540525,3.2500660454052763,270.05940673843145,-3.0905932615685288,263.7187474315684,-9.431252568431603,257.3780881249105,-15.771911875089472,251.03742881841583,-22.112571181584144,244.69676951214598,-28.453230487854,1.0,1.0,25762.5980482374,25762.5980482374,275.82423276762336,2.67423276762338,275.82423276762336,275.82423276762336,81983.84772253978,81984.61268356467,-0.7649610248918179,0.0,8575.796259387458,8575.796259387458,0.906481311795917,3619.0994321609796,275.82423276762336,2.67423276762338,1.0,0.002,0.1290341513625334,0.004843813162221322,0.0001991586383925793,0.001800841374088698,0.09957931919628965,0.09957931919628965,0.0,1.2481277296416682e-11,0.9999891616200588,0.9999891616200588,0.0,0.09226432666607014,1.0000066658782896e-06,0.0,0.0,0.0,1599684.3454694948,266.2642327158654,0.0,1.0,1285695.913300085,2593.327522551834,,,,,,,,,,,,,,,,,,,2.0,14596.8316416502,1569.6512113934655,0.3696880963227153,6.1796691888313084,2.7820584512742315
