time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2571.0,-30.216270736849225,5.015065043856288,35.04454256043787,27.664422173425578,5.011258969097048,-26.69351776626497,-40.18710897127164,1.4885059978856856,-6.885784725771657,-6.885784725773518,40.08911020546705,37636.561493850575,20607.11976305434,20607.11976305434,58243.681256904914,81993.47320064735,81984.662460844,20607.11976305434,102591.78222389834,102591.78222389834,102591.78222389834,130306.13299701177,125802.46785220737,4503.665144804396,0.0,94744.13184949954,50387.29605498371,49285.373105017585,27714.350773113434,76999.72387813102,20997.565022705785,1569.6529012167186,0.0,0.8766180749970912,2.689748273155034,0.0014957518510113484,1.0,1.0,-6.885784725771657,329329.636564791,1558378.9922195056,4.731973133286218,1558378.9922195056,4.731973133286218,0.757642320204599,0.0922653360624541,3.6010885439271805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010885439271805,1.2847857816889399,1.2850790357643993,2.802870793910328,5938.946877020242,14596.818191932103,6453.788447132207,0.00042401424073751235,26309.859003404556,2682.8589786934945,19290.805556001047,1967.1147186858966,0.7332158470900499,0.7332158470900499,32539.692179870373,32395.05729023726,1.0055840123123114,0.8,4307.042398129185,4287.898129693729,1.0055840123123114,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2461999249435,3099.015535412006,7.631570692934273,5.015065043856288,-2.3552124355705963,7.370277479426885,2.7820657819728374,3.5,0.794875937706525,0.6,0.00022823945697820062,1.0000325010874533,0.0002282320391887353,199.10096475762177,0.0,1.4809279858519934e-06,4.196949911904549,0.038876451216066685,7.720222289397336e-05,0.00015103723408422726,0.0005438984533671586,0.092265335907487,0.092265335907487,0.092265335907487,0.09226436225090617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.4654207237,595.6466324757066,0.0,0.092265335907487,0.0922653360624541,0.0922653360624541,0.36968809597026525,0.36968809597026525,0.5,10.01243353486207,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27714.350773113434,20997.565022705785,0.757642320204599,0.7564141573947504,0.48878826570103945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527901691205092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.23094123236,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54824984004114,260.54824984004114,-12.60175015995884,244.69646701009498,276.40003267058165,114729.72156037804,114755.4121014041,-25.690541026069447,0.0,nan,276.40003267058165,3.2500326705816747,270.0593195381477,-3.090680461852287,263.71860640585254,-9.431393594147437,257.3778932737582,-15.77210672624176,251.03718014181194,-22.112819858188033,244.69646701009498,-28.453532989905,1.0,1.0,25762.5980482374,25762.5980482374,275.8242211303707,2.674221130370711,275.8242211303707,275.8242211303707,81983.90990911421,81984.662460844,-0.7525517297908664,0.0,8575.796259387458,8575.796259387458,0.9064816452304693,3619.0939866468166,275.8242211303707,2.674221130370711,1.0,0.002,0.12903513236189845,0.004843805948645464,0.00019916014539734893,0.0018008398662888332,0.09958007269867446,0.09958007269867446,0.0,1.1686181970033127e-11,0.9999893676172927,0.9999893676172927,0.0,0.09226435506209046,9.81000363630448e-07,0.0,0.0,0.0,1599684.3249292849,266.2642152742283,0.0,1.0,1285695.9727123836,2593.327282779935,,,,,,,,,,,,,,,,,,,2.0,14596.818191932103,1569.6529012167186,0.36968809597026525,6.1796691888313084,2.7820657819728374
2572.0,-30.21658078704518,5.015005908291226,35.044543579658665,27.66443561939525,5.011227233443411,-26.693799984981865,-40.18738389769567,1.4884464308918623,-6.885806661521315,-6.885806661503721,40.08911451350019,37636.32925725612,20607.09663500655,20607.09663500655,58243.42589226267,81993.51869536907,81984.71833280152,20607.09663500655,102591.81496780808,102591.81496780808,102591.81496780808,130306.20152847748,125802.54827244011,4503.653256037373,0.0,94744.25973082264,50387.14579872924,49285.68214677044,27714.386560669405,77000.06870743984,20997.58928405961,1569.6551357565431,0.0,0.8766179379409533,2.6897460677007334,0.0014957518510113484,1.0,1.0,-6.885806661521315,329329.3504790613,1558379.1783160279,4.7319778089900595,1558379.1783160279,4.7319778089900595,0.7576422172684179,0.09226535037168679,3.6010834111041268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010834111041268,1.2847860756669365,1.285079320278728,2.802866157492245,5938.937053006679,14596.804748693421,6453.787343735126,0.0004240156562008142,26309.932016202074,2682.866423926833,19290.802257873336,1967.1143823704667,0.7332136869830661,0.7332136869830661,32539.655075421775,32395.05729023726,1.0055825789999289,0.8,4307.037486883179,4287.898129693729,1.0055825789999289,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2504567038864,3099.015535412006,7.631550097082849,5.015005908291226,-2.3552439346135525,7.370249842904778,2.7820730915811622,3.5,0.7948780261660463,0.6,0.0002282320391887353,1.0000323280309387,0.00022822466113482916,199.1012212265353,0.0,1.4768890389150328e-06,4.185503536285203,0.0388779281051056,7.719981717184231e-05,0.000151032222016893,0.0005438796292472288,0.09226535007059411,0.09226535007059411,0.09226535007059411,0.09226440352006889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.6231340896,595.6465814056861,0.0,0.09226535007059411,0.09226535037168679,0.09226535037168679,0.36968809755291804,0.36968809755291804,0.5,10.012405139904942,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,27714.386560669405,20997.58928405961,0.7576422172684179,0.7564074535252345,0.4887830607041997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527920397562952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.219494856734,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5480813644205,260.5480813644205,-12.601918635579466,244.69616566578122,276.399997063648,114730.42344458205,114756.19616092378,-25.772716341710176,0.0,nan,276.399997063648,3.2499970636480384,270.0592307837427,-3.0907692162572857,263.7184645039696,-9.431535496030392,257.3776982244013,-15.772301775598692,251.03693194498015,-22.113068055019824,244.69616566578122,-28.453834334218755,1.0,1.0,25762.5980482374,25762.5980482374,275.8242057097157,2.67420570971575,275.8242057097157,275.8242057097157,81983.91632093421,81984.71833280152,-0.8020118673157413,0.0,8575.796259387458,8575.796259387458,0.9064819610898861,3619.0888281596476,275.8242057097157,2.67420570971575,1.0,0.002,0.12903608709621042,0.004843798051926444,0.00019916161002706153,0.0018008384070250813,0.09958080501353075,0.09958080501353075,0.0,1.7052142683993132e-11,0.9999896522801599,0.9999896522801599,0.0,0.0922643956356902,9.54735996594704e-07,0.0,0.0,0.0,1599684.2990965585,266.26419333847866,0.0,1.0,1285696.0474331984,2593.3269812270764,,,,,,,,,,,,,,,,,,,2.0,14596.804748693421,1569.6551357565431,0.36968809755291804,6.1796691888313084,2.7820730915811622
2573.0,-30.216947349295786,5.014947019886712,35.044544550137296,27.664451125916116,5.011207507256944,-26.694131863187202,-40.18770003514362,1.4883920214124036,-6.88582458739603,-6.885824587369848,40.089115143921106,37636.03418651687,20607.066762909006,20607.066762909006,58243.100949425876,81993.53351855103,81984.73230170456,20607.066762909006,102591.79906461356,102591.79906461356,102591.79906461356,130306.20228406388,125802.56140482849,4503.640879235388,0.0,94744.38255702585,50386.97249332481,49286.01118189005,27714.40321945033,77000.41440134039,20997.60006717146,1569.656361271163,0.0,0.8766178370507378,2.6897442654065813,0.0014957518510113484,1.0,1.0,-6.88582458739603,329329.1166902128,1558379.2055486576,4.731981250885159,1558379.2055486576,4.731981250885159,0.7576421509388689,0.0922653575596324,3.601078508478949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601078508478949,1.2847863454356299,1.285079580629278,2.802861753062871,5938.927720549353,14596.791328329933,6453.786009743146,0.0004240169575418246,26310.00194356904,2682.8735545338154,19290.798270482035,1967.113975769711,0.7332115866755871,0.7332115866755871,32539.61963503104,32395.05729023726,1.0055812099690271,0.8,4307.032795896409,4287.898129693729,1.0055812099690271,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2546899334216,3099.015535412006,7.631527070291693,5.014947019886712,-2.355272881706295,7.370219901593007,2.782080360758796,3.5,0.7948801030739416,0.6,0.00022822466113482916,1.0000382205968985,0.00022821593858543467,199.10152444213432,0.0,1.468979542986629e-06,4.1630880248241064,0.03887939708464858,7.719705092154653e-05,0.00015102761021328263,0.0005438622813259879,0.09226535745726377,0.09226535745726377,0.09226535745726377,0.09226440311430405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.7641957037,595.6465355696653,0.0,0.09226535745726377,0.0922653575596324,0.0922653575596324,0.3696881021172791,0.3696881021172791,0.5,10.01237651040151,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,27714.40321945033,20997.60006717146,0.7576421509388689,0.7563998376145363,0.4887770342423211,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527939004316095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.19707934528,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54790840360937,260.54790840360937,-12.602091596390608,244.6958556167316,276.3999611910727,114731.0538719156,114757.51271535057,-26.458843434954296,0.0,nan,276.3999611910727,3.249961191072714,270.05914007586296,-3.090859924137021,263.71831896081983,-9.431681039180148,257.3774978459449,-15.772502154055076,251.03667673122402,-22.113323268775957,244.6958556167316,-28.454144383268385,1.0,1.0,25762.5980482374,25762.5980482374,275.82418941272493,2.6741894127249566,275.82418941272493,275.82418941272493,81983.93632693411,81984.73230170456,-0.7959747704444453,0.0,8575.796259387458,8575.796259387458,0.9064822627834214,3619.0839010213435,275.82418941272493,2.6741894127249566,1.0,0.002,0.12903704877894914,0.004843790807234214,0.00019916308701940235,0.0018008369202474333,0.09958154350970118,0.09958154350970118,0.0,7.266835570785002e-12,0.9999895769782929,0.9999895769782929,0.0,0.09226439587580774,9.616838246539056e-07,0.0,0.0,0.0,1599684.277986074,266.26417541260395,0.0,1.0,1285696.108494971,2593.326734798429,,,,,,,,,,,,,,,,,,,2.0,14596.791328329933,1569.656361271163,0.3696881021172791,6.1796691888313084,2.782080360758796
2574.0,-30.21730786132504,5.014888390186631,35.044545564352894,27.66448884448039,5.011201477383072,-26.69445692705067,-40.18801578842101,1.4883505429335524,-6.885841706848282,-6.885841706855179,40.08911834640762,37635.750675848125,20607.03580660144,20607.03580660144,58242.78648244956,81993.55696702984,81984.78425825777,20607.03580660144,102591.82006485922,102591.82006485922,102591.82006485922,130306.25034154505,125802.62138766576,4503.628953879288,0.0,94744.51333232684,50386.794831297084,49286.35389003306,27714.430276685835,77000.78416671889,20997.618378527368,1569.6580627808726,0.0,0.8766177307009014,2.689742544192225,0.0014957518510113484,1.0,1.0,-6.885841706848282,329328.893418828,1558379.3438879282,4.731984879037141,1558379.3438879282,4.731984879037141,0.7576420719783354,0.0922653682410361,3.6010726416361583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010726416361583,1.2847865574882524,1.2850797815231012,2.802856724058685,5938.917064692946,14596.77676550661,6453.784821115852,0.0004240184940803816,26310.08112329536,2682.881628618882,19290.79471759551,1967.1136134761116,0.7332092450492346,0.7332092450492346,32539.577224433542,32395.05729023726,1.0055795716857021,0.8,4307.027182314064,4287.898129693729,1.0055795716857021,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.258909182555,3099.015535412006,7.631503681563548,5.014888390186631,-2.3553012460565874,7.370189636243218,2.7820876059372526,3.5,0.7948821731249293,0.6,0.00022821593858543467,1.0000375898545244,0.00022820736030395946,199.1018226538644,0.0,1.736672881465344e-06,4.921730946072785,0.03888113375753005,7.719428812427748e-05,0.0001510216504611572,0.0005438399337704119,0.09226536808372884,0.09226536808372884,0.09226536808372884,0.09226443289400853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.914922999,595.6464867169601,0.0,0.09226536808372884,0.0922653682410361,0.0922653682410361,0.369688105470793,0.369688105470793,0.5,10.012348455733243,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27714.430276685835,20997.618378527368,0.7576420719783354,0.7563921213626177,0.4887710051674378,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527961002533216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.955722266524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54773356822614,260.54773356822614,-12.602266431773842,244.69553961517755,276.3999275218644,114731.87815840163,114758.62376570755,-26.745607305939576,0.0,nan,276.3999275218644,3.2499275218644357,270.0590499401758,-3.090950059824195,263.71817235867496,-9.431827641325015,257.3772947773267,-15.772705222673267,251.03641719613753,-22.113582803862442,244.69553961517755,-28.454460384822426,1.0,1.0,25762.5980482374,25762.5980482374,275.8241783517503,2.6741783517502995,275.8241783517503,275.8241783517503,81983.99543920606,81984.78425825777,-0.7888190517114708,0.0,8575.796259387458,8575.796259387458,0.9064826238119518,3619.078004844339,275.8241783517503,2.6741783517502995,1.0,0.002,0.1290379911019801,0.004843783824551049,0.0001991645344602192,0.0018008354765937423,0.0995822672301096,0.0995822672301096,0.0,1.105396156553251e-11,0.9999897868027683,0.9999897868027683,0.0,0.09226442591663259,9.423244035022474e-07,0.0,0.0,0.0,1599684.2578252717,266.2641582931517,0.0,1.0,1285696.1668097798,2593.326499455798,,,,,,,,,,,,,,,,,,,2.0,14596.77676550661,1569.6580627808726,0.369688105470793,6.1796691888313084,2.7820876059372526
2575.0,-30.217610696017903,5.014829941792067,35.04454665663339,27.66450714496898,5.01116945808362,-26.69473268060581,-40.188282647263236,1.4882914421120927,-6.885864096639011,-6.885864096626154,40.08912262814502,37635.51292814412,20607.014176292476,20607.014176292476,58242.527104436595,81993.61324076804,81984.83723446929,20607.014176292476,102591.85141076177,102591.85141076177,102591.85141076177,130306.3175442602,125802.69993540824,4503.617608851951,0.0,94744.64805112955,50386.62147939848,49286.696190812305,27714.466133498423,77001.16232431073,20997.642663300314,1569.6603108031138,0.0,0.8766175912513774,2.6897402930918033,0.0014957518510113484,1.0,1.0,-6.885864096639011,329328.6014120314,1558379.5288499652,4.73198963639431,1558379.5288499652,4.73198963639431,0.7576419679944872,0.09226538383242128,3.601067170133113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601067170133113,1.2847868516821959,1.2850800647623508,2.802851823567596,5938.906681140372,14596.762311670649,6453.783547102011,0.00042401997380913574,26310.158509936187,2682.889519860114,19290.790909482883,1967.113225156693,0.7332069437057022,0.7332069437057022,32539.537671680086,32395.05729023726,1.0055780437988093,0.8,4307.021947003749,4287.898129693729,1.0055780437988093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2631167192053,3099.015535412006,7.631483779747289,5.014829941792067,-2.3553328179919557,7.370162759784023,2.7820948310108724,3.5,0.7948842374316778,0.6,0.00022820736030395946,1.0000315759471299,0.00022820015466794064,199.10207315612374,0.0,1.7079514769528123e-06,4.84033448568427,0.038882841709007,7.719195321779583e-05,0.0001510154070861636,0.0005438166246422712,0.09226538351013414,0.09226538351013414,0.09226538351013414,0.09226447313742378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.067291397,595.6464373835802,0.0,0.09226538351013414,0.09226538383242128,0.09226538383242128,0.36968811085646025,0.36968811085646025,0.5,10.012321143167522,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27714.466133498423,20997.642663300314,0.7576419679944872,0.7563850381781616,0.48876551719611994,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527982637725187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.87432580614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5475600798213,260.5475600798213,-12.602439920178654,244.69522846955357,276.39989169068326,114732.68893151345,114759.2284835869,-26.539552073433313,0.0,nan,276.39989169068326,3.2498916906832847,270.058959046108,-3.0910409538919907,263.7180264017153,-9.431973598284685,257.37709375746965,-15.772906242530325,251.0361611133983,-22.113838886601684,244.69522846955357,-28.454771530446408,1.0,1.0,25762.5980482374,25762.5980482374,275.8241621393895,2.674162139389523,275.8241621393895,275.8241621393895,81984.0145475309,81984.83723446929,-0.8226869383943267,0.0,8575.796259387458,8575.796259387458,0.9064829605122222,3619.0725059837787,275.8241621393895,2.674162139389523,1.0,0.002,0.1290389097000553,0.004843775993649998,0.00019916594312936265,0.001800834072354259,0.09958297156468132,0.09958297156468132,0.0,1.5483621329526187e-11,0.9999900439209779,0.9999900439209779,0.0,0.09226446523096883,9.186014524399582e-07,0.0,0.0,0.0,1599684.2314578255,266.26413590336097,0.0,1.0,1285696.243077185,2593.326191661448,,,,,,,,,,,,,,,,,,,2.0,14596.762311670649,1569.6603108031138,0.36968811085646025,6.1796691888313084,2.7820948310108724
2576.0,-30.21791643071219,5.014771725902584,35.044547686413225,27.664518006518506,5.011150817144804,-26.695009705906724,-40.18855296364052,1.4882440921304583,-6.885882647145934,-6.885882647113764,40.089123007832455,37635.29352236826,20606.986057269347,20606.986057269347,58242.2795796376,81993.63099968119,81984.84489870294,20606.986057269347,102591.83095597228,102591.83095597228,102591.83095597228,130306.31294467302,125802.70725158752,4503.605693085503,0.0,94744.75588242947,50386.49285119975,49286.95892358857,27714.481988700732,77001.44091228931,20997.652832067008,1569.6615121329319,0.0,0.8766174878938325,2.689738427999359,0.0014957518510113484,1.0,1.0,-6.885882647145934,329328.35947717645,1558379.545251728,4.731993162464738,1558379.545251728,4.731993162464738,0.7576419014660929,0.09226539192404518,3.6010633096293283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010633096293283,1.2847870880700667,1.2850802919459798,2.802848303090155,5938.89922167112,14596.749001286924,6453.781344530364,0.000424020841836601,26310.21665991813,2682.895449508051,19290.784325848832,1967.112553812855,0.7332050729645667,0.7332050729645667,32539.509764614577,32395.05729023726,1.0055769657745293,0.8,4307.018253148452,4287.898129693729,1.0055769657745293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2672991973777,3099.015535412006,7.6314615458234565,5.014771725902584,-2.3553619508305568,7.370133676733141,2.7821020130621568,3.5,0.7948862894463306,0.6,0.00022820015466794064,1.0000318784086346,0.0002281928802420568,199.10232605780482,0.0,1.4346570697557597e-06,4.065818135687823,0.038884276366076755,7.7189588125857e-05,0.00015101056654208362,0.0005437986105410355,0.09226539182097256,0.09226539182097256,0.09226539182097256,0.09226446889588558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.2025951075,595.6463934074592,0.0,0.09226539182097256,0.09226539192404518,0.09226539192404518,0.36968811895041803,0.36968811895041803,0.5,10.012293456593733,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,27714.481988700732,20997.652832067008,0.7576419014660929,0.7563790870612426,0.48876089949067075,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528000811609403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.09980945614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54738864607054,260.54738864607054,-12.602611353929433,244.69492091767208,276.39985637506385,114733.65818552928,114759.88342565902,-26.225240129751263,0.0,nan,276.39985637506385,3.249856375063871,270.0588692832371,-3.0911307167629047,263.71788219158526,-9.432117808414716,257.3768951000959,-15.77310489990407,251.03590800876918,-22.114091991230794,244.69492091767208,-28.4550790823279,1.0,1.0,25762.5980482374,25762.5980482374,275.8241444826071,2.674144482607119,275.8241444826071,275.8241444826071,81984.04170068738,81984.84489870294,-0.8031980155647034,0.0,8575.796259387458,8575.796259387458,0.9064831980762034,3619.068626177475,275.8241444826071,2.674144482607119,1.0,0.002,0.12903983993057958,0.004843768771300694,0.0001991673713210608,0.0018008326359219313,0.0995836856605304,0.0995836856605304,0.0,7.242991796607701e-12,0.9999899178728644,0.9999899178728644,0.0,0.09226446169263358,9.302314115943873e-07,0.0,0.0,0.0,1599684.2096117244,266.26411735285404,0.0,1.0,1285696.3062666538,2593.3259366461157,,,,,,,,,,,,,,,,,,,2.0,14596.749001286924,1569.6615121329319,0.36968811895041803,6.1796691888313084,2.7821020130621568
2577.0,-30.21822077581671,5.014713712168785,35.04454872333853,27.664537249971204,5.011129319932245,-26.695285766234026,-40.18881933353839,1.488194309975282,-6.88590337652488,-6.885903376511838,40.08912527486668,37635.054417999854,20606.961906917884,20606.961906917884,58242.01632491774,81993.66622072551,81984.8734954032,20606.961906917884,102591.83540232108,102591.83540232108,102591.83540232108,130306.34326788805,125802.7492107482,4503.594057139851,0.0,94744.87603834752,50386.338340469134,49287.264108753756,27714.50786556696,77001.77197432071,20997.67005451048,1569.663244454745,0.0,0.8766173653110736,2.6897363438415254,0.0014957518510113484,1.0,1.0,-6.88590337652488,329328.08912574773,1558379.6431823939,4.731997344409198,1558379.6431823939,4.731997344409198,0.757641815483882,0.09226540381796765,3.601058432271872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601058432271872,1.2847873359780424,1.2850805305639543,2.802843966025375,5938.890031951285,14596.735622712014,6453.7799589907245,0.00042402211233773896,26310.285661922433,2682.9024857543027,19290.78018437813,1967.112131500373,0.7332029926340449,0.7332029926340449,32539.474506841325,32395.05729023726,1.0055756037994985,0.8,4307.01358633343,4287.898129693729,1.0055756037994985,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.271465787643,3099.015535412006,7.6314408266011275,5.014713712168785,-2.355392373318371,7.370106085487156,2.7821091678384824,3.5,0.7948883336681378,0.6,0.0002281928802420568,1.0000317335956688,0.00022818563909124845,199.10257781059101,0.0,1.448355114209105e-06,4.104638393668603,0.038885724721190965,7.718725762857545e-05,0.00015100562261348134,0.0005437800706327411,0.0922654036174637,0.0922654036174637,0.0922654036174637,0.09226448632791283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.3462043013,595.6463468233417,0.0,0.0922654036174637,0.09226540381796765,0.09226540381796765,0.3696881252846619,0.3696881252846619,0.5,10.012265940215055,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27714.50786556696,20997.67005451048,0.757641815483882,0.7563724162651847,0.4887556929280894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528019159574201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.13862971412,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5472187600611,260.5472187600611,-12.60278123993885,244.69461652017307,276.39982100054027,114734.54243383036,114760.53090655997,-25.988472729633408,0.0,nan,276.39982100054027,3.249821000540294,270.0587801041165,-3.091219895883455,263.71773920788735,-9.43226079211263,257.3766983117806,-15.773301688219362,251.035657415869,-22.11434258413098,244.69461652017307,-28.455383479826907,1.0,1.0,25762.5980482374,25762.5980482374,275.8241270877915,2.6741270877915326,275.8241270877915,275.8241270877915,81984.07800104193,81984.8734954032,-0.7954943612712668,0.0,8575.796259387458,8575.796259387458,0.9064834982142164,3619.0637244332315,275.8241270877915,2.6741270877915326,1.0,0.002,0.12904076493176048,0.004843761214895477,0.0001991687905512223,0.0018008312219596513,0.09958439527561115,0.09958439527561115,0.0,1.2510873413640322e-11,0.9999899745543767,0.9999899745543767,0.0,0.09226447881617876,9.250017888925989e-07,0.0,0.0,0.0,1599684.1851996586,266.2640966234751,0.0,1.0,1285696.3768780988,2593.3256516777456,,,,,,,,,,,,,,,,,,,2.0,14596.735622712014,1569.663244454745,0.3696881252846619,6.1796691888313084,2.7821091678384824
2578.0,-30.218580371175396,5.014655913867514,35.04454975914615,27.66455872859808,5.011106658895544,-26.69561166773608,-40.189130826015,1.4881379555506211,-6.885923010755505,-6.885923010695773,40.08912731603486,37634.76092035502,20606.93602928796,20606.93602928796,58241.69694964298,81993.6961353304,81984.90164075383,20606.93602928796,102591.83767004179,102591.83767004179,102591.83767004179,130306.36947837433,125802.78705081856,4503.582427555772,0.0,94745.00770081126,50386.1600425568,49287.608509171616,27714.531808332544,77002.14031750416,20997.68596201534,1569.6648577484498,0.0,0.8766172496122793,2.6897343697924114,0.0014957518510113484,1.0,1.0,-6.885923010755505,329327.8330573387,1558379.7313561954,4.732001291505989,1558379.7313561954,4.732001291505989,0.7576417349291918,0.09226541483270921,3.6010527745464507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010527745464507,1.2847876145631991,1.2850807999088603,2.802838954647561,5938.879413443045,14596.722261784063,6453.779280649851,0.0004240237201139695,26310.363561040645,2682.9104292536845,19290.778156771867,1967.1119247420747,0.7332007447185904,0.7332007447185904,32539.433607879084,32395.05729023726,1.0055740239110398,0.8,4307.008172835249,4287.898129693729,1.0055740239110398,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2756113840687,3099.015535412006,7.631419527107292,5.014655913867514,-2.3554220582345975,7.370077972102112,2.782116286571957,3.5,0.7948903675919877,0.6,0.00022818563909124845,1.0000374946646955,0.00022817708366800515,199.10287526684368,0.0,1.4417317922548428e-06,4.085867899250225,0.03888716645298322,7.718453243178675e-05,0.0001510011066594617,0.0005437629540956391,0.09226541465681318,0.09226541465681318,0.09226541465681318,0.09226450126487343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.4881632311,595.6463007647327,0.0,0.09226541465681318,0.09226541483270921,0.09226541483270921,0.3696881320376254,0.3696881320376254,0.5,10.012238539616883,-5.974243322270922e-11,-5.974243322270922e-11,-5.974243322270922e-11,-5.974243322270922e-11,-5.974243322270922e-11,-5.974243322270922e-11,27714.531808332544,20997.68596201534,0.7576417349291918,0.7563646505083372,0.48874954339158627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528037424189961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.1198592197,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5470450118415,260.5470450118415,-12.602954988158501,244.69430514974897,276.3997848745219,114735.16418428767,114761.74348261877,-26.579298331084757,0.0,nan,276.3997848745219,3.2497848745219358,270.05868892922246,-3.0913110707775218,263.71759298410853,-9.432407015891442,257.37649703912024,-15.773502960879739,251.03540109432655,-22.114598905673432,244.69430514974897,-28.455694850251007,1.0,1.0,25762.5980482374,25762.5980482374,275.8241107355595,2.674110735559509,275.8241107355595,275.8241107355595,81984.10479024446,81984.90164075383,-0.7968505093740532,0.0,8575.796259387458,8575.796259387458,0.9064838463735553,3619.058038419183,275.8241107355595,2.674110735559509,1.0,0.002,0.12904168584784945,0.00484375385370935,0.00019917020392352206,0.0018008298068545568,0.09958510196176103,0.09958510196176103,0.0,1.0778078950168801e-11,0.9999900188244788,0.9999900188244788,0.0,0.09226449391540922,9.209172999816859e-07,0.0,0.0,0.0,1599684.1620772933,266.2640769892445,0.0,1.0,1285696.4437590917,2593.3253817645245,,,,,,,,,,,,,,,,,,,2.0,14596.722261784063,1569.6648577484498,0.3696881320376254,6.1796691888313084,2.782116286571957
2579.0,-30.21887864651507,5.01459832896317,35.0445507843446,27.664595294650667,5.011087436974212,-26.695882038162832,-40.18939310973508,1.4880908282986909,-6.885942684655788,-6.88594268466487,40.08912908166169,37634.51577994285,20606.91041073099,20606.91041073099,58241.42619067384,81993.75466877343,81984.92559882317,20606.91041073099,102591.83600955416,102591.83600955416,102591.83600955416,130306.39065375834,125802.81985854736,4503.570795210974,0.0,94745.14493600304,50385.978669406184,49287.962518440945,27714.55464420418,77002.51716264512,20997.701070233168,1569.666419453403,0.0,0.8766171347549206,2.6897323917560123,0.0014957518510113484,1.0,1.0,-6.885942684655788,329327.5764717178,1558379.8076271252,4.732005209897619,1558379.8076271252,4.732005209897619,0.7576416557941811,0.09226542551962391,3.6010465336585593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010465336585593,1.2847878526966905,1.285081027104217,2.8028335776215387,5938.86802017013,14596.707783864518,6453.778490281038,0.0004240254357171271,26310.44726871238,2682.918965060687,19290.77579430659,1967.1116838376604,0.7331983222210982,0.7331983222210982,32539.388493296185,32395.05729023726,1.005572281177694,0.8,4307.002201346022,4287.898129693729,1.005572281177694,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.279738515343,3099.015535412006,7.6313983758071675,5.01459832896317,-2.355451706532671,7.370050035495841,2.7821233736046884,3.5,0.7948923924584824,0.6,0.00022817708366800515,1.0000311008693237,0.00022816998738304394,199.10312199994846,0.0,1.7034093668666654e-06,4.82746214570013,0.03888886986235009,7.718223782335733e-05,0.00015099484584464782,0.0005437394662291776,0.09226542535611072,0.09226542535611072,0.09226542535611072,0.09226451312110445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.6286169703,595.6462551820226,0.0,0.09226542535611072,0.09226542551962391,0.09226542551962391,0.3696881389927529,0.3696881389927529,0.5,10.012211174877766,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27714.55464420418,20997.701070233168,0.7576416557941811,0.7563574326752981,0.4887439679465416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528059004587268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.861453466154,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54687399081666,260.54687399081666,-12.603126009183313,244.69399869709656,276.3997492851258,114736.08283235079,114762.24493540564,-26.162103054852643,0.0,nan,276.3997492851258,3.2497492851258016,270.05859916717895,-3.091400832821023,263.71744904940124,-9.432550950598738,257.3762989317714,-15.773701068228604,251.03514881432625,-22.11485118567373,244.69399869709656,-28.456001302903417,1.0,1.0,25762.5980482374,25762.5980482374,275.8240938552749,2.6740938552749185,275.8240938552749,275.8240938552749,81984.17277626782,81984.92559882317,-0.7528225553542143,0.0,8575.796259387458,8575.796259387458,0.9064842304187173,3619.051766326852,275.8240938552749,2.6740938552749185,1.0,0.002,0.12904260555662395,0.004843746495397786,0.00019917161541606462,0.0018008283954856702,0.09958580770803231,0.09958580770803231,0.0,1.0901734810025987e-11,0.9999900319186517,0.9999900319186517,0.0,0.0922645058103567,9.197092672191686e-07,0.0,0.0,0.0,1599684.1389082058,266.2640573153442,0.0,1.0,1285696.5107752,2593.325111306034,,,,,,,,,,,,,,,,,,,2.0,14596.707783864518,1569.666419453403,0.3696881389927529,6.1796691888313084,2.7821233736046884
2580.0,-30.219179748715753,5.014540955293132,35.04455182171048,27.664611185342096,5.011066460423299,-26.696155127814915,-40.1896589906886,1.4880418391486314,-6.885962423074886,-6.8859624230707706,40.08913148313418,37634.291308134365,20606.885088753257,20606.885088753257,58241.17639688762,81993.78465858435,81984.95819966281,20606.885088753257,102591.84328841607,102591.84328841607,102591.84328841607,130306.42353448819,125802.86421616374,4503.5593183244555,0.0,94745.26022371885,50385.84018139703,49288.24449146869,27714.58024607212,77002.82473754081,20997.71816263893,1569.668114451433,0.0,0.8766170170983204,2.6897304072339896,0.0014957518510113484,1.0,1.0,-6.885962423074886,329327.31904480746,1558379.9113650243,4.732009223786852,1558379.9113650243,4.732009223786852,0.757641572638101,0.09226543723301828,3.6010420362703672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010420362703672,1.284788096527315,1.2850812618727838,2.8028295452018206,5938.859475956624,14596.69452240284,6453.776840209585,0.0004240265621368571,26310.51214327045,2682.925580424554,19290.7708621326,1967.1111808958817,0.7331963268934952,0.7331963268934952,32539.35598224064,32395.05729023726,1.0055710253069738,0.8,4306.997898094046,4287.898129693729,1.0055710253069738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.283847033012,3099.015535412006,7.631377387008948,5.014540955293132,-2.3554813344625343,7.370022289755666,2.7821304286816573,3.5,0.7948944081947592,0.6,0.00022816998738304394,1.0000313957050386,0.00022816282405031926,199.10337107197876,0.0,1.4128924903776028e-06,4.004137317730126,0.038890282754840466,7.717991180863942e-05,0.00015099007557440453,0.0005437216092030703,0.09226543704075801,0.09226543704075801,0.09226543704075801,0.09226453229501846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.77107098786,595.6462089800968,0.0,0.09226543704075801,0.09226543723301828,0.09226543723301828,0.36968814583070003,0.36968814583070003,0.5,10.012184032981363,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27714.58024607212,20997.71816263893,0.757641572638101,0.756351167575981,0.48873910062920983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528076905032596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.03812863818,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54670478463004,260.54670478463004,-12.60329521536994,244.69369576383343,276.3997138060093,114736.99074375436,114762.87521924725,-25.884475492895657,0.0,nan,276.3997138060093,3.2497138060093107,270.05851019724906,-3.091489802750914,263.7173065886296,-9.432693411370394,257.37610298016244,-15.773897019837534,251.0348993718965,-22.115100628103477,244.69369576383343,-28.456304236166545,1.0,1.0,25762.5980482374,25762.5980482374,275.8240779183632,2.6740779183631957,275.8240779183632,275.8240779183632,81984.19982951357,81984.95819966281,-0.7583701492403634,0.0,8575.796259387458,8575.796259387458,0.9064845071740852,3619.0472464517193,275.8240779183632,2.6740779183631957,1.0,0.002,0.12904351784198367,0.004843739156506467,0.0001991730154244188,0.0018008269956771008,0.0995865077122094,0.0995865077122094,0.0,1.1101519443307284e-11,0.9999901123639918,0.9999901123639918,0.0,0.09226452494595878,9.122870594953652e-07,0.0,0.0,0.0,1599684.1156631329,266.2640375769251,0.0,1.0,1285696.5780110753,2593.324839960674,,,,,,,,,,,,,,,,,,,2.0,14596.69452240284,1569.668114451433,0.36968814583070003,6.1796691888313084,2.7821304286816573
2581.0,-30.219479587315753,5.014483794250588,35.044552860642845,27.664623129554116,5.011046835258069,-26.696426945034926,-40.18992092516271,1.4879941926951146,-6.885981933679602,-6.8859819336632215,40.089133602864834,37634.06240471798,20606.859558035332,20606.859558035332,58240.92196275332,81993.80695629578,81984.98719346376,20606.859558035332,102591.84675149909,102591.84675149909,102591.84675149909,130306.45114963193,125802.90327012353,4503.547879508401,0.0,94745.3696433372,50385.69809038374,49288.52394772606,27714.604398132837,77003.1283458589,20997.734229478257,1569.6697346028238,0.0,0.8766169017762723,2.689728445617782,0.0014957518510113484,1.0,1.0,-6.885981933679602,329327.0645891864,1558380.002932354,4.732013158032819,1558380.002932354,4.732013158032819,0.7576414921113901,0.09226544853420834,3.601038045617352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601038045617352,1.2847883342151905,1.28508149041105,2.802825920595735,5938.85179585127,14596.681194367202,6453.77473783635,0.00042402748083670975,26310.571686030133,2682.9316520962952,19290.764577998307,1967.1105400925196,0.7331944287717981,0.7331944287717981,32539.327134303374,32395.05729023726,1.0055699109392426,0.8,4306.994079702396,4287.898129693729,1.0055699109392426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.287936764333,3099.015535412006,7.631356374064264,5.014483794250588,-2.3555107606883388,7.369994554938927,2.7821374515061343,3.5,0.7948964147160383,0.6,0.00022816282405031926,1.0000312640252893,0.0002281556909850264,199.10361909930506,0.0,1.4262436935940054e-06,4.041974627645411,0.03889170899853406,7.717762038240517e-05,0.0001509852036679141,0.0005437034627334432,0.09226544836487648,0.09226544836487648,0.09226544836487648,0.0922645481007632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.9115019941,595.6461634221398,0.0,0.09226544836487648,0.09226544853420834,0.09226544853420834,0.36968815330152377,0.36968815330152377,0.5,10.012157028141896,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27714.604398132837,20997.734229478257,0.7576414921113901,0.7563448812256653,0.48873420097537995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528094975169548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.0759659481,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54653730104485,260.54653730104485,-12.603462698955127,244.69339594062208,276.39967866204194,114737.90803071352,114763.52899008807,-25.62095937453837,0.0,nan,276.39967866204194,3.2496786620419584,270.0584221174448,-3.091577882555157,263.71716557296975,-9.43283442703023,257.3759090286507,-15.774090971349267,251.03465248453972,-22.115347515460257,244.69339594062208,-28.456604059377895,1.0,1.0,25762.5980482374,25762.5980482374,275.82406178865807,2.6740617886580935,275.82406178865807,275.82406178865807,81984.22328463219,81984.98719346376,-0.7639088315772824,0.0,8575.796259387458,8575.796259387458,0.9064847527464297,3619.0432358454386,275.82406178865807,2.6740617886580935,1.0,0.002,0.1290444254826221,0.0048437318789817775,0.00019917440835681154,0.0018008256033457562,0.09958720417840577,0.09958720417840577,0.0,1.1702567734306335e-11,0.9999901627243043,0.9999901627243043,0.0,0.09226454089355393,9.07640654418522e-07,0.0,0.0,0.0,1599684.0926863404,266.2640180663204,0.0,1.0,1285696.6444709296,2593.324571747156,,,,,,,,,,,,,,,,,,,2.0,14596.681194367202,1569.6697346028238,0.36968815330152377,6.1796691888313084,2.7821374515061343
2582.0,-30.219778382037752,5.014426839980496,35.04455390573002,27.66465445691722,5.011026956348719,-26.69669784820374,-40.190182719938434,1.4879464221487233,-6.886001760721285,-6.886001760722152,40.08913585836313,37633.81709372762,20606.834755280248,20606.834755280248,58240.651849007874,81993.85691526374,81985.01704506246,20606.834755280248,102591.8518003427,102591.8518003427,102591.8518003427,130306.48122894144,125802.94468901755,4503.536539923894,0.0,94745.49951205935,50385.53243248919,49288.85231063351,27714.629428598746,77003.48173923226,20997.750905563214,1569.6714044484943,0.0,0.8766167841938628,2.6897264521878355,0.0014957518510113484,1.0,1.0,-6.886001760721285,329326.80600677995,1558380.1003652287,4.732017169392357,1558380.1003652287,4.732017169392357,0.7576414095544651,0.09226546033241995,3.601032150652775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601032150652775,1.2847885724211676,1.2850817195064217,2.8028208126623326,5938.840972753325,14596.667881608959,6453.774180771789,0.0004240291399040999,26310.650821288673,2682.9397216469106,19290.762912895054,1967.1103702992414,0.7331921602367345,0.7331921602367345,32539.284520321562,32395.05729023726,1.0055682648030648,0.8,4306.988439199548,4287.898129693729,1.0055682648030648,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.292008159131,3099.015535412006,7.63133568259106,5.014426839980496,-2.355540324026925,7.369967164007421,2.7821444428504556,3.5,0.7948984122429873,0.6,0.0002281556909850264,1.0000311552554049,0.0002281485829576541,199.10386626367634,0.0,1.4202191150806263e-06,4.024900972138495,0.03889312921764914,7.717533024111274e-05,0.00015098036074391366,0.0005436851331559872,0.09226546014077575,0.09226546014077575,0.09226546014077575,0.09226456549817055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.0517913331,595.6461179169019,0.0,0.09226546014077575,0.09226546033241995,0.09226546033241995,0.3696881610633863,0.3696881610633863,0.5,10.012130188871899,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27714.629428598746,20997.750905563214,0.7576414095544651,0.75633790230728,0.4887287723063266,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528112969516345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.05889229259,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.546371298687,260.546371298687,-12.60362870131297,244.69309884000597,276.39964375793244,114738.74194402479,114764.13631088173,-25.39436685693171,0.0,nan,276.39964375793244,3.2496437579324606,270.0583347740465,-3.091665225953477,263.7170257902651,-9.43297420973488,257.37571680664365,-15.774283193356325,251.0344078232282,-22.11559217677177,244.69309884000597,-28.456901159994004,1.0,1.0,25762.5980482374,25762.5980482374,275.82404544251193,2.6740454425119538,275.82404544251193,275.82404544251193,81984.27828128831,81985.01704506246,-0.7387637741485378,0.0,8575.796259387458,8575.796259387458,0.9064851155039865,3619.037311406039,275.82404544251193,2.6740454425119538,1.0,0.002,0.12904532765479032,0.0048437245627230225,0.00019917579271946684,0.0018008242179115557,0.09958789635973342,0.09958789635973342,0.0,1.0631022537982426e-11,0.9999902219733319,0.9999902219733319,0.0,0.09226455815828827,9.021741316775077e-07,0.0,0.0,0.0,1599684.0693368886,266.2639982392787,0.0,1.0,1285696.712008672,2593.3242991836305,,,,,,,,,,,,,,,,,,,2.0,14596.667881608959,1569.6714044484943,0.3696881610633863,6.1796691888313084,2.7821444428504556
2583.0,-30.220076034522915,5.014370098111931,35.04455496020509,27.664686587546043,5.011006644319975,-26.69696776662546,-40.19044437501577,1.4878983761079085,-6.886021084664208,-6.8860210846676155,40.08913821908426,37633.57452122782,20606.809263077397,20606.809263077397,58240.38378430522,81993.909049364,81985.04948218616,20606.809263077397,102591.85874526357,102591.85874526357,102591.85874526357,130306.51316232103,125802.98787081691,4503.525291504122,0.0,94745.63061125598,50385.3685449926,49289.18007362598,27714.65441705747,77003.83449068345,20997.767587166578,1569.6730597268645,0.0,0.8766166689703657,2.6897245093410995,0.0014957518510113484,1.0,1.0,-6.886021084664208,329326.5539859004,1558380.2023429726,4.732021100277544,1558380.2023429726,4.732021100277544,0.7576413283451636,0.09226547213744517,3.601026149959418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601026149959418,1.2847888118643196,1.2850819498714174,2.802815619739149,5938.8299695722335,14596.65457976845,6453.773716645218,0.000424030842049923,26310.731071009785,2682.947904841081,19290.761525589674,1967.1102288334625,0.7331898712174139,0.7331898712174139,32539.24114202493,32395.05729023726,1.0055665891427112,0.8,4306.9826975299065,4287.898129693729,1.0055665891427112,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2960603952492,3099.015535412006,7.631314790001629,5.014370098111931,-2.3555695156548033,7.369939613766734,2.7821514013027286,3.5,0.7949004003722082,0.6,0.0002281485829576541,1.0000310362286728,0.00022814150230581878,199.1041124837236,0.0,1.4152357313303762e-06,4.010778062590286,0.03889454445338047,7.717304138466058e-05,0.00015097554157299353,0.0005436668732086349,0.09226547195456834,0.09226547195456834,0.09226547195456834,0.09226458402257971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.19161615445,595.6460725678604,0.0,0.09226547195456834,0.09226547213744517,0.09226547213744517,0.3696881692319146,0.3696881692319146,0.5,10.012103551505882,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27714.65441705747,20997.767587166578,0.7576413283451636,0.7563309563675249,0.4887233833242555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528130901258818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.04476938304,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54620657270567,260.54620657270567,-12.603793427294306,244.69280416031705,276.3996089856529,114739.55168559896,114764.75079677427,-25.199111175312005,0.0,nan,276.3996089856529,3.2496089856529125,270.05824802029093,-3.091751979709045,263.71688705502686,-9.433112944973118,257.37552608992024,-15.774473910079735,251.03416512502568,-22.115834874974297,244.69280416031705,-28.457195839682925,1.0,1.0,25762.5980482374,25762.5980482374,275.8240299009702,2.674029900970197,275.8240299009702,275.8240299009702,81984.33145435271,81985.04948218616,-0.71802783345629,0.0,8575.796259387458,8575.796259387458,0.906485484767534,3619.031280709215,275.8240299009702,2.674029900970197,1.0,0.002,0.1290462229678821,0.004843717368513118,0.00019917716670087417,0.0018008228439848198,0.09958858335043708,0.09958858335043708,0.0,1.0685694083051311e-11,0.9999902963201112,0.9999902963201112,0.0,0.09226457682283876,8.953146064144049e-07,0.0,0.0,0.0,1599684.046579909,266.26397891533577,0.0,1.0,1285696.7778326725,2593.3240335363157,,,,,,,,,,,,,,,,,,,2.0,14596.65457976845,1569.6730597268645,0.3696881692319146,6.1796691888313084,2.7821514013027286
