time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2584.0,-30.22042755402763,5.0143135787691415,35.04455602879427,27.664700522460066,5.010985509357824,-26.6972862472678,-40.190750908199675,1.4878442027101162,-6.886039583492675,-6.886039583487841,40.08914073476794,37633.30352414952,20606.782552895347,20606.782552895347,58240.08607704487,81993.92694610193,81985.0859024131,20606.782552895347,102591.86845530846,102591.86845530846,102591.86845530846,130306.5478249811,125803.03366442522,4503.514160555879,0.0,94745.75112934208,50385.21328186609,49289.48649719555,27714.679369672638,77004.16586686819,20997.784299145173,1569.6746931666746,0.0,0.8766165576833752,2.6897226494530933,0.0014957518510113484,1.0,1.0,-6.886039583492675,329326.3127262128,1558380.3110142467,4.732024896868215,1558380.3110142467,4.732024896868215,0.7576412492118683,0.09226548393653015,3.6010214078526976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010214078526976,1.2847890799155428,1.2850822088861815,2.8028113440140814,5938.820909823888,14596.64129085093,6453.7723068195755,0.0004240320878716239,26310.79918678943,2682.9548507175673,19290.757311526482,1967.1097991186066,0.733187812904304,0.733187812904304,32539.206861890772,32395.05729023726,1.0055652649356988,0.8,4306.978160117862,4287.898129693729,1.0055652649356988,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3000946623197,3099.015535412006,7.631293497203794,5.0143135787691415,-2.355598131010182,7.369911709779323,2.7821583289056786,3.5,0.7949023796873368,0.6,0.00022814150230581878,1.000036653144016,0.00022813314050896492,199.1044032636091,0.0,1.4097868994809847e-06,3.9953360731291108,0.03889595424027995,7.717036003188473e-05,0.00015097114227393405,0.0005436503152964119,0.09226548376737159,0.09226548376737159,0.09226548376737159,0.09226460452320635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.3309303953,595.6460273924343,0.0,0.09226548376737159,0.09226548393653015,0.09226548393653015,0.36968817795436965,0.36968817795436965,0.5,10.012077175489873,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27714.679369672638,20997.784299145173,0.7576412492118683,0.756323835488792,0.48871776092235586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452814876449363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.02932739358,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54603791923074,260.54603791923074,-12.603962080769236,244.69250214961895,276.3995736893951,114740.17626828622,114765.9761920193,-25.79992373307681,0.0,nan,276.3995736893951,3.249573689395106,270.0581593811547,-3.0918406188452536,263.7167450729938,-9.433254927006203,257.37533076500415,-15.774669234995827,251.0339164572177,-22.116083542782263,244.69250214961895,-28.45749785038103,1.0,1.0,25762.5980482374,25762.5980482374,275.8240156490124,2.6740156490124036,275.8240156490124,275.8240156490124,81984.34235304914,81985.0859024131,-0.7435493639641209,0.0,8575.796259387458,8575.796259387458,0.9064857765815095,3619.026514891961,275.8240156490124,2.6740156490124036,1.0,0.002,0.1290471093725458,0.004843710359484204,0.00019917852726951824,0.0018008214833612405,0.09958926363475912,0.09958926363475912,0.0,1.0630758860014078e-11,0.9999903928793623,0.9999903928793623,0.0,0.09226459753089528,8.864056348730103e-07,0.0,0.0,0.0,1599684.0247946265,266.2639604165073,0.0,1.0,1285696.84084605,2593.323779231945,,,,,,,,,,,,,,,,,,,2.0,14596.64129085093,1569.6746931666746,0.36968817795436965,6.1796691888313084,2.7821583289056786
2585.0,-30.220719251985642,5.014257272642524,35.04455709803807,27.664728462137305,5.010968281636164,-26.69755049862416,-40.19100467031819,1.487799527971429,-6.886058604004575,-6.886058604015036,40.08914289089249,37633.06303046129,20606.756960052287,20606.756960052287,58239.819990513584,81993.97075056878,81985.1155560262,20606.756960052287,102591.87251607848,102591.87251607848,102591.87251607848,130306.57577815611,125803.0726942995,4503.503083856616,0.0,94745.87566100343,50385.038948589434,49289.818569348885,27714.70326207763,77004.52183142651,20997.80021264429,1569.6762889924903,0.0,0.8766164449130617,2.6897207371156986,0.0014957518510113484,1.0,1.0,-6.886058604004575,329326.0646629387,1558380.4041543528,4.732028744063537,1558380.4041543528,4.732028744063537,0.7576411702511656,0.09226549568685505,3.6010162066396507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010162066396507,1.2847893061765463,1.2850824244551007,2.8028068021176584,5938.81128609038,14596.626912875701,6453.770694070464,0.0004240333937928998,26310.871771781654,2682.9622523269063,19290.752490911465,1967.1093075526776,0.7331856070083071,0.7331856070083071,32539.169262920357,32395.05729023726,1.0055638125257895,0.8,4306.973183415599,4287.898129693729,1.0055638125257895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.304112945118,3099.015535412006,7.631272663425041,5.014257272642524,-2.3556270055889623,7.369884278231487,2.782165229067457,3.5,0.7949043511621305,0.6,0.00022813314050896492,1.0000304155017594,0.00022812620193606858,199.1046445591793,0.0,1.664870572799264e-06,4.718243203313114,0.03889761911085275,7.716814035120915e-05,0.00015096500015775578,0.000543627412203436,0.09226549550963259,0.09226549550963259,0.09226549550963259,0.09226462085748878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.4678539977,595.6459829766966,0.0,0.09226549550963259,0.09226549568685505,0.09226549568685505,0.36968818747102455,0.36968818747102455,0.5,10.012050934738209,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27714.70326207763,20997.80021264429,0.7576411702511656,0.756316883805974,0.48871237864245487,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528169860543092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.75223452377,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54587184586916,260.54587184586916,-12.60412815413082,244.6922045091509,276.3995391831438,114741.1018520562,114766.5070806118,-25.40522855557322,0.0,nan,276.3995391831438,3.2495391831438383,270.05807224804636,-3.0919277519536195,263.7166053130544,-9.433394686945576,257.37513837822667,-15.774861621773312,251.03367144359243,-22.116328556407552,244.6922045091509,-28.457795490849065,1.0,1.0,25762.5980482374,25762.5980482374,275.8240000863114,2.6740000863114233,275.8240000863114,275.8240000863114,81984.39559809641,81985.1155560262,-0.7199579297885066,0.0,8575.796259387458,8575.796259387458,0.9064860966472466,3619.0212876728488,275.8240000863114,2.6740000863114233,1.0,0.002,0.12904799134590889,0.004843703271160972,0.0001991798807854005,0.0018008201283711545,0.09958994039270025,0.09958994039270025,0.0,9.15655485461686e-12,0.9999904408913245,0.9999904408913245,0.0,0.09226461371095478,8.819759002700181e-07,0.0,0.0,0.0,1599684.0023949747,266.2639413959954,0.0,1.0,1285696.905636449,2593.3235177560423,,,,,,,,,,,,,,,,,,,2.0,14596.626912875701,1569.6762889924903,0.36968818747102455,6.1796691888313084,2.782165229067457
2586.0,-30.221013685892206,5.014201171410948,35.04455818961096,27.664757170155667,5.010948548555922,-26.69781746243437,-40.19126583645118,1.4877523247483262,-6.886078115777593,-6.886078115785497,40.08914567358155,37632.83519205585,20606.73240362998,20606.73240362998,58239.56759568583,81994.0173827635,81985.15260677079,20606.73240362998,102591.88501040077,102591.88501040077,102591.88501040077,130306.61512640273,125803.12291474993,4503.492211652809,0.0,94746.0017109793,50384.89119168816,49290.12279921237,27714.730116001956,77004.85291521432,20997.818224683848,1569.678037279543,0.0,0.8766163270350815,2.689718775387629,0.0014957518510113484,1.0,1.0,-6.886078115777593,329325.8101928468,1558380.5243604179,4.732032765509209,1558380.5243604179,4.732032765509209,0.7576410860504865,0.0922655087450127,3.601010602624685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601010602624685,1.2847895413272266,1.2850826507443596,2.802801927313894,5938.8009569661635,14596.613721608142,6453.769948558151,0.00042403494470601697,26310.947721709388,2682.969997064175,19290.75026252527,1967.1090803205245,0.7331834058796867,0.7331834058796867,32539.128752129087,32395.05729023726,1.0055622476356778,0.8,4306.9678212967865,4287.898129693729,1.0055622476356778,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3081138242146,3099.015535412006,7.631252262708063,5.014201171410948,-2.355656125224983,7.369857296635931,2.782172099350543,3.5,0.7949063141001551,0.6,0.00022812620193606858,1.0000307008587226,0.00022811919848078412,199.10488811847904,0.0,1.3815020902730658e-06,3.9151769238338687,0.038899000612943026,7.716585596857285e-05,0.00015096034596749573,0.0005436098064048428,0.0922655085437579,0.0922655085437579,0.0922655085437579,0.09226464392138167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.6063493662,595.6459380806209,0.0,0.0922655085437579,0.0922655087450127,0.0922655087450127,0.3696881972788249,0.3696881972788249,0.5,10.012024996409062,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27714.730116001956,20997.818224683848,0.7576410860504865,0.7563103543592262,0.48870731866069833,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528187366513876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.94916824428,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5457074070266,260.5457074070266,-12.604292592973366,244.69190994896758,276.39950486564163,114741.94302161751,114767.09820793655,-25.155186319023883,0.0,nan,276.39950486564163,3.2495048656416543,270.0579858819977,-3.0920141180022824,263.7164668984807,-9.433533101519288,257.3749479151215,-15.775052084878496,251.0334289319506,-22.11657106804938,244.69190994896758,-28.4580900510324,1.0,1.0,25762.5980482374,25762.5980482374,275.8239848949263,2.6739848949263205,275.8239848949263,275.8239848949263,81984.4432163872,81985.15260677079,-0.7093903835921083,0.0,8575.796259387458,8575.796259387458,0.9064864414999124,3619.0156556378083,275.8239848949263,2.6739848949263205,1.0,0.002,0.12904886330756957,0.004843696145463223,0.00019918121864784315,0.0018008187925518293,0.09959060932392157,0.09959060932392157,0.0,1.1199672265982397e-11,0.9999905494109349,0.9999905494109349,0.0,0.09226463678160467,8.719634080311768e-07,0.0,0.0,0.0,1599683.9794167806,266.2639218842224,0.0,1.0,1285696.9721002434,2593.323249526816,,,,,,,,,,,,,,,,,,,2.0,14596.613721608142,1569.678037279543,0.3696881972788249,6.1796691888313084,2.782172099350543
2587.0,-30.221306762960886,5.014145283112641,35.04455929207838,27.664784097019606,5.010929405871741,-26.698083146066068,-40.19151924932373,1.4877057886576381,-6.8860969314566205,-6.886096931418873,40.08914817053104,37632.58642031786,20606.70682929361,20606.70682929361,58239.293249611466,81994.0608288146,81985.18709686487,20606.70682929361,102591.89392615849,102591.89392615849,102591.89392615849,130306.64905907429,125803.16765189065,4503.481407183641,0.0,94746.1251284149,50384.72205903816,49290.44785486304,27714.7551329158,77005.20298777884,20997.834964083755,1569.6796809671237,0.0,0.8766162140793291,2.6897168836463936,0.0014957518510113484,1.0,1.0,-6.8860969314566205,329325.5648012663,1558380.6322230275,4.73203661903212,1558380.6322230275,4.73203661903212,0.7576410061492982,0.0922655212532521,3.6010052338903464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010052338903464,1.2847897734910403,1.2850828739627025,2.802797242155554,5938.791029677845,14596.600465807149,6453.768977938077,0.0004240363967803701,26311.021221720337,2682.9774919794568,19290.747361276917,1967.1087844755261,0.7331812474595997,0.7331812474595997,32539.08994214307,32395.05729023726,1.0055607484463767,0.8,4306.9626843011965,4287.898129693729,1.0055607484463767,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.312096044795,3099.015535412006,7.631231537819901,5.014145283112641,-2.355684752866847,7.369830035979488,2.7821789376000883,3.5,0.7949082678857395,0.6,0.00022811919848078412,1.0000305594515912,0.00022811222749621058,199.10513055590945,0.0,1.3944221808540745e-06,3.951792460540447,0.03890039503512388,7.716363946235719e-05,0.00015095555901842693,0.0005435917581101985,0.09226552107434964,0.09226552107434964,0.09226552107434964,0.09226466375564148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.74240760953,595.6458939629683,0.0,0.09226552107434964,0.0922655212532521,0.0922655212532521,0.36968820804928365,0.36968820804928365,0.5,10.011999277031345,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,27714.7551329158,20997.834964083755,0.7576410061492982,0.7563033534091763,0.4887018663698654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452820503672086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.98578378099,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5455444825296,260.5455444825296,-12.604455517470399,244.69161814874357,276.3994708168731,114742.77999890097,114767.70352483867,-24.923525937726176,0.0,nan,276.3994708168731,3.2494708168730995,270.0579002829228,-3.09209971707719,263.71632974913496,-9.43367025086502,257.3747592154811,-15.775240784518871,251.0331886820219,-22.11681131797809,244.69161814874357,-28.458381851256405,1.0,1.0,25762.5980482374,25762.5980482374,275.82397010108787,2.673970101087889,275.82397010108787,275.82397010108787,81984.4877340167,81985.18709686487,-0.6993628481723135,0.0,8575.796259387458,8575.796259387458,0.9064867718739956,3619.0102600597984,275.82397010108787,2.673970101087889,1.0,0.002,0.1290497277983145,0.004843689167640407,0.00019918254526355564,0.0018008174648509012,0.09959127263177782,0.09959127263177782,0.0,1.0114456581306053e-11,0.9999906303850379,0.9999906303850379,0.0,0.09226465676084368,8.644924084220944e-07,0.0,0.0,0.0,1599683.9572583407,266.26390306854336,0.0,1.0,1285697.0361929035,2593.3229908668795,,,,,,,,,,,,,,,,,,,2.0,14596.600465807149,1569.6796809671237,0.36968820804928365,6.1796691888313084,2.7821789376000883
2588.0,-30.221598784639152,5.014089607067046,35.04456040893102,27.664790488220774,5.010910611822727,-26.69834784497665,-40.19177629435433,1.4876596718603476,-6.886115692085184,-6.886115692074423,40.08915079026291,37632.376481312,20606.681361732743,20606.681361732743,58239.05784304474,81994.07513796975,81985.22314283482,20606.681361732743,102591.90450456756,102591.90450456756,102591.90450456756,130306.68509278217,125803.21435978774,4503.470732994425,0.0,94746.22637758468,50384.59880115427,49290.697307144896,27714.7805882146,77005.4778953595,20997.852023266005,1569.6813440166168,0.0,0.8766161009538335,2.689714997441027,0.0014957518510113484,1.0,1.0,-6.886115692085184,329325.32012779143,1558380.7453891304,4.732040478346506,1558380.7453891304,4.732040478346506,0.7576409258024257,0.0922655341225026,3.6010019050699786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010019050699786,1.2847900036263735,1.2850830951938192,2.8027941491652335,5938.784476002505,14596.587227373675,6453.76636349339,0.00042403705639398973,26311.07366096866,2682.982839294628,19290.739546526787,1967.1079875927853,0.7331794891800164,0.7331794891800164,32539.06587846344,32395.05729023726,1.0055598188917432,0.8,4306.959499166935,4287.898129693729,1.0055598188917432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.316061217887,3099.015535412006,7.631210900711669,5.014089607067046,-2.355713284103939,7.369802891170985,2.7821857465824507,3.5,0.7949102133092716,0.6,0.00022811222749621058,1.0000304494763008,0.000228105281809838,199.10537212082554,0.0,1.387958793619319e-06,3.93347522111715,0.0389017829939175,7.716139124716733e-05,0.00015095083624904325,0.0005435742489047111,0.09226553395043634,0.09226553395043634,0.09226553395043634,0.09226468489986585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.8778515454,595.6458500510809,0.0,0.09226553395043634,0.0922655341225026,0.0922655341225026,0.36968821945060165,0.36968821945060165,0.5,10.011973808242601,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27714.7805882146,20997.852023266005,0.7576409258024257,0.7562975964149473,0.48869739543009577,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528222625539147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.967466541566,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54538292469346,260.54538292469346,-12.604617075306521,244.69132879213592,276.3994370578054,114743.66838189974,114768.38284191301,-24.714460013264496,0.0,nan,276.3994370578054,3.2494370578054372,270.05781540434856,-3.0921845956514176,263.71619375105183,-9.433806248948144,257.37457209789295,-15.775427902107026,251.03295044492597,-22.117049555074004,244.69132879213592,-28.458671207864057,1.0,1.0,25762.5980482374,25762.5980482374,275.82395554365365,2.673955543653676,275.82395554365365,275.82395554365365,81984.49919664983,81985.22314283482,-0.7239461849821964,0.0,8575.796259387458,8575.796259387458,0.9064869767184556,3619.0069145953285,275.82395554365365,2.673955543653676,1.0,0.002,0.12905058388736176,0.004843682241084975,0.00019918385893401036,0.001800816152502259,0.09959192946700518,0.09959192946700518,0.0,1.1436269466147397e-11,0.9999907214629978,0.9999907214629978,0.0,0.09226467803333022,8.560891723802879e-07,0.0,0.0,0.0,1599683.9351647275,266.2638843079148,0.0,1.0,1285697.1000980313,2593.3227329637934,,,,,,,,,,,,,,,,,,,2.0,14596.587227373675,1569.6813440166168,0.36968821945060165,6.1796691888313084,2.7821857465824507
2589.0,-30.22189008635228,5.014034167905471,35.04456156133576,27.664834388438635,5.010904895992988,-26.698610588105023,-40.192029253207124,1.4876253971982059,-6.8861325995675315,-6.886132599563982,40.089154048537935,37632.12635759027,20606.6529306563,20606.6529306563,58238.77928824657,81994.11723396626,81985.27252314995,20606.6529306563,102591.92545380625,102591.92545380625,102591.92545380625,130306.73265229519,125803.2723634993,4503.46028879589,0.0,94746.3504500248,50384.43047562917,49291.022193772915,27714.807198488936,77005.82939226185,20997.87003899673,1569.6830168350612,0.0,0.8766159955524578,2.68971329755302,0.0014957518510113484,1.0,1.0,-6.8861325995675315,329325.0996229077,1558380.8861396047,4.732044074150504,1558380.8861396047,4.732044074150504,0.7576408483960724,0.09226554728174131,3.600995911161629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600995911161629,1.2847901783105071,1.2850832609935883,2.802789102806593,5938.773783374092,14596.574000313954,6453.76578013842,0.0004240386904000235,26311.151911155877,2682.9908185930854,19290.737802839747,1967.1078097861907,0.7331772424095393,0.7331772424095393,32539.022549142042,32395.05729023726,1.0055581451260653,0.8,4306.953763979788,4287.898129693729,1.0055581451260653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3200094306526,3099.015535412006,7.63118921412618,5.014034167905471,-2.3557405958463944,7.369774763751866,2.7821925264472176,3.5,0.7949121504134907,0.6,0.000228105281809838,1.0000303744760994,0.00022809835344185305,199.10561309069175,0.0,1.382923469844548e-06,3.9192051135394492,0.03890316591738734,7.715917883039277e-05,0.00015094610297944523,0.0005435562996347644,0.09226554712623128,0.09226554712623128,0.09226554712623128,0.09226471382233527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.01411165815,595.6458059051273,0.0,0.09226554712623128,0.09226554728174131,0.09226554728174131,0.36968823161171566,0.36968823161171566,0.5,10.01194881063187,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27714.807198488936,20997.87003899673,0.7576408483960724,0.7562905269363784,0.48869191663263667,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452824015105939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.95319643399,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54522373941876,260.54522373941876,-12.604776260581218,244.6910416781003,276.39940580127706,114744.58902299983,114768.94053943062,-24.351516430801887,0.0,nan,276.39940580127706,3.249405801277078,270.0577329763329,-3.092267023667091,263.7160601515312,-9.433939848468754,257.37438732687184,-15.775612673128137,251.03271450239913,-22.117285497600847,244.6910416781003,-28.458958321899672,1.0,1.0,25762.5980482374,25762.5980482374,275.82394439426673,2.673944394266755,275.82394439426673,275.82394439426673,81984.57668608952,81985.27252314995,-0.695837060426129,0.0,8575.796259387458,8575.796259387458,0.9064873455633302,3619.000890717437,275.82394439426673,2.673944394266755,1.0,0.002,0.1290514238549823,0.00484367570887784,0.00019918514847881008,0.0018008148620222272,0.09959257423940504,0.09959257423940504,0.0,1.050103710584227e-11,0.999990896185063,0.999990896185063,0.0,0.0922647073132738,8.399684675155706e-07,0.0,0.0,0.0,1599683.9152534823,266.26386740043245,0.0,1.0,1285697.1576907097,2593.322500536029,,,,,,,,,,,,,,,,,,,2.0,14596.574000313954,1569.6830168350612,0.36968823161171566,6.1796691888313084,2.7821925264472176
2590.0,-30.222179763949697,5.013978908469998,35.04456279456489,27.664853631891333,5.010874946439663,-26.698874292912883,-40.192286123614736,1.487569474918864,-6.8861534249834335,-6.88615342495725,40.08915868567785,37631.903077983654,20606.63147439762,20606.63147439762,58238.53455238127,81994.17091677204,81985.3306259867,20606.63147439762,102591.96210038432,102591.96210038432,102591.96210038432,130306.80488052587,125803.35445440777,4503.4504261180955,0.0,94746.47880062819,50384.28146666219,49291.33037107333,27714.842780141553,77006.17315121488,20997.894242841096,1569.6852115120923,0.0,0.87661586332803,2.6897112037549515,0.0014957518510113484,1.0,1.0,-6.8861534249834335,329324.8280210836,1558381.0864533654,4.732048585032881,1558381.0864533654,4.732048585032881,0.7576407490172257,0.09226556508403001,3.600990496550536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600990496550536,1.284790454229298,1.2850835280733564,2.8027842864933548,5938.763578184281,14596.56077794348,6453.764960218266,0.000424040210042364,26311.227116924583,2682.998487447251,19290.735352043535,1967.1075598745276,0.7331750536118041,0.7331750536118041,32538.983407486056,32395.05729023726,1.005556633125935,0.8,4306.948583083456,4287.898129693729,1.005556633125935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3239452162147,3099.015535412006,7.631170145679559,5.013978908469998,-2.3557702789813355,7.369749187451333,2.7821992849785877,3.5,0.7949140814224537,0.6,0.00022809835344185305,1.0000302051964522,0.00022809146389437705,199.10585271757265,0.0,1.3794769553629511e-06,3.9094376914986033,0.0389045453943427,7.71569322625795e-05,0.00015094142117927356,0.0005435386232023959,0.09226556479713934,0.09226556479713934,0.09226556479713934,0.0922647570836859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1533392564,595.645760861912,0.0,0.09226556479713934,0.09226556508403001,0.09226556508403001,0.3696882454194692,0.3696882454194692,0.5,10.011924580503823,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,27714.842780141553,20997.894242841096,0.7576407490172257,0.756283972689045,0.48868683558767334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528257633411592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.94342901195,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5450644399033,260.5450644399033,-12.604935560096692,244.69075645912537,276.3993724212134,114745.25369134745,114769.62268304477,-24.368991697302576,0.0,nan,276.3993724212134,3.2493724212134225,270.057649228502,-3.0923507714979905,263.7159260359105,-9.434073964089464,257.37420284346183,-15.775797156538147,251.03247965120644,-22.117520348793533,244.69075645912537,-28.45924354087461,1.0,1.0,25762.5980482374,25762.5980482374,275.8239303440854,2.67393034408542,275.8239303440854,275.8239303440854,81984.59276778516,81985.3306259867,-0.7378582015371649,0.0,8575.796259387458,8575.796259387458,0.9064876787600133,3618.995449033289,275.8239303440854,2.67393034408542,1.0,0.002,0.12905223896355233,0.004843668589534873,0.00019918639805389327,0.0018008136169814011,0.09959319902694663,0.09959319902694663,0.0,1.5035294190224313e-11,0.9999911656097601,0.9999911656097601,0.0,0.09226474997402236,8.151100076580491e-07,0.0,0.0,0.0,1599683.890728244,266.26384657501654,0.0,1.0,1285697.2286291923,2593.3222142483837,,,,,,,,,,,,,,,,,,,2.0,14596.56077794348,1569.6852115120923,0.3696882454194692,6.1796691888313084,2.7821992849785877
2591.0,-30.22246869878801,5.013923876356927,35.04456397631539,27.66487137358638,5.010858350660113,-26.699135993828666,-40.19253890784455,1.4875256455296209,-6.886170673810909,-6.886170673790161,40.08915966550578,37631.67969292274,20606.604002598327,20606.604002598327,58238.283695521066,81994.19743058264,81985.34601234876,20606.604002598327,102591.95001494708,102591.95001494708,102591.95001494708,130306.80971781291,125803.36965109169,4503.440066721218,0.0,94746.5886758448,50384.14126131869,49291.60823836234,27714.85970286583,77006.46794122817,20997.905276424295,1569.6864301847236,0.0,0.8766157648119126,2.6897094695498907,0.0014957518510113484,1.0,1.0,-6.886170673810909,329324.6030646979,1558381.1287798923,4.732051945945073,1558381.1287798923,4.732051945945073,0.7576406845116747,0.09226557599674541,3.600986247966216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600986247966216,1.2847906734958947,1.2850837385378828,2.802780501330999,5938.755557879457,14596.5475783994,6453.763080791399,0.0004240412172246238,26311.288672473074,2683.0047643663306,19290.72973431086,1967.1069870252186,0.7331731248303646,0.7331731248303646,32538.952694907137,32395.05729023726,1.0055554467323167,0.8,4306.944517882752,4287.898129693729,1.0055554467323167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.327858763401,3099.015535412006,7.631148912426878,5.013923876356927,-2.3557976846646884,7.369721561021615,2.782206005328729,3.5,0.794916001522494,0.6,0.00022809146389437705,1.0000301278179493,0.00022808459220330612,199.1060917305372,0.0,1.371749225047789e-06,3.887537303785434,0.03890591714356775,7.715472149118662e-05,0.00015093674240319042,0.0005435211337067079,0.0922655758931852,0.0922655758931852,0.0922655758931852,0.0922647588590746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.27623229136,595.645720950568,0.0,0.0922655758931852,0.09226557599674541,0.09226557599674541,0.3696882620663904,0.3696882620663904,0.5,10.011900070389123,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,27714.85970286583,20997.905276424295,0.7576406845116747,0.7562778199354487,0.4886820639747233,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452827501833304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.92152862424,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54490632842436,260.54490632842436,-12.605093671575617,244.6904730403419,276.39933961703883,114746.0962000678,114770.28345079448,-24.187250726696416,0.0,nan,276.39933961703883,3.2493396170388564,270.0575663013973,-3.09243369860269,263.71579298589074,-9.434207014109234,257.3740196705303,-15.77598032946969,251.03224635534718,-22.117753644652794,244.6904730403419,-28.459526959658064,1.0,1.0,25762.5980482374,25762.5980482374,275.8239148894138,2.6739148894138225,275.8239148894138,275.8239148894138,81984.6285877706,81985.34601234876,-0.7174245781643549,0.0,8575.796259387458,8575.796259387458,0.9064879402032595,3618.991179206047,275.8239148894138,2.6739148894138225,1.0,0.002,0.1290530626336168,0.004843662043792891,0.0001991876623044857,0.0018008123444417904,0.09959383115224285,0.09959383115224285,0.0,6.746275846986061e-12,0.9999910728266653,0.9999910728266653,0.0,0.09226475232595567,8.236707897462853e-07,0.0,0.0,0.0,1599683.8704150019,266.26382932618907,0.0,1.0,1285697.2873845897,2593.321977128265,,,,,,,,,,,,,,,,,,,2.0,14596.5475783994,1569.6864301847236,0.3696882620663904,6.1796691888313084,2.782206005328729
2592.0,-30.22275653487258,5.013869040797332,35.044565175881694,27.664916111994557,5.010838917202315,-26.699396989650563,-40.192791587300576,1.4874793716497798,-6.886190105971707,-6.886190105968096,40.089162544019025,37631.430406637875,20606.580518795545,20606.580518795545,58238.010925433424,81994.26717284285,81985.38242301044,20606.580518795545,102591.96294180598,102591.96294180598,102591.96294180598,130306.84958122694,125803.41954900812,4503.430032218818,0.0,94746.73027883557,50383.96356568503,49291.96301461171,27714.88663942097,77006.84965403267,20997.923359073844,1569.688179320355,0.0,0.8766156470022087,2.6897075158324917,0.0014957518510113484,1.0,1.0,-6.886190105971707,329324.3496337747,1558381.2531257928,4.732055965065418,1558381.2531257928,4.732055965065418,0.7576406006007947,0.09226559080410913,3.6009791536736824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009791536736824,1.2847909041613426,1.2850839604268005,2.8027744763839606,5938.742791739656,14596.534384079341,6453.763526791867,0.0004240433411481757,26311.379831837105,2683.014060034477,19290.731067436103,1967.1071229661611,0.7331706353193257,0.7331706353193257,32538.901410980183,32395.05729023726,1.0055534656904557,0.8,4306.93772980232,4287.898129693729,1.0055534656904557,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3317586081052,3099.015535412006,7.631129194813187,5.013869040797332,-2.3558263824973533,7.369695423294686,2.7822127021554026,3.5,0.7949179149015436,0.6,0.00022808459220330612,1.0000300133179276,0.00022807774683337819,199.10632983509424,0.0,1.3681955527120615e-06,3.8774661963859822,0.03890728533912047,7.715251169464314e-05,0.000150932080508663,0.0005435032755322934,0.09226559060657737,0.09226559060657737,0.09226559060657737,0.09226478225390063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.4070470932,595.6456785565493,0.0,0.09226559060657737,0.09226559080410913,0.09226559080410913,0.3696882773599353,0.3696882773599353,0.5,10.011875821441674,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27714.88663942097,20997.923359073844,0.7576406006007947,0.7562705290123971,0.4886764044458895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528292358717625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.911457516835,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5447490308918,260.5447490308918,-12.60525096910817,244.69019125843562,276.399306803873,114746.80658270947,114770.86931928601,-24.062736576546346,0.0,nan,276.399306803873,3.2493068038730257,270.05748369448645,-3.092516305513527,263.7156605852383,-9.434339414761666,257.3738374761268,-15.776162523873154,251.03201436719078,-22.117985632809194,244.69019125843562,-28.45980874156436,1.0,1.0,25762.5980482374,25762.5980482374,275.82389970298294,2.6738997029829648,275.82389970298294,275.82389970298294,81984.70314067011,81985.38242301044,-0.6792823403229704,0.0,8575.796259387458,8575.796259387458,0.9064883767613339,3618.984049442051,275.82389970298294,2.6738997029829648,1.0,0.002,0.12905387802552656,0.004843655174285216,0.00019918891288594941,0.0018008110984961984,0.09959445644297471,0.09959445644297471,0.0,1.1382147828420397e-11,0.999991162549791,0.999991162549791,0.0,0.0922647754115444,8.153925647320517e-07,0.0,0.0,0.0,1599683.8475305317,266.26380989402827,0.0,1.0,1285697.353577164,2593.321709993853,,,,,,,,,,,,,,,,,,,2.0,14596.534384079341,1569.688179320355,0.3696882773599353,6.1796691888313084,2.7822127021554026
2593.0,-30.22309636096515,5.013814422078863,35.044566390229775,27.66492466852071,5.0108181014993285,-26.699704914324986,-40.19308512853456,1.4874266549303108,-6.886207947153707,-6.886207947167053,40.08916536880831,37631.16317254073,20606.554472091957,20606.554472091957,58237.717644632685,81994.27894163331,81985.42195891475,20606.554472091957,102591.97643100671,102591.97643100671,102591.97643100671,130306.88835526469,125803.46827747826,4503.420077786436,0.0,94746.84282476915,50383.80976105439,49292.25895968306,27714.911924257973,77007.17088394103,20997.94036430247,1569.6898106303101,0.0,0.8766155381384688,2.689705722073825,0.0014957518510113484,1.0,1.0,-6.886207947153707,329324.116952272,1558381.3751493592,4.732059678991596,1558381.3751493592,4.732059678991596,0.7576405229678412,0.09226560486324364,3.6009750524955577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009750524955577,1.2847911649129928,1.2850842124425985,2.802770715456639,5938.73482278596,14596.52120213982,6453.761629947425,0.0004240443374025234,26311.4410523637,2683.020302790831,19290.725397641127,1967.106544807975,0.7331687139161135,0.7331687139161135,32538.871763966938,32395.05729023726,1.0055523204592005,0.8,4306.933805642795,4287.898129693729,1.0055523204592005,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.33563956573,3099.015535412006,7.631108581526526,5.013814422078863,-2.355854032919238,7.369668454998101,2.7822193665555197,3.5,0.7949198190158627,0.6,0.00022807774683337819,1.0000354346205769,0.0002280696652713242,199.10661094761699,0.0,1.3629564827148283e-06,3.862618672013823,0.038908648295603185,7.71499446167769e-05,0.00015092780221660128,0.0005434872505099649,0.09226560469535842,0.09226560469535842,0.09226560469535842,0.09226480515151952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5363327291,595.6456366571066,0.0,0.09226560469535842,0.09226560486324364,0.09226560486324364,0.3696882934672069,0.3696882934672069,0.5,10.011851835818758,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27714.911924257973,20997.94036430247,0.7576405229678412,0.7562635657970588,0.4886708957176906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528309633199992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.896609992466,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5445875472937,260.5445875472937,-12.605412452706275,244.68990182314138,276.3992732719684,114747.39474277201,114772.0978460326,-24.70310326060579,0.0,nan,276.3992732719684,3.249273271968434,270.0573989818925,-3.092601018107473,263.715524691987,-9.434475308012964,257.3736504021999,-15.77634959780005,251.03177611257289,-22.118223887427092,244.68990182314138,-28.460098176858594,1.0,1.0,25762.5980482374,25762.5980482374,275.82388647195694,2.673886471956962,275.82388647195694,275.82388647195694,81984.70406826407,81985.42195891475,-0.717890650688787,0.0,8575.796259387458,8575.796259387458,0.9064886291334185,3618.9799277580355,275.82388647195694,2.673886471956962,1.0,0.002,0.1290546842983989,0.004843648611979995,0.00019919015004254035,0.0018008098596674822,0.09959507502127017,0.09959507502127017,0.0,9.710022282755082e-12,0.9999912613801177,0.9999912613801177,0.0,0.09226479858919454,8.062740491071254e-07,0.0,0.0,0.0,1599683.8265196907,266.26379205284627,0.0,1.0,1285697.4143503024,2593.321464730755,,,,,,,,,,,,,,,,,,,2.0,14596.52120213982,1569.6898106303101,0.3696882934672069,6.1796691888313084,2.7822193665555197
2594.0,-30.22337835604909,5.013760008927374,35.04456760040381,27.664964098390215,5.010802069311717,-26.69996031350664,-40.19333372181279,1.4873840264904687,-6.8862264577145424,-6.886226457712806,40.089167677229234,37630.93087692445,20606.529793445992,20606.529793445992,58237.46067037045,81994.33807727421,81985.45212882703,20606.529793445992,102591.98192227303,102591.98192227303,102591.98192227303,130306.91752716422,125803.50737848837,4503.41014867584,0.0,94746.9762001246,50383.637627108226,49292.598414462635,27714.93560489118,77007.53401935381,20997.95616990262,1569.6913820247462,0.0,0.8766154275829556,2.689703861016512,0.0014957518510113484,1.0,1.0,-6.8862264577145424,329323.8755409768,1558381.474868542,4.732063450633834,1558381.474868542,4.732063450633834,0.7576404459044409,0.09226561871915068,3.60096888776888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60096888776888,1.2847913810231297,1.2850844182183663,2.802765445781001,5938.723656975627,14596.506969072603,6453.760835666943,0.00042404601562825745,26311.52313532727,2683.028672923707,19290.723023483617,1967.1063027112846,0.7331663364475792,0.7331663364475792,32538.827199751464,32395.05729023726,1.0055505989934514,0.8,4306.927907001701,4287.898129693729,1.0055505989934514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3395053910863,3099.015535412006,7.631088517686807,5.013760008927374,-2.3558820359839006,7.3696420449112745,2.782226004976777,3.5,0.7949217157076506,0.6,0.0002280696652713242,1.0000294044052833,0.00022806295921564134,199.10684422143652,0.0,1.609092431730048e-06,4.560167951522955,0.03891025738803491,7.714777067969374e-05,0.00015092189459163047,0.0005434650469075958,0.09226561855239987,0.09226561855239987,0.09226561855239987,0.09226482204062575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.66268462443,595.6455956862542,0.0,0.09226561855239987,0.09226561871915068,0.09226561871915068,0.3696883103993421,0.3696883103993421,0.5,10.011827940834188,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27714.93560489118,20997.95616990262,0.7576404459044409,0.7562566625719245,0.4886655748185224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528330027913192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.594159271976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54442833095897,260.54442833095897,-12.605571669041012,244.68961615845768,276.3992405039844,114748.23795848739,114772.59422495966,-24.356266472294095,0.0,nan,276.3992405039844,3.2492405039844243,270.05731563456396,-3.092684365436014,263.7153907653196,-9.434609234680352,257.3734658961952,-15.77653410380475,251.03154102723255,-22.118458972767428,244.68961615845768,-28.460383841542296,1.0,1.0,25762.5980482374,25762.5980482374,275.82387147944166,2.6738714794416865,275.82387147944166,275.82387147944166,81984.77655921948,81985.45212882703,-0.6755696075560991,0.0,8575.796259387458,8575.796259387458,0.9064890084888271,3618.9737322077244,275.82387147944166,2.6738714794416865,1.0,0.002,0.1290554876514642,0.004843641944419886,0.00019919138241894762,0.0018008086267623502,0.09959569120947381,0.09959569120947381,0.0,9.181297649235587e-12,0.9999912930250732,0.9999912930250732,0.0,0.09226481536472188,8.033544287961869e-07,0.0,0.0,0.0,1599683.8047205403,266.26377354228543,0.0,1.0,1285697.4774035828,2593.321210265731,,,,,,,,,,,,,,,,,,,2.0,14596.506969072603,1569.6913820247462,0.3696883103993421,6.1796691888313084,2.782226004976777
2595.0,-30.22366298060744,5.013705795801331,35.04456883622869,27.664987637568288,5.0107827736444674,-26.70021840516222,-40.193585912324465,1.487338197890253,-6.886245273839563,-6.886245273876105,40.08917083753926,37630.71410142666,20606.505826254364,20606.505826254364,58237.21992768103,81994.37838897061,81985.49336015497,20606.505826254364,102591.99918640933,102591.99918640933,102591.99918640933,130306.96226743118,125803.56181782062,4503.400449610567,0.0,94747.09468993648,50383.49966756447,49292.88335819112,27714.963081021848,77007.84643921297,20997.97468557844,1569.6931411970888,0.0,0.8766153120735688,2.6897019692387563,0.0014957518510113484,1.0,1.0,-6.886245273839563,329323.6301447184,1558381.6113857606,4.73206739127995,1558381.6113857606,4.73206739127995,0.7576403628679936,0.09226563411158788,3.60096389076211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60096389076211,1.2847916092636984,1.2850846378946597,2.8027610585235587,5938.714360903564,14596.493883225721,6453.759630695047,0.00042404733045227924,26311.592552482984,2683.035751503621,19290.719421741982,1967.1059354358504,0.7331642652668527,0.7331642652668527,32538.791076859554,32395.05729023726,1.005549203607013,0.8,4306.923125677215,4287.898129693729,1.005549203607013,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3433543141173,3099.015535412006,7.6310687651379725,5.013705795801331,-2.3559101704549796,7.369615966256311,2.782232614379542,3.5,0.7949236041084405,0.6,0.00022806295921564134,1.000029678660837,0.00022805619081330244,199.10707967091741,0.0,1.3352215841900328e-06,3.784017969594553,0.0389115926096191,7.714556534283642e-05,0.0001509173938728049,0.0005434480858238933,0.09226563391346149,0.09226563391346149,0.09226563391346149,0.09226484839177271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7915658288,595.6455539347652,0.0,0.09226563391346149,0.09226563411158788,0.09226563411158788,0.36968832746645935,0.36968832746645935,0.5,10.011804375649614,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,27714.963081021848,20997.97468557844,0.7576403628679936,0.7562504682383405,0.4886607773291115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528346951931412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.818009290044,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5442704339385,260.5442704339385,-12.605729566061484,244.6893330949651,276.39920777343764,114749.0438139931,114773.1982575947,-24.15444360162626,0.0,nan,276.39920777343764,3.2492077734376608,270.05723283741935,-3.0927671625806283,263.71525790159376,-9.434742098406218,257.3732829658863,-15.776717034113688,251.03130803032866,-22.118691969671318,244.6893330949651,-28.460666905034884,1.0,1.0,25762.5980482374,25762.5980482374,275.82385747115,2.673857471150029,275.82385747115,275.82385747115,81984.81377757365,81985.49336015497,-0.6795825813169358,0.0,8575.796259387458,8575.796259387458,0.9064893159867192,3618.9687102159205,275.82385747115,2.673857471150029,1.0,0.002,0.1290562800495289,0.004843635272749656,0.00019919259776185735,0.0018008074128953373,0.09959629888092868,0.09959629888092868,0.0,1.0657194744745357e-11,0.9999914117586234,0.9999914117586234,0.0,0.09226484171205136,7.923995365169399e-07,0.0,0.0,0.0,1599683.782561537,266.2637547261604,0.0,1.0,1285697.5414977027,2593.320951600185,,,,,,,,,,,,,,,,,,,2.0,14596.493883225721,1569.6931411970888,0.36968832746645935,6.1796691888313084,2.782232614379542
2596.0,-30.22394632644339,5.01365178877878,35.04457007940186,27.665006776247196,5.010764981802825,-26.7004751956217,-40.19383415635673,1.4872938506757534,-6.886263525643926,-6.886263525641229,40.089173520748595,37630.49353952186,20606.481066980312,20606.481066980312,58236.974606502175,81994.41004009212,81985.5289790926,20606.481066980312,102592.01004607292,102592.01004607292,102592.01004607292,130306.99806374477,125803.60727183754,4503.390791907235,0.0,94747.20659985505,50383.35905131517,49293.16394282209,27714.988017671865,77008.15196049395,20997.99141456746,1569.6947655423198,0.0,0.8766152014981994,2.689700134198907,0.0014957518510113484,1.0,1.0,-6.886263525643926,329323.39210835326,1558381.7272951442,4.7320711636008195,1558381.7272951442,4.7320711636008195,0.7576402847866484,0.09226564875281779,3.600959458827481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600959458827481,1.2847918307029595,1.2850848506879848,2.8027571259207464,5938.706028190104,14596.480735301868,6453.757926841357,0.0004240484145109068,26311.656013674194,2683.042222744178,19290.71432880928,1967.1054161012457,0.7331623033831044,0.7331623033831044,32538.759038812615,32395.05729023726,1.0055479660138376,0.8,4306.918885033949,4287.898129693729,1.0055479660138376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.347185560893,3099.015535412006,7.631048769271538,5.01365178877878,-2.3559378960550266,7.369589684833807,2.7822391934347315,3.5,0.7949254838384947,0.6,0.00022805619081330244,1.0000295453914245,0.00022804945300294933,199.10731406309222,0.0,1.3476368237352639e-06,3.819202758465738,0.03891294024644284,7.71433945737833e-05,0.00015091279623951915,0.0005434308610768008,0.09226564857683876,0.09226564857683876,0.09226564857683876,0.09226486928337413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.91724361136,595.6455132014826,0.0,0.09226564857683876,0.09226564875281779,0.09226564875281779,0.3696883456283463,0.3696883456283463,0.5,10.011780996433206,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27714.988017671865,20997.99141456746,0.7576402847866484,0.7562442822466172,0.48865597448471076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528364033796533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.85319407892,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5441138693046,260.5441138693046,-12.605886130695353,244.68905239424996,276.39917534488137,114749.86940993725,114773.82002881574,-23.950618878465445,0.0,nan,276.39917534488137,3.249175344881394,270.0571507544357,-3.0928492455642527,263.7151261641835,-9.434873835816461,257.37310157402874,-15.77689842597124,251.03107698404838,-22.118923015951594,244.68905239424996,-28.46094760575002,1.0,1.0,25762.5980482374,25762.5980482374,275.82384337281115,2.6738433728111772,275.82384337281115,275.82384337281115,81984.84657529464,81985.5289790926,-0.6824037979677087,0.0,8575.796259387458,8575.796259387458,0.9064895887119645,3618.9642561216183,275.82384337281115,2.6738433728111772,1.0,0.002,0.1290570661015665,0.004843628720771354,0.00019919380354044324,0.001800806205539596,0.09959690177022161,0.09959690177022161,0.0,9.080039237857607e-12,0.9999914805360919,0.9999914805360919,0.0,0.09226486269895327,7.86053864508793e-07,0.0,0.0,0.0,1599683.7610671062,266.26373647435605,0.0,1.0,1285697.6036695493,2593.320700692417,,,,,,,,,,,,,,,,,,,2.0,14596.480735301868,1569.6947655423198,0.3696883456283463,6.1796691888313084,2.7822391934347315
