time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2597.0,-30.224228671945674,5.013597981941259,35.04457133578861,27.665025914926105,5.010747028246062,-26.70073110193521,-40.19407848883418,1.4872494579179611,-6.886282101094594,-6.886282101089263,40.08917638825856,37630.26219469742,20606.45705545946,20606.45705545946,58236.71925015688,81994.44222235108,81985.56608983203,20606.45705545946,102592.02314529149,102592.02314529149,102592.02314529149,130307.03711773128,125803.65584997258,4503.381267758701,0.0,94747.31858469902,50383.207263646735,49293.45702339143,27715.013972439792,77008.47099583122,20998.00885440991,1569.6964460868323,0.0,0.8766150884364087,2.6896982666206455,0.0014957518510113484,1.0,1.0,-6.886282101094594,329323.1498512015,1558381.8511647645,4.732075020747525,1558381.8511647645,4.732075020747525,0.7576402045220194,0.09226566401763489,3.600955016664116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600955016664116,1.2847920522921776,1.2850850636706044,2.8027531850307668,5938.69767791713,14596.4676035076,6453.756238667647,0.0004240495037645075,26311.719570568766,2683.0487037437624,19290.70928274509,1967.104901545899,0.7331603406233815,0.7331603406233815,32538.72692681517,32395.05729023726,1.0055467255643442,0.8,4306.914634602392,4287.898129693729,1.0055467255643442,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.351000393346,3099.015535412006,7.631029096757355,5.013597981941259,-2.3559657636605165,7.369563745601775,2.7822457443092636,3.5,0.7949273555169325,0.6,0.00022804945300294933,1.0000294411501247,0.0002280427391624308,199.1075476282465,0.0,1.341547322074111e-06,3.8019451107580307,0.03891428179376491,7.714125806445353e-05,0.0001509081949384958,0.0005434136216195028,0.09226566383342306,0.09226566383342306,0.09226566383342306,0.09226489210029776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.04271449696,595.6454725445113,0.0,0.09226566383342306,0.09226566401763489,0.09226566401763489,0.3696883643114467,0.3696883643114467,0.5,10.011757844997646,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27715.013972439792,20998.00885440991,0.7576402045220194,0.7562378332808279,0.4886509459035292,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452838103895672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.83593643121,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54395847105644,260.54395847105644,-12.606041528943535,244.6887737980423,276.3991431445825,114750.67819460927,114774.4503853359,-23.772190726660725,0.0,nan,276.3991431445825,3.249143144582547,270.05706927496965,-3.092930725030328,263.7149954055196,-9.435004594480404,257.3729215361942,-15.777078463805765,251.03084766703034,-22.119152332969634,244.6887737980423,-28.461226201957686,1.0,1.0,25762.5980482374,25762.5980482374,275.82382912474435,2.6738291247443726,275.82382912474435,275.82382912474435,81984.87968797577,81985.56608983203,-0.6864018562628189,0.0,8575.796259387458,8575.796259387458,0.9064898620665247,3618.9597917474366,275.82382912474435,2.6738291247443726,1.0,0.002,0.1290578445934461,0.0048436221485902405,0.0001991949975179335,0.0018008050124561194,0.09959749875896674,0.09959749875896674,0.0,9.974052833650049e-12,0.9999915624831754,0.9999915624831754,0.0,0.09226488552454241,7.784930924775704e-07,0.0,0.0,0.0,1599683.739191525,266.2637178989054,0.0,1.0,1285697.6669438393,2593.320445335552,,,,,,,,,,,,,,,,,,,2.0,14596.4676035076,1569.6964460868323,0.3696883643114467,6.1796691888313084,2.7822457443092636
2598.0,-30.224510015666045,5.013544373605772,35.04457260295865,27.665064052585535,5.010728973860259,-26.70098611671812,-40.194326418545074,1.4872050745755514,-6.886300683976572,-6.886300683976394,40.089179211951866,37630.02885569462,20606.433233015443,20606.433233015443,58236.46208871006,81994.50122694987,81985.6023019977,20606.433233015443,102592.03553501314,102592.03553501314,102592.03553501314,130307.07524243301,125803.70340248692,4503.371839946086,0.0,94747.45043065606,50383.04652018112,49293.78212274993,27715.039707419874,77008.8218301698,20998.0261366085,1569.698116173061,0.0,0.8766149755021837,2.6896963982962445,0.0014957518510113484,1.0,1.0,-6.886300683976572,329322.9074972698,1558381.9731415538,4.7320788735429025,1558381.9731415538,4.7320788735429025,0.7576401245778084,0.092265679408946,3.60094872148902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60094872148902,1.2847922737879234,1.2850852765905252,2.8027478020804297,5938.686272091302,14596.45448230849,6453.756050833001,0.00042405131249394847,26311.802182919517,2683.057127859108,19290.70872129476,1967.1048442938986,0.733158017348483,0.733158017348483,32538.681419549845,32395.05729023726,1.0055449676715975,0.8,4306.908611136647,4287.898129693729,1.0055449676715975,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3547979718496,3099.015535412006,7.631009543076443,5.013544373605772,-2.3559935789694535,7.369537952575225,2.782252265561243,3.5,0.7949292187317837,0.6,0.0002280427391624308,1.0000293367570994,0.00022803604932424189,199.10778036517718,0.0,1.3367763208114003e-06,3.7884240931795086,0.03891561857008572,7.713909015586125e-05,0.00015090364900656954,0.0005433963019582344,0.09226567922485274,0.09226567922485274,0.09226567922485274,0.09226491429018187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.1669916173,595.6454322735444,0.0,0.09226567922485274,0.092265679408946,0.092265679408946,0.36968838368518064,0.36968838368518064,0.5,10.011734897248022,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27715.039707419874,20998.0261366085,0.7576401245778084,0.7562310486601252,0.4886456896935965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528397984119163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.82241541363,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5438041090236,260.5438041090236,-12.60619589097638,244.68849709582202,276.3991111227323,114751.41437391151,114775.02804845542,-23.613674543915042,0.0,nan,276.3991111227323,3.2491111227323017,270.05698831705075,-3.093011682949225,263.7148655115225,-9.435134488477502,257.3727427061304,-15.777257293869582,251.03061990088398,-22.119380099116,244.68849709582202,-28.461502904177962,1.0,1.0,25762.5980482374,25762.5980482374,275.8238147644582,2.6738147644582,275.8238147644582,275.8238147644582,81984.94361985465,81985.6023019977,-0.6586821430537384,0.0,8575.796259387458,8575.796259387458,0.9064902494484667,3618.953465096465,275.8238147644582,2.6738147644582,1.0,0.002,0.1290586162705508,0.004843615600314915,0.0001991961809739976,0.0018008038287584578,0.0995980904869988,0.0995980904869988,0.0,9.732455293065545e-12,0.9999916363419366,0.9999916363419366,0.0,0.09226490773035244,7.716785935681668e-07,0.0,0.0,0.0,1599683.717307188,266.2636993160234,0.0,1.0,1285697.7302434347,2593.3201898765838,,,,,,,,,,,,,,,,,,,2.0,14596.45448230849,1569.698116173061,0.36968838368518064,6.1796691888313084,2.782252265561243
2599.0,-30.224790274468162,5.013490969785164,35.044573884864164,27.66508375005799,5.0107105647907995,-26.70124019054029,-40.19457047162575,1.487160480554918,-6.886318742378023,-6.886318742357522,40.08918217102944,37629.8037721116,20606.40868793384,20606.40868793384,58236.21246004544,81994.53535952576,81985.64149409627,20606.40868793384,102592.05018203011,102592.05018203011,102592.05018203011,130307.11572717552,125803.7531977849,4503.3625293906225,0.0,94747.56319603424,50382.89980357723,49294.070436063346,27715.0655451454,77009.13598120875,20998.043529081144,1569.6997782140425,0.0,0.8766148649282817,2.689694582704148,0.0014957518510113484,1.0,1.0,-6.886318742378023,329322.671983635,1558382.1009673635,4.7320826458155425,1558382.1009673635,4.7320826458155425,0.7576400458038672,0.0922656949206976,3.600944208688719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600944208688719,1.2847924962197594,1.2850854904775866,2.80274380437601,5938.677801435349,14596.441371766894,6453.754430909811,0.0004240524314611602,26311.866473081653,2683.063683631174,19290.70387923594,1967.1043505413106,0.7331560419315479,0.7331560419315479,32538.648796904854,32395.05729023726,1.0055437074971314,0.8,4306.904293114389,4287.898129693729,1.0055437074971314,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3585781950896,3099.015535412006,7.630989770887056,5.013490969785164,-2.356021010369899,7.369511980155063,2.7822587570166064,3.5,0.7949310734333161,0.6,0.00022803604932424189,1.000029223694257,0.0002280293854631995,199.10801220510567,0.0,1.3319988327976712e-06,3.7748846921486,0.038916950568918515,7.71369561997132e-05,0.00015089909312452867,0.0005433792154831512,0.09226569474193574,0.09226569474193574,0.09226569474193574,0.0922649380643418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.2907305834,595.645392184201,0.0,0.09226569474193574,0.0922656949206976,0.0922656949206976,0.3696884036551083,0.3696884036551083,0.5,10.011712196930304,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,27715.0655451454,20998.043529081144,0.7576400458038672,0.756224722145381,0.48864077349593654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528414869196553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.8088760126,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54365066119334,260.54365066119334,-12.606349338806638,244.68822212740082,276.39907919548284,114752.19333358404,114775.6671578793,-23.47382429525379,0.0,nan,276.39907919548284,3.2490791954828637,270.05690778157816,-3.093092218421816,263.7147363678085,-9.435263632191493,257.3725649541876,-15.777435045812354,251.03039354070205,-22.119606459297927,244.68822212740082,-28.461777872599157,1.0,1.0,25762.5980482374,25762.5980482374,275.8238012761598,2.6738012761598497,275.8238012761598,275.8238012761598,81984.9748574372,81985.64149409627,-0.6666366590652615,0.0,8575.796259387458,8575.796259387458,0.9064905271494597,3618.9489297321625,275.8238012761598,2.6738012761598497,1.0,0.002,0.12905937956446056,0.004843609180944218,0.000199197351705191,0.001800802657679229,0.0995986758525955,0.0995986758525955,0.0,9.384419890484663e-12,0.9999917272014938,0.9999917272014938,0.0,0.09226493162519447,7.632955031168628e-07,0.0,0.0,0.0,1599683.6960405058,266.26368125762195,0.0,1.0,1285697.7917564681,2593.3199416277175,,,,,,,,,,,,,,,,,,,2.0,14596.441371766894,1569.6997782140425,0.3696884036551083,6.1796691888313084,2.7822587570166064
2600.0,-30.22506952201481,5.01343776760816,35.04457517655718,27.66511874450373,5.010693307830219,-26.701493239033645,-40.19481435008345,1.4871170245367282,-6.886336888136043,-6.886336888126001,40.08918501705646,37629.567405541515,20606.384486946183,20606.384486946183,58235.9518924877,81994.58879522262,81985.6785437065,20606.384486946183,102592.06303065267,102592.06303065267,102592.06303065267,130307.15398664755,125803.80067377533,4503.353312872218,0.0,94747.69036903542,50382.73692628858,49294.39271416316,27715.090955994878,77009.48367015804,20998.060609119206,1569.701421976773,0.0,0.8766147543090941,2.689692758330218,0.0014957518510113484,1.0,1.0,-6.886336888136043,329322.4353308526,1558382.2239098323,4.732086419633722,1558382.2239098323,4.732086419633722,0.7576399674263832,0.09226571052693047,3.60093829908463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60093829908463,1.2847927132742827,1.2850856990194828,2.802738731221219,5938.667052029108,14596.428273581703,6453.753931846016,0.0004240540872874384,26311.944970876226,2683.071688178555,19290.70238750086,1967.1041984266658,0.7331537979747627,0.7331537979747627,32538.606076873133,32395.05729023726,1.005542057272951,0.8,4306.898638574486,4287.898129693729,1.005542057272951,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.362342312061,3099.015535412006,7.630970171692926,5.01343776760816,-2.356048436549262,7.369486204157422,2.782265220820066,3.5,0.7949329202343046,0.6,0.0002280293854631995,1.0000291183119083,0.00022802274582576435,199.10824320896316,0.0,1.3268281257588155e-06,3.7602309084004832,0.038918277397044274,7.713482382495768e-05,0.00015089456163824182,0.0005433620061267314,0.09226571034958307,0.09226571034958307,0.09226571034958307,0.0922649604579786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.41294162936,595.6453525861215,0.0,0.09226571034958307,0.09226571052693047,0.09226571052693047,0.3696884243985701,0.3696884243985701,0.5,10.011689700171006,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27715.090955994878,20998.060609119206,0.7576399674263832,0.7562179243003382,0.4886354980214386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528431689198968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.794222228855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5434981580124,260.5434981580124,-12.606501841987551,244.68794876268495,276.39904755382554,114752.9305618916,114776.25987756431,-23.32931567270474,0.0,nan,276.39904755382554,3.2490475538255623,270.05682779532606,-3.0931722046739196,263.71460803694,-9.435391963059999,257.37238827869817,-15.77761172130181,251.0301685205997,-22.11983147940029,244.68794876268495,-28.462051237315023,1.0,1.0,25762.5980482374,25762.5980482374,275.82378745064443,2.673787450644454,275.82378745064443,275.82378745064443,81985.03335520998,81985.6785437065,-0.6451884965208592,0.0,8575.796259387458,8575.796259387458,0.9064908908043825,3618.9429905800534,275.82378745064443,2.673787450644454,1.0,0.002,0.1290601360580903,0.004843602774547171,0.00019919851190467762,0.0018008014973014917,0.0995992559523388,0.0995992559523388,0.0,9.206169247072404e-12,0.999991800906841,0.999991800906841,0.0,0.09226495403177448,7.5649515598859e-07,0.0,0.0,0.0,1599683.6746709438,266.26366311186393,0.0,1.0,1285697.8535670566,2593.319692178026,,,,,,,,,,,,,,,,,,,2.0,14596.428273581703,1569.701421976773,0.3696884243985701,6.1796691888313084,2.782265220820066
2601.0,-30.22534766469425,5.0133847680232595,35.04457648700493,27.66513613695281,5.010675384859208,-26.701745359735348,-40.19505808884276,1.4870730795870621,-6.8863548637023655,-6.8863548637158045,40.08918814122763,37629.35222387603,20606.360182714587,20606.360182714587,58235.71240659061,81994.61921245528,81985.7196800504,20606.360182714587,102592.079862765,102592.079862765,102592.079862765,130307.19720981357,125803.85296037374,4503.34424943983,0.0,94747.79979841609,50382.60048603505,49294.665902645596,27715.117347048585,77009.78324969418,20998.078406843855,1569.7031079889787,0.0,0.876614643555215,2.689690951068249,0.0014957518510113484,1.0,1.0,-6.8863548637023655,329322.2008977923,1558382.3588678904,4.732090198047555,1558382.3588678904,4.732090198047555,0.7576398881486232,0.0922657266533956,3.60093405975517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60093405975517,1.2847929325661465,1.2850859098303509,2.8027349532215604,5938.659046901179,14596.415186313368,6453.752094262993,0.000424055098275165,26312.00633672755,2683.077945753907,19290.696894842233,1967.1036383313603,0.7331518793348479,0.7331518793348479,32538.5754311078,32395.05729023726,1.005540873463701,0.8,4306.89458221741,4287.898129693729,1.005540873463701,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3660900169007,3099.015535412006,7.630950580699084,5.0133847680232595,-2.3560756979666877,7.369460465989947,2.7822716564463117,3.5,0.7949347589846605,0.6,0.00022802274582576435,1.0000290031673786,0.00022801613263570447,199.10847329930505,0.0,1.322006545257902e-06,3.746566549260894,0.03891959940358953,7.713269272612182e-05,0.00015089005309964254,0.0005433451314847689,0.092265726475954,0.092265726475954,0.092265726475954,0.09226498590766012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.5351431675,595.6453130047744,0.0,0.092265726475954,0.0922657266533956,0.0922657266533956,0.3696884457420107,0.3696884457420107,0.5,10.011667484375279,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27715.117347048585,20998.078406843855,0.7576398881486232,0.7562118726885505,0.4886308029444487,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452844844854694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.780557869715,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5433464676168,260.5433464676168,-12.606653532383177,244.68767689487692,276.39901604083786,114753.70516739854,114776.91014538611,-23.20497798754422,0.0,nan,276.39901604083786,3.249016040837887,270.05674821136824,-3.093251788631733,263.7144803820366,-9.435519617963394,257.37221255282276,-15.777787447177218,251.02994472375838,-22.1200552762416,244.68767689487692,-28.462323105123062,1.0,1.0,25762.5980482374,25762.5980482374,275.8237742718505,2.6737742718505046,275.8237742718505,275.8237742718505,81985.06071938932,81985.7196800504,-0.6589606610796181,0.0,8575.796259387458,8575.796259387458,0.9064911516767187,3618.9387300539456,275.8237742718505,2.6737742718505046,1.0,0.002,0.12906088311876562,0.004843596440665792,0.00019919965761427955,0.0018008003524259953,0.09959982880713977,0.09959982880713977,0.0,1.0040274601302857e-11,0.9999919031528832,0.9999919031528832,0.0,0.09226497959191277,7.470614828310289e-07,0.0,0.0,0.0,1599683.6535018033,266.2636451362976,0.0,1.0,1285697.914797916,2593.319445067998,,,,,,,,,,,,,,,,,,,2.0,14596.415186313368,1569.7031079889787,0.3696884457420107,6.1796691888313084,2.7822716564463117
2602.0,-30.22562484270935,5.013331967736577,35.044577808684735,27.665169385168724,5.0106584338480396,-26.701996515044524,-40.19530165297908,1.4870301058642192,-6.886372950948157,-6.886372950944525,40.08919108598418,37629.12491052361,20606.336261065553,20606.336261065553,58235.461171589166,81994.67001925575,81985.75766445788,20606.336261065553,102592.09392552343,102592.09392552343,102592.09392552343,130307.23696582465,125803.90168497435,4503.335280850299,0.0,94747.9244359618,50382.446766781904,49294.97518797766,27715.143040301216,77010.11822827888,20998.095695892436,1569.7047633778845,0.0,0.8766145328776792,2.689689132579095,0.0014957518510113484,1.0,1.0,-6.886372950948157,329321.96500837983,1558382.4860750688,4.732093973857513,1558382.4860750688,4.732093973857513,0.7576398095928507,0.09226574281478592,3.6009283565754155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009283565754155,1.2847931472599226,1.285086116076061,2.802730045887241,5938.648648848621,14596.402111870957,6453.751433625658,0.000424056673010528,26312.082622512866,2683.0857247391177,19290.69492015303,1967.1034369691006,0.7331496786821325,0.7331496786821325,32538.53420327726,32395.05729023726,1.0055392808823718,0.8,4306.889125189325,4287.898129693729,1.0055392808823718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3698216719868,3099.015535412006,7.630931176792201,5.013331967736577,-2.3561029700129,7.369434937749477,2.782278064517547,3.5,0.7949365898621563,0.6,0.00022801613263570447,1.0000289026419058,0.00022800954255754484,199.10870259210736,0.0,1.3167421764618578e-06,3.731647328092905,0.03892091614576599,7.713056320845691e-05,0.00015088556942724756,0.0005433281255486043,0.09226574264080911,0.09226574264080911,0.09226574264080911,0.09226500918011171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.6554485948,595.6452740311545,0.0,0.09226574264080911,0.09226574281478592,0.09226574281478592,0.3696884679977266,0.3696884679977266,0.5,10.011645481949353,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27715.143040301216,20998.095695892436,0.7576398095928507,0.7562053209548837,0.4886257257647713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528465141621831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.76563864855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5431956182882,260.5431956182882,-12.606804381711754,244.6874064272723,276.3989848097829,114754.43530280152,114777.51161745981,-23.07631465828474,0.0,nan,276.3989848097829,3.2489848097829395,270.0566691330042,-3.093330866995757,263.7143534563644,-9.435646543635585,257.37203777984,-15.777962220159964,251.0297221034656,-22.12027789653439,244.6874064272723,-28.462593572727684,1.0,1.0,25762.5980482374,25762.5980482374,275.82376061387896,2.673760613878983,275.82376061387896,275.82376061387896,81985.11648905679,81985.75766445788,-0.6411754010914592,0.0,8575.796259387458,8575.796259387458,0.9064915026286984,3618.9329983582925,275.82376061387896,2.673760613878983,1.0,0.002,0.1290616230567184,0.0048435901135486775,0.0001992007922845635,0.0018007992175806562,0.09960039614228175,0.09960039614228175,0.0,9.865219752214216e-12,0.9999919803538062,0.9999919803538062,0.0,0.09226500287617273,7.399386131818897e-07,0.0,0.0,0.0,1599683.6322011387,266.2636270490518,0.0,1.0,1285697.9764091815,2593.3191964227995,,,,,,,,,,,,,,,,,,,2.0,14596.402111870957,1569.7047633778845,0.3696884679977266,6.1796691888313084,2.782278064517547
2603.0,-30.22590095517449,5.013279367608052,35.044579148922864,27.66520451931285,5.010640706990624,-26.702246788935653,-40.19554507741702,1.4869865404520357,-6.886390877139036,-6.886390877133183,40.089194264459664,37628.89876027991,20606.312247597736,20606.312247597736,58235.211007877646,81994.72508323114,81985.79906529882,20606.312247597736,102592.11131289657,102592.11131289657,102592.11131289657,130307.28086975533,125803.95440897562,4503.326460779701,0.0,94748.05183659508,50382.29269211014,49295.28793831661,27715.169556858764,77010.45749517537,20998.113588642624,1569.706453878293,0.0,0.876614422186169,2.6896873302832836,0.0014957518510113484,1.0,1.0,-6.886390877139036,329321.7312195306,1558382.6233777353,4.7320977501448125,1558382.6233777353,4.7320977501448125,0.7576397303131833,0.0922657594557405,3.600922419663635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600922419663635,1.2847933646740515,1.285086325072437,2.80272495069834,5938.637852754745,14596.389047482564,6453.75097222838,0.00042405834203833293,26312.161383761657,2683.0937561513524,19290.69354100569,1967.1032963352104,0.7331474317009469,0.7331474317009469,32538.491285802713,32395.05729023726,1.00553762303267,0.8,4306.883444515351,4287.898129693729,1.00553762303267,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.37353689535,3099.015535412006,7.630911785370643,5.013279367608052,-2.356130083903741,7.369409451511793,2.7822844443777703,3.5,0.7949384126793629,0.6,0.00022800954255754484,1.0000287915957686,0.00022800297798796857,199.10893100390837,0.0,1.312141912345187e-06,3.71861017958626,0.038922228287678336,7.712843496650655e-05,0.0001508811075910383,0.0005433111630282509,0.09226575927241436,0.09226575927241436,0.09226575927241436,0.09226503507023896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.77555296064,595.6452351343725,0.0,0.09226575927241436,0.0922657594557405,0.0922657594557405,0.36968849089737477,0.36968849089737477,0.5,10.011623755662725,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27715.169556858764,20998.113588642624,0.7576397303131833,0.7561987410804049,0.4886206365237776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528481776837685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.75260150004,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5430454834467,260.5430454834467,-12.606954516553287,244.68713728228607,276.39895368507496,114755.14230638712,114778.10932224094,-22.967015853814196,0.0,nan,276.39895368507496,3.24895368507498,270.0565904042625,-3.093409595737455,263.7142271235434,-9.435772876456554,257.37186384296893,-15.778136157031042,251.0295005625442,-22.120499437455777,244.68713728228607,-28.462862717713904,1.0,1.0,25762.5980482374,25762.5980482374,275.8237475153284,2.6737475153284436,275.8237475153284,275.8237475153284,81985.1725891393,81985.79906529882,-0.6264761595230084,0.0,8575.796259387458,8575.796259387458,0.9064918679634393,3618.9270317619535,275.8237475153284,2.6737475153284436,1.0,0.002,0.1290623537277505,0.00484358385264589,0.00019920191271749908,0.001800798096509878,0.09960095635874953,0.09960095635874953,0.0,9.227377108927959e-12,0.9999920807817569,0.9999920807817569,0.0,0.09226502878305501,7.306726854914677e-07,0.0,0.0,0.0,1599683.6110901383,266.26360912286094,0.0,1.0,1285698.0374718348,2593.318949991665,,,,,,,,,,,,,,,,,,,2.0,14596.389047482564,1569.706453878293,0.36968849089737477,6.1796691888313084,2.7822844443777703
2604.0,-30.226226987200953,5.01322697676888,35.04458050935301,27.665220340155088,5.0106220870715505,-26.70254207942063,-40.19582911916075,1.4869371793360135,-6.886408043205279,-6.886408043260439,40.089197526920934,37628.6448943049,20606.287124156785,20606.287124156785,58234.93201846169,81994.74528985393,81985.84325168903,20606.287124156785,102592.13037584582,102592.13037584582,102592.13037584582,130307.32610953883,125804.00833179445,4503.317777744383,0.0,94748.16705487379,50382.14598232572,49295.57896949786,27715.195733693006,77010.77470319087,20998.131290146706,1569.7081094055497,0.0,0.8766143153471324,2.689685604411156,0.0014957518510113484,1.0,1.0,-6.886408043205279,329321.507344157,1558382.7643080826,4.732101395003931,1558382.7643080826,4.732101395003931,0.757639653420147,0.09226577608785423,3.6009178748383808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009178748383808,1.2847936091487635,1.2850865611683382,2.8027208799895567,5938.629227411305,14596.37599520142,6453.749453586851,0.00042405950122335493,26312.22659004028,2683.1004053413026,19290.689001684532,1967.1028334532723,0.7331454423164041,0.7331454423164041,32538.458431604067,32395.05729023726,1.0055363539154132,0.8,4306.879095844019,4287.898129693729,1.0055363539154132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.377236031532,3099.015535412006,7.630892028418863,5.01322697676888,-2.3561566648196264,7.369383641588507,2.7822907966185597,3.5,0.7949402276053028,0.6,0.00022800297798796857,1.000033997124717,0.00022799522680580798,199.10920071185907,0.0,1.307064430831763e-06,3.704220596977216,0.03892353535210917,7.712595167907842e-05,0.00015087702630889015,0.0005432957809381432,0.092265775919499,0.092265775919499,0.092265775919499,0.09226506193161749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.89458242344,595.6451965912164,0.0,0.092265775919499,0.09226577608785423,0.09226577608785423,0.36968851469466313,0.36968851469466313,0.5,10.011602336595427,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,27715.195733693006,20998.131290146706,0.757639653420147,0.756192003559325,0.4886153273919188,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528498348139312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.73821191743,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54289131385445,260.54289131385445,-12.607108686145523,244.68686058886976,276.3989220393066,114755.69009717806,114779.27433213704,-23.584234958981522,0.0,nan,276.3989220393066,3.248922039306649,270.05650974895224,-3.09349025104774,263.7140974587306,-9.4359025412694,257.3716851686127,-15.778314831387263,251.02927287865498,-22.120727121345,244.68686058886976,-28.463139411130214,1.0,1.0,25762.5980482374,25762.5980482374,275.82373550165454,2.673735501654562,275.82373550165454,275.82373550165454,81985.1857192114,81985.84325168903,-0.6575324776349589,0.0,8575.796259387458,8575.796259387458,0.9064921476343734,3618.922464212573,275.82373550165454,2.673735501654562,1.0,0.002,0.1290630739637759,0.004843577773352718,0.00019920301735498869,0.0018007969917912118,0.09960150867749434,0.09960150867749434,0.0,9.146200290188755e-12,0.9999921938851317,0.9999921938851317,0.0,0.09226505585060768,7.202372465528517e-07,0.0,0.0,0.0,1599683.5908743031,266.2635919567947,0.0,1.0,1285698.0959452416,2593.318714010012,,,,,,,,,,,,,,,,,,,2.0,14596.37599520142,1569.7081094055497,0.36968851469466313,6.1796691888313084,2.7822907966185597
2605.0,-30.226497560063557,5.0131747851140025,35.04458187527613,27.665252121537947,5.0106070279840305,-26.702787101250415,-40.19606849234549,1.486896568896318,-6.886425791809074,-6.8864257918622975,40.08920040626634,37628.432001141344,20606.263215519633,20606.263215519633,58234.69521666098,81994.79375843974,81985.88015125756,20606.263215519633,102592.14336677719,102592.14336677719,102592.14336677719,130307.36414122836,125804.05497462739,4503.309166600972,0.0,94748.28917525652,50381.99324473569,49295.884367245366,27715.220774451172,77011.10514169653,20998.148135093485,1569.7097250725806,0.0,0.8766142067810576,2.6896838199717923,0.0014957518510113484,1.0,1.0,-6.886425791809074,329321.2758716092,1558382.8886895245,4.73210509878227,1558382.8886895245,4.73210509878227,0.7576395766780356,0.0922657927255983,3.6009126106576956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009126106576956,1.2847938151369143,1.285086757244268,2.802716333339419,5938.619593605246,14596.361933661317,6453.747984670862,0.00042406083036617033,26312.298969663425,2683.107786008823,19290.68461099634,1967.102385727679,0.733143258718571,0.733143258718571,32538.420377228955,32395.05729023726,1.00553488392214,0.8,4306.874058863148,4287.898129693729,1.00553488392214,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3809208789285,3099.015535412006,7.6308727617630465,5.0131747851140025,-2.356183546090797,7.3693583312048,2.7822971243280894,3.5,0.7949420355223112,0.6,0.00022799522680580798,1.0000282140848535,0.00022798879431061965,199.10942454205482,0.0,1.5433316845659432e-06,4.373801994059883,0.03892507868379374,7.71238589721793e-05,0.0001508713678336287,0.0005432746110192894,0.09226579255213785,0.09226579255213785,0.09226579255213785,0.09226508425911575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.0109423918,595.6451588972692,0.0,0.09226579255213785,0.0922657927255983,0.0922657927255983,0.3696885395168377,0.3696885395168377,0.5,10.011581087008294,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,27715.220774451172,20998.148135093485,0.7576395766780356,0.756185683993394,0.4886104663984101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528517915484431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.40779331451,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.542739208563,260.542739208563,-12.607260791437,244.68658733113426,276.3988910864547,114756.51242685437,114779.78087510956,-23.26844825519531,0.0,nan,276.3988910864547,3.248891086454705,270.0564303351309,-3.093569664869051,263.71396958393234,-9.436030416067638,257.3715088328261,-15.778491167173854,251.0290480818995,-22.120951918100474,244.68658733113426,-28.463412668865715,1.0,1.0,25762.5980482374,25762.5980482374,275.8237220558098,2.673722055809833,275.8237220558098,275.8237220558098,81985.2435315299,81985.88015125756,-0.6366197276656749,0.0,8575.796259387458,8575.796259387458,0.9064924715714899,3618.917173710984,275.8237220558098,2.673722055809833,1.0,0.002,0.1290637886336232,0.004843571610185894,0.00019920411316322328,0.0018007958950995774,0.09960205658161164,0.09960205658161164,0.0,8.262800599984077e-12,0.9999922542067745,0.9999922542067745,0.0,0.09226507805384607,7.146717522382876e-07,0.0,0.0,0.0,1599683.5699724306,266.2635742081909,0.0,1.0,1285698.156402962,2593.3184700202874,,,,,,,,,,,,,,,,,,,2.0,14596.361933661317,1569.7097250725806,0.3696885395168377,6.1796691888313084,2.7822971243280894
2606.0,-30.22677064380169,5.013122784965094,35.044583266208,27.66528526498007,5.010589418797791,-26.703034637526788,-40.19630391905082,1.4868534122124348,-6.886443988855831,-6.886443988841571,40.089203859510356,37628.19008045998,20606.24026093951,20606.24026093951,58234.43034139949,81994.84620986252,81985.92378488378,20606.24026093951,102592.16404582329,102592.16404582329,102592.16404582329,130307.41256347533,125804.11179914582,4503.300764329512,0.0,94748.4136838036,50381.823990081364,49296.21077080249,27715.24851765204,77011.45928845453,20998.16689518816,1569.7114798264097,0.0,0.8766140935449431,2.6896819904470344,0.0014957518510113484,1.0,1.0,-6.886443988855831,329321.038550717,1558383.0378620154,4.732108961881635,1558383.0378620154,4.732108961881635,0.7576394951614551,0.09226581061795067,3.6009068914576674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009068914576674,1.284794030313751,1.2850869642053049,2.8027114124886725,5938.609166913,14596.348972285396,6453.747387714893,0.0004240624193288353,26312.375337605277,2683.115573371669,19290.682826655,1967.1022037754994,0.733141063060355,0.733141063060355,32538.379033539863,32395.05729023726,1.0055332868672382,0.8,4306.868586499709,4287.898129693729,1.0055332868672382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3845898655422,3099.015535412006,7.63085389328397,5.013122784965094,-2.356210649291727,7.369333434256821,2.782303424806816,3.5,0.7949438356590903,0.6,0.00022798879431061965,1.0000284759745106,0.00022798230229239072,199.10965044981253,0.0,1.2807704153180132e-06,3.6297033570112496,0.03892635945420906,7.712180081836648e-05,0.0001508669934922532,0.0005432579965597536,0.0922658104245675,0.0922658104245675,0.0922658104245675,0.09226511272366807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.12853824487,595.6451208296143,0.0,0.0922658104245675,0.09226581061795067,0.09226581061795067,0.3696885648145559,0.3696885648145559,0.5,10.011560156694053,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27715.24851765204,20998.16689518816,0.7576394951614551,0.7561787671530324,0.4886050781029825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528534154395414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.66369467746,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5425883321397,260.5425883321397,-12.607411667860276,244.68631642752388,276.3988602372198,114757.25622497134,114780.33668434578,-23.080459374424734,0.0,nan,276.3988602372198,3.2488602372198443,270.05635147502653,-3.093648524973446,263.71384271293846,-9.43615728706152,257.3713339509624,-15.778666049037554,251.02882518916707,-22.121174810832912,244.68631642752388,-28.4636835724761,1.0,1.0,25762.5980482374,25762.5980482374,275.8237089468276,2.6737089468276167,275.8237089468276,275.8237089468276,81985.29687912663,81985.92378488378,-0.6269057571480516,0.0,8575.796259387458,8575.796259387458,0.906492823508521,3618.9114259149555,275.8237089468276,2.6737089468276167,1.0,0.002,0.12906449271747958,0.004843565417329757,0.00019920519244913994,0.0018007948175538136,0.09960259622456998,0.09960259622456998,0.0,1.0002953326759823e-11,0.9999923689503099,0.9999923689503099,0.0,0.09226510653296514,7.040849855274429e-07,0.0,0.0,0.0,1599683.54854244,266.26355601114415,0.0,1.0,1285698.2183882217,2593.318219865876,,,,,,,,,,,,,,,,,,,2.0,14596.348972285396,1569.7114798264097,0.3696885648145559,6.1796691888313084,2.782303424806816
2607.0,-30.227042453684682,5.013070984385008,35.04458467030127,27.665316697116964,5.010572377350641,-26.703280970579463,-40.196542942989595,1.486810893939411,-6.886461495528067,-6.88646149561093,40.08920702056308,37627.96889906905,20606.216291507648,20606.216291507648,58234.185190576696,81994.89557369944,81985.96473421178,20606.216291507648,102592.18102571943,102592.18102571943,102592.18102571943,130307.4554196546,125804.16298258725,4503.292437067346,0.0,94748.53564930077,50381.67509862851,49296.511722969175,27715.274393935168,77011.78611690435,20998.18436092165,1569.7131286631375,0.0,0.8766139852245227,2.689680230333234,0.0014957518510113484,1.0,1.0,-6.886461495528067,329320.81023362675,1558383.1744124321,4.7321126572805525,1558383.1744124321,4.7321126572805525,0.7576394179780015,0.0922658279879105,3.6009013987025424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009013987025424,1.2847942426269845,1.285087168225604,2.8027066741363003,5938.59912691291,14596.335951589173,6453.746575373261,0.000424063913363591,26312.44934488905,2683.1231200143834,19290.6803985115,1967.10195617377,0.7331389087218723,0.7331389087218723,32538.33932679246,32395.05729023726,1.00553175304582,0.8,4306.863330806335,4287.898129693729,1.00553175304582,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3882418358785,3099.015535412006,7.6308346971242775,5.013070984385008,-2.3562372674797887,7.369308251864797,2.782309696070419,3.5,0.7949456274486911,0.6,0.00022798230229239072,1.000028343203921,0.00022797584072664797,199.10987530422733,0.0,1.2926234802768313e-06,3.66329494310454,0.038927652077689334,7.711971126867088e-05,0.00015086259102371985,0.0005432413150292025,0.09226582781693674,0.09226582781693674,0.09226582781693674,0.09226513786085416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.24360081914,595.6450835713364,0.0,0.09226582781693674,0.0922658279879105,0.0922658279879105,0.3696885911900294,0.3696885911900294,0.5,10.011539458804295,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,27715.274393935168,20998.18436092165,0.7576394179780015,0.7561723747346524,0.4886001324777687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528550544036236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.69728626356,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54243862858044,260.54243862858044,-12.607561371419536,244.6860476752061,276.3988295824146,114758.00065350345,114780.90169291434,-22.901039410879466,0.0,nan,276.3988295824146,3.2488295824146007,270.0562732007307,-3.093726799269291,263.71371681912643,-9.436283180873545,257.3711604376482,-15.778839562351777,251.02860405635647,-22.121395943643506,244.6860476752061,-28.463952324793866,1.0,1.0,25762.5980482374,25762.5980482374,275.82369621504665,2.673696215046675,275.82369621504665,275.82369621504665,81985.34727029534,81985.96473421178,-0.6174639164382825,0.0,8575.796259387458,8575.796259387458,0.9064931615108306,3618.905905696055,275.82369621504665,2.673696215046675,1.0,0.002,0.12906518888023175,0.004843559374583557,0.00019920625979121196,0.0018007937493441783,0.09960312989560598,0.09960312989560598,0.0,9.135390360848206e-12,0.9999924548043643,0.9999924548043643,0.0,0.09226513182418784,6.961637226611694e-07,0.0,0.0,0.0,1599683.527925472,266.2635385044719,0.0,1.0,1285698.278021832,2593.3179792020883,,,,,,,,,,,,,,,,,,,2.0,14596.335951589173,1569.7131286631375,0.3696885911900294,6.1796691888313084,2.782309696070419
2608.0,-30.227313481787355,5.013019413313992,35.04458611431584,27.66535081844779,5.010567268718359,-26.703525406731547,-40.1967816875316,1.4867791931934202,-6.886476794142311,-6.886476794100102,40.089210979210065,37627.75643914361,20606.18874578644,20606.18874578644,58233.94518493005,81994.92632553942,81986.02215055433,20606.18874578644,102592.21089634077,102592.21089634077,102592.21089634077,130307.51269599953,125804.22833312559,4503.284362873936,0.0,94748.64533588223,50381.54138085829,49296.78217224882,27715.30179965876,77012.08397190759,20998.20307668573,1569.7147964224405,0.0,0.8766138859664785,2.689678692217466,0.0014957518510113484,1.0,1.0,-6.886476794142311,329320.61071351386,1558383.3454169207,4.732116043513008,1558383.3454169207,4.732116043513008,0.7576393440876862,0.09226584572066122,3.6008965542195264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008965542195264,1.2847944042712909,1.2850873216045486,2.802702550889363,5938.5903902474265,14596.322947309724,6453.7451322843,0.00042406510189170373,26312.515205374584,2683.1298359148727,19290.676085022023,1967.1015163202546,0.733136909734943,0.733136909734943,32538.304306349302,32395.05729023726,1.0055304002507945,0.8,4306.858695404972,4287.898129693729,1.0055304002507945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3918783922572,3099.015535412006,7.630814220214151,5.013019413313992,-2.3562624473949567,7.3692818607089485,2.782315940870368,3.5,0.794947411677248,0.6,0.00022797584072664797,1.000028261744869,0.0002279693979136862,199.11009951236264,0.0,1.2865615493094705e-06,3.6461154307430395,0.038928938639238644,7.711762421371654e-05,0.00015085821651293142,0.000543224832017118,0.092265845572489,0.092265845572489,0.092265845572489,0.09226517267926362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.3600539403,595.6450459000336,0.0,0.092265845572489,0.09226584572066122,0.09226584572066122,0.36968861829807803,0.36968861829807803,0.5,10.011519272479335,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,27715.30179965876,20998.20307668573,0.7576393440876862,0.7561663336648907,0.4885954839615746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528566857259309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.68010675119,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5422910405086,260.5422910405086,-12.60770895949139,244.68578092655173,276.3988011549214,114758.87416004192,114781.45158080095,-22.577420759049872,0.0,nan,276.3988011549214,3.2488011549214093,270.05619710900453,-3.0938028909954483,263.7135930631697,-9.43640693683028,257.37098901746674,-15.779010982533237,251.02838497193738,-22.121615028062593,244.68578092655173,-28.46421907344825,1.0,1.0,25762.5980482374,25762.5980482374,275.8236876117192,2.673687611719231,275.8236876117192,275.8236876117192,81985.40409147786,81986.02215055433,-0.6180590764706722,0.0,8575.796259387458,8575.796259387458,0.9064934596208941,3618.901036990624,275.8236876117192,2.673687611719231,1.0,0.002,0.12906586749604756,0.004843553802870537,0.00019920730095257,0.001800792707627281,0.099603650476285,0.099603650476285,0.0,8.579851239198799e-12,0.9999926449837603,0.9999926449837603,0.0,0.09226516710386758,6.786167936468212e-07,0.0,0.0,0.0,1599683.5099088508,266.26352320585767,0.0,1.0,1285698.330134044,2593.3177688924716,,,,,,,,,,,,,,,,,,,2.0,14596.322947309724,1569.7147964224405,0.36968861829807803,6.1796691888313084,2.782315940870368
2609.0,-30.22758306510259,5.012968011867264,35.04458763318298,27.665369922202103,5.010541156999854,-26.7037706428889,-40.19701676499096,1.4867287343481008,-6.886496186618899,-6.8864961866228125,40.08921602724842,37627.53473883276,20606.16848658941,20606.16848658941,58233.70322542217,81994.97595059649,81986.08370917181,20606.16848658941,102592.25219576122,102592.25219576122,102592.25219576122,130307.5893199657,125804.31248989125,4503.276830074446,0.0,94748.76535948433,50381.389725939254,49297.0840372723,27715.337124204485,77012.42116147678,20998.227211062014,1569.7169403590865,0.0,0.8766137600315128,2.689676742507593,0.0014957518510113484,1.0,1.0,-6.886496186618899,329320.35780256067,1558383.5634812939,4.732120339841245,1558383.5634812939,4.732120339841245,0.7576392492344517,0.09226586778848864,3.6008915936778725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008915936778725,1.2847946536302999,1.285087562742286,2.8026981459669353,5938.581056745378,14596.309949631612,6453.743984224212,0.0004240664312461275,26312.584784789367,2683.136931040607,19290.672653393594,1967.10116639154,0.7331348406540827,0.7331348406540827,32538.26844691626,32395.05729023726,1.0055290150470377,0.8,4306.85394895262,4287.898129693729,1.0055290150470377,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.395504988025,3099.015535412006,7.630796469823328,5.012968011867264,-2.3562901089279826,7.369258120795247,2.7823221685712527,3.5,0.7949491910203579,0.6,0.0002279693979136862,1.0000281111482994,0.00022796298961227845,199.11032252573992,0.0,1.2828291299570267e-06,3.6355377542982135,0.0389302214683686,7.711556926665614e-05,0.00015085382864703006,0.0005432082834492128,0.09226586751976447,0.09226586751976447,0.09226586751976447,0.09226521855953027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.4783159479,595.6450076939964,0.0,0.09226586751976447,0.09226586778848864,0.09226586778848864,0.3696886472601351,0.3696886472601351,0.5,10.011499803623398,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27715.337124204485,20998.227211062014,0.7576392492344517,0.7561598810576271,0.48859046594492517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528583123597119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.66952907475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5421434052678,260.5421434052678,-12.607856594732198,244.685515875878,276.39877093510864,114759.50543480816,114782.09007180842,-22.584637000244545,0.0,nan,276.39877093510864,3.2487709351086664,270.0561199230231,-3.093880076976859,263.71346891101496,-9.43653108898502,257.37081789914197,-15.779182100858009,251.02816688743985,-22.121833112560125,244.685515875878,-28.46448412412198,1.0,1.0,25762.5980482374,25762.5980482374,275.82367539737743,2.673675397377451,275.82367539737743,275.82367539737743,81985.4214964703,81986.08370917181,-0.6622127015143633,0.0,8575.796259387458,8575.796259387458,0.9064937648725874,3618.8960516462616,275.82367539737743,2.673675397377451,1.0,0.002,0.1290665229483127,0.004843547601607336,0.0001992083046891266,0.0018007917074179254,0.09960415234456331,0.09960415234456331,0.0,1.210705190615724e-11,0.9999928960289923,0.9999928960289923,0.0,0.09226521233443886,6.554540497670714e-07,0.0,0.0,0.0,1599683.4870710317,266.2635038133811,0.0,1.0,1285698.3961913227,2593.3175023046974,,,,,,,,,,,,,,,,,,,2.0,14596.309949631612,1569.7169403590865,0.3696886472601351,6.1796691888313084,2.7823221685712527
