time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2610.0,-30.227851931097117,5.01291681948459,35.044589111019974,27.665393775701546,5.010526267216761,-26.704014111271707,-40.197251563053555,1.4866884471693391,-6.886512605396888,-6.886512605380707,40.08921788015195,37627.318871338335,20606.143243144295,20606.143243144295,58233.46211448263,81995.01119676723,81986.10755491705,20606.143243144295,102592.25079806134,102592.25079806134,102592.25079806134,130307.60701545075,125804.33812880666,4503.268886644081,0.0,94748.8761856788,50381.24926297946,49297.36324744372,27715.356217389395,77012.71946483312,20998.239880665213,1569.7182383696795,0.0,0.8766136627165537,2.689675091772759,0.0014957518510113484,1.0,1.0,-6.886512605396888,329320.14367382583,1558383.6435228908,4.732123659785559,1558383.6435228908,4.732123659785559,0.7576391844276685,0.09226588396883892,3.6008870226650314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008870226650314,1.2847948553334314,1.2850877562576206,2.802694148187981,5938.572585931494,14596.296971863138,6453.742422645108,0.00042406755898274174,26312.648963797474,2683.143475478117,19290.66798572915,1967.1006904222288,0.7331328750773216,0.7331328750773216,32538.235403352926,32395.05729023726,1.0055277386170425,0.8,4306.849575216463,4287.898129693729,1.0055277386170425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.399111325989,3099.015535412006,7.630776930979646,5.01291681948459,-2.356315871143557,7.369232690628147,2.7823283614903467,3.5,0.7949509604258134,0.6,0.00022796298961227845,1.0000280364095897,0.00022795659852771345,199.11054494615215,0.0,1.275958960139721e-06,3.616067693035969,0.038931497427328744,7.711351681249962e-05,0.0001508494727997788,0.0005431919089805852,0.09226588385248424,0.09226588385248424,0.09226588385248424,0.09226522798577988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.58212453756,595.6449740308442,0.0,0.09226588385248424,0.09226588396883892,0.09226588396883892,0.36968867890665064,0.36968867890665064,0.5,10.011480128134993,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27715.356217389395,20998.239880665213,0.7576391844276685,0.7561538213317373,0.48858577041316364,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528599303257428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.65005901349,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5419968168124,260.5419968168124,-12.608003183187577,244.68525244037824,276.39874119368994,114760.26701149617,114782.69151461778,-22.424503121600196,0.0,nan,276.39874119368994,3.248741193689966,270.0560434428031,-3.0939565571968615,263.71334569196824,-9.436654308031734,257.37064794127826,-15.779352058721713,251.0279501907565,-22.122049809243464,244.68525244037824,-28.464747559621742,1.0,1.0,25762.5980482374,25762.5980482374,275.8236617592063,2.673661759206311,275.8236617592063,275.8236617592063,81985.46585452872,81986.10755491705,-0.6417003883252619,0.0,8575.796259387458,8575.796259387458,0.9064940461541133,3618.8914577783567,275.8236617592063,2.673661759206311,1.0,0.002,0.12906718464493563,0.004843541884478993,0.00019920931927861561,0.0018007906870349387,0.0996046596393078,0.0996046596393078,0.0,6.313554280074074e-12,0.9999928283635336,0.9999928283635336,0.0,0.09226522227146085,6.616973780711373e-07,0.0,0.0,0.0,1599683.4677352256,266.2634873946031,0.0,1.0,1285698.4521191814,2593.3172765963195,,,,,,,,,,,,,,,,,,,2.0,14596.296971863138,1569.7182383696795,0.36968867890665064,6.1796691888313084,2.7823283614903467
2611.0,-30.228119735814836,5.012865811210985,35.04459060657537,27.665425242763035,5.0105086677634505,-26.704256895454265,-40.19748625634236,1.4866458270645981,-6.886530779499537,-6.886530779484104,40.08922134770849,37627.09689985682,20606.121230376048,20606.121230376048,58233.21813023287,81995.06233119647,81986.1494980144,20606.121230376048,102592.27072839046,102592.27072839046,102592.27072839046,130307.65448855424,125804.39325567507,4503.261232879167,0.0,94748.9982121221,50381.09792315032,49297.666987746416,27715.383760163775,77013.0507479102,20998.258503648023,1569.7199819488485,0.0,0.8766135495510619,2.689673264559487,0.0014957518510113484,1.0,1.0,-6.886530779499537,329319.90665280574,1558383.7933131969,4.732127520478634,1558383.7933131969,4.732127520478634,0.7576391034436805,0.09226590344756523,3.6008815129934804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008815129934804,1.2847950679148774,1.2850879606758685,2.8026893960897836,5938.56251680565,14596.283999478877,6453.741645751384,0.0004240690630460066,26312.72311244573,2683.1510365359964,19290.66566354182,1967.1004536250218,0.7331307208723475,0.7331307208723475,32538.195574273876,32395.05729023726,1.0055262000718062,0.8,4306.844303330939,4287.898129693729,1.0055262000718062,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4027044992167,3099.015535412006,7.630758625757415,5.012865811210985,-2.356342664586804,7.369208475797789,2.7823345318080186,3.5,0.7949527233737196,0.6,0.00022795659852771345,1.0000279258032454,0.00022795023283436158,199.11076648905615,0.0,1.272532330534196e-06,3.6063566247339116,0.03893276995965928,7.711146532467911e-05,0.00015084513320303433,0.0005431754514758453,0.09226590324974994,0.09226590324974994,0.09226590324974994,0.09226525587950538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.6925176039,595.6449383059088,0.0,0.09226590324974994,0.09226590344756523,0.09226590344756523,0.3696887095392507,0.3696887095392507,0.5,10.011460706326716,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27715.383760163775,20998.258503648023,0.7576391034436805,0.756147400534098,0.4885807864309006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528615439900394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.640347945184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5418509349691,260.5418509349691,-12.608149065030887,244.68499048506956,276.3987113853123,114760.96036630572,114783.27677479529,-22.31640848956384,0.0,nan,276.3987113853123,3.2487113853123333,270.055967205035,-3.09403279496496,263.71322302481747,-9.43677697518251,257.3704788447451,-15.779521155254884,251.02773466483507,-22.12226533516491,244.68499048506956,-28.465009514930415,1.0,1.0,25762.5980482374,25762.5980482374,275.823648475972,2.6736484759720156,275.823648475972,275.823648475972,81985.5178767093,81986.1494980144,-0.6316213051031809,0.0,8575.796259387458,8575.796259387458,0.9064943851967007,3618.8859205584477,275.823648475972,2.6736484759720156,1.0,0.002,0.1290678382268195,0.004843535907490409,0.00019921032062603268,0.0018007896881924608,0.09960516031301633,0.09960516031301633,0.0,8.818493678341977e-12,0.9999929163026182,0.9999929163026182,0.0,0.09226524986382655,6.535837386792938e-07,0.0,0.0,0.0,1599683.4463322326,266.26346922050044,0.0,1.0,1285698.5140262577,2593.3170267576133,,,,,,,,,,,,,,,,,,,2.0,14596.283999478877,1569.7199819488485,0.3696887095392507,6.1796691888313084,2.7823345318080186
2612.0,-30.228386532044656,5.012814994713915,35.04459210801066,27.66545464927333,5.010491627336931,-26.704498716112493,-40.197720809932775,1.4866038111183493,-6.886548269225102,-6.886548269240827,40.089224508053874,37626.88087676526,20606.098196226038,20606.098196226038,58232.97907299129,81995.10972121758,81986.18871198951,20606.098196226038,102592.28690821555,102592.28690821555,102592.28690821555,130307.69621382764,125804.44259884793,4503.253614979704,0.0,94749.11721628044,50380.95326730882,49297.9599433018,27715.409305612084,77013.36924891389,20998.275739726436,1569.7216132302192,0.0,0.8766134413260204,2.6896715061540304,0.0014957518510113484,1.0,1.0,-6.886548269225102,329319.6785573498,1558383.9298333775,4.732131212626551,1558383.9298333775,4.732131212626551,0.7576390270186089,0.09226592224670853,3.6008762532284235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008762532284235,1.2847952776176037,1.2850881622473618,2.8026848447836215,5938.552873134035,14596.271039393328,6453.7406660039815,0.00042407046783669524,26312.79459585194,2683.158325814824,19290.66273501127,1967.1001549980135,0.7331286178949737,0.7331286178949737,32538.15755174223,32395.05729023726,1.005524731311573,0.8,4306.839270564956,4287.898129693729,1.005524731311573,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.406280326813,3099.015535412006,7.630739991366118,5.012814994713915,-2.3563689799696457,7.369183974683561,2.7823406723446222,3.5,0.7949544778127492,0.6,0.00022795023283436158,1.0000278207009248,0.00022794389127553478,199.11098719811667,0.0,1.2674780825233955e-06,3.5920328858713026,0.038934037437741806,7.710941510839726e-05,0.00015084081772596432,0.000543159118566982,0.0922659220768941,0.0922659220768941,0.0922659220768941,0.09226528005277282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.80064426985,595.6449033028362,0.0,0.0922659220768941,0.09226592224670853,0.09226592224670853,0.36968874100160165,0.36968874100160165,0.5,10.011441446515498,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27715.409305612084,20998.275739726436,0.7576390270186089,0.7561411692660432,0.4885759608198924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452863151288233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.62602420632,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.541705773763,260.541705773763,-12.608294226236978,244.68472992009418,276.3986816278791,114761.66129301212,114783.86746112695,-22.206168114810282,0.0,nan,276.3986816278791,3.2486816278791366,270.0558912860846,-3.094108713915375,263.7131009443657,-9.436899055634285,257.37031060278633,-15.779689397213644,251.027520261368,-22.122479738631966,244.68472992009418,-28.465270079905792,1.0,1.0,25762.5980482374,25762.5980482374,275.823635558849,2.673635558849014,275.823635558849,275.823635558849,81985.566236868,81986.18871198951,-0.6224751215049764,0.0,8575.796259387458,8575.796259387458,0.9064947088608883,3618.8806344945656,275.823635558849,2.673635558849014,1.0,0.002,0.12906848624612227,0.004843530069842724,0.00019921131366744244,0.0018007886950863392,0.09960565683372122,0.09960565683372122,0.0,8.753781553794138e-12,0.9999929766058235,0.9999929766058235,0.0,0.09226527422676753,6.480199409936255e-07,0.0,0.0,0.0,1599683.4257352008,266.2634517307749,0.0,1.0,1285698.5736021094,2593.3167863270737,,,,,,,,,,,,,,,,,,,2.0,14596.271039393328,1569.7216132302192,0.36968874100160165,6.1796691888313084,2.7823406723446222
2613.0,-30.228701582251848,5.012764409261599,35.04459364937618,27.665502426121407,5.010486652783359,-26.704782758443724,-40.197991754952795,1.4865678288065154,-6.886562903832726,-6.8865629038820595,40.08922866148273,37626.600073021335,20606.07046436633,20606.07046436633,58232.67053738766,81995.1506605865,81986.24884603028,20606.07046436633,102592.31931039662,102592.31931039662,102592.31931039662,130307.75601201477,125804.50976167609,4503.246250338678,0.0,94749.24705300764,50380.77309654881,49298.30439606537,27715.436701618153,77013.74109768352,20998.294499976815,1569.7232630859,0.0,0.876613344966076,2.6896700348009204,0.0014957518510113484,1.0,1.0,-6.886562903832726,329319.4876975299,1558384.109253044,4.732134499991611,1558384.109253044,4.732134499991611,0.7576389549997904,0.09226594131809267,3.6008697089919046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008697089919046,1.2847954590442123,1.2850883355672986,2.8026793554132508,5938.541241816925,14596.258090584332,6453.740664086088,0.00042407234092962443,26312.87847388778,2683.1668789941295,19290.66272927856,1967.10015441344,0.7331262806698292,0.7331262806698292,32538.11024382657,32395.05729023726,1.0055229038698046,0.8,4306.833008760223,4287.898129693729,1.0055229038698046,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4098403344506,3099.015535412006,7.630719662099226,5.012764409261599,-2.356393456355086,7.3691578656166845,2.7823467857200246,3.5,0.7949562244914355,0.6,0.00022794389127553478,1.0000328526402247,0.00022793640296289415,199.11124782617728,0.0,1.2626740383806611e-06,3.5784182247707936,0.03893530011178019,7.710704685994646e-05,0.00015083684441558832,0.0005431438240560167,0.0922659411782574,0.0922659411782574,0.0922659411782574,0.09226531641341713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.91107758053,595.6448675984564,0.0,0.0922659411782574,0.09226594131809267,0.09226594131809267,0.36968877292851404,0.36968877292851404,0.5,10.011422704317642,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,27715.436701618153,20998.294499976815,0.7576389549997904,0.7561335121160505,0.48856995565630423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528647525371101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.612409545225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5415579123458,260.5415579123458,-12.608442087654169,244.68446226758758,276.3986535575477,114762.25608348993,114784.87531887904,-22.619235389097277,0.0,nan,276.3986535575477,3.248653557547698,270.0558152993202,-3.0941847006797616,263.71297704116347,-9.437022958836508,257.370138783158,-15.779861216841994,251.027300525298,-22.12269947470199,244.68446226758758,-28.4655377324124,1.0,1.0,25762.5980482374,25762.5980482374,275.82362793627277,2.673627936272794,275.82362793627277,275.82362793627277,81985.63539510191,81986.24884603028,-0.613450928372913,0.0,8575.796259387458,8575.796259387458,0.9064951115658934,3618.8740575368643,275.82362793627277,2.673627936272794,1.0,0.002,0.12906911639514143,0.004843524818667969,0.00019921228029350758,0.0018007877278380738,0.09960614014675379,0.09960614014675379,0.0,8.131581345771632e-12,0.9999931702879493,0.9999931702879493,0.0,0.09226531116828138,6.301498112877113e-07,0.0,0.0,0.0,1599683.4085005384,266.26343709616725,0.0,1.0,1285698.6234524702,2593.316585145763,,,,,,,,,,,,,,,,,,,2.0,14596.258090584332,1569.7232630859,0.36968877292851404,6.1796691888313084,2.7823467857200246
2614.0,-30.228962645098278,5.012713990360818,35.044595262735896,27.66552505725997,5.010460377817541,-26.70502034280617,-40.198226168844826,1.4865180750909497,-6.886581948963681,-6.886581948917438,40.08923382185233,37626.40658447237,20606.050573502183,20606.050573502183,58232.45715797455,81995.20909364984,81986.31111083507,20606.050573502183,102592.36168433726,102592.36168433726,102592.36168433726,130307.8336479458,125804.59422976404,4503.239418181754,0.0,94749.37201084662,50380.632998268615,49298.598902864454,27715.471963608532,77014.07086647299,20998.3186185817,1569.7253944710424,0.0,0.8766132205068625,2.6896681200178567,0.0014957518510113484,1.0,1.0,-6.886581948963681,329319.23931722116,1558384.3321687598,4.732138745977198,1558384.3321687598,4.732138745977198,0.7576388612884994,0.09226596477271928,3.6008645494455687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008645494455687,1.2847957072638647,1.2850885742220814,2.802674798092271,5938.531585400633,14596.244166194112,6453.739266429927,0.0004240736844285232,26312.950878820295,2683.174262242488,19290.65855159076,1967.099728407842,0.7331241045685268,0.7331241045685268,32538.072945745804,32395.05729023726,1.0055214630950937,0.8,4306.828071884534,4287.898129693729,1.0055214630950937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4133916065343,3099.015535412006,7.63070226119831,5.012713990360818,-2.3564206101164844,7.369134600477302,2.7823528840997658,3.5,0.7949579668856473,0.6,0.00022793640296289415,1.0000272229622107,0.0002279301980277266,199.1114637931751,0.0,1.4910072739870183e-06,4.22551461447921,0.038936791119054175,7.710499797329143e-05,0.0001508314049896027,0.0005431234591701279,0.09226596450892581,0.09226596450892581,0.09226596450892581,0.09226536290854156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.02303435915,595.6448314480999,0.0,0.09226596450892581,0.09226596477271928,0.09226596477271928,0.3696888067473828,0.3696888067473828,0.5,10.011404656094847,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,27715.471963608532,20998.3186185817,0.7576388612884994,0.7561275037510743,0.4885653512552146,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528666433994732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.25950593493,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54141081320887,260.54141081320887,-12.608589186791107,244.6841979476477,276.398623679212,114762.9146334847,114785.41725951094,-22.50262602622639,0.0,nan,276.398623679212,3.2486236792120167,270.0557385326641,-3.094261467335855,263.71285338618753,-9.437146613812445,257.3699682398623,-15.78003176013766,251.02708309367978,-22.1229169063202,244.6841979476477,-28.465802052352274,1.0,1.0,25762.5980482374,25762.5980482374,275.82361615176495,2.673616151764975,275.82361615176495,275.82361615176495,81985.65953633013,81986.31111083507,-0.6515745049400721,0.0,8575.796259387458,8575.796259387458,0.9064954290626522,3618.8688721927965,275.82361615176495,2.673616151764975,1.0,0.002,0.12906972422589516,0.0048435188768920084,0.0001992132106700057,0.0018007868007132444,0.09960660533500285,0.09960660533500285,0.0,1.138325024518938e-11,0.9999934121698116,0.9999934121698116,0.0,0.0922653569402112,6.07832508088327e-07,0.0,0.0,0.0,1599683.3860717532,266.2634180510363,0.0,1.0,1285698.6883265397,2593.3163233332407,,,,,,,,,,,,,,,,,,,2.0,14596.244166194112,1569.7253944710424,0.3696888067473828,6.1796691888313084,2.7823528840997658
2615.0,-30.229226481313102,5.01266377648818,35.04459682975277,27.665544964280002,5.010446022510904,-26.705259230911444,-40.198456461634464,1.4864787719263073,-6.886598089600739,-6.8865980896439005,40.089235710599,37626.19816583513,20606.025815692086,20606.025815692086,58232.22398152722,81995.23847281435,81986.33446110373,20606.025815692086,102592.36027679582,102592.36027679582,102592.36027679582,130307.85098664745,125804.6188385233,4503.232148124157,0.0,94749.47697773889,50380.50084114452,49298.86237399373,27715.49070985163,77014.35308384536,20998.331063634123,1569.7266680008136,0.0,0.8766131245815882,2.689666497251273,0.0014957518510113484,1.0,1.0,-6.886598089600739,329319.0288164782,1558384.4137587869,4.732142018514327,1558384.4137587869,4.732142018514327,0.7576387978644068,0.0922659822277945,3.600860438965111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600860438965111,1.2847959039439678,1.2850887629745271,2.802671169725453,5938.523897326737,14596.231312849013,6453.737376390923,0.00042407463627841026,26313.010066274586,2683.1802976831627,19290.652902137695,1967.0991523239534,0.7331222408059862,0.7331222408059862,32538.043231297754,32395.05729023726,1.0055203152662133,0.8,4306.824138799154,4287.898129693729,1.0055203152662133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4169230378384,3099.015535412006,7.63068311411384,5.01266377648818,-2.356445908662912,7.369109685151092,2.7823589484134663,3.5,0.7949596995467046,0.6,0.0002279301980277266,1.0000275122251145,0.00022792392733332883,199.1116820548923,0.0,1.2354737239552756e-06,3.501332533689251,0.03893802659277813,7.7102985156008e-05,0.0001508272128717186,0.0005431077439491408,0.09226598211814951,0.09226598211814951,0.09226598211814951,0.09226537200095405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.12039603485,595.6447998829501,0.0,0.09226598211814951,0.0922659822277945,0.0922659822277945,0.36968884317026396,0.36968884317026396,0.5,10.011386353909225,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,27715.49070985163,20998.331063634123,0.7576387978644068,0.7561217052375928,0.4885608546873278,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528682102450818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.53532385414,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5412651692271,260.5412651692271,-12.608734830772903,244.68393598365603,276.3985943552383,114763.70747180445,114785.98749359707,-22.2800217926494,0.0,nan,276.3985943552383,3.2485943552383105,270.05566268068156,-3.094337319318413,263.71273100620937,-9.43726899379061,257.3697993318831,-15.78020066811689,251.0268676576941,-22.123132342305865,244.68393598365603,-28.46606401634395,1.0,1.0,25762.5980482374,25762.5980482374,275.82360273384904,2.6736027338490658,275.82360273384904,275.82360273384904,81985.69814615481,81986.33446110373,-0.63631494891888,0.0,8575.796259387458,8575.796259387458,0.9064956820041934,3618.8647411599363,275.82360273384904,2.6736027338490658,1.0,0.002,0.12907033989773165,0.004843513402818428,0.00019921415433566246,0.0018007858519648065,0.09960707716783122,0.09960707716783122,0.0,6.300468827213912e-12,0.9999933272040861,0.9999933272040861,0.0,0.0922653665557253,6.156720692044775e-07,0.0,0.0,0.0,1599683.367063483,266.26340191039924,0.0,1.0,1285698.7433069318,2593.316101448711,,,,,,,,,,,,,,,,,,,2.0,14596.231312849013,1569.7266680008136,0.36968884317026396,6.1796691888313084,2.7823589484134663
2616.0,-30.229489058240706,5.012613739894957,35.044598411830265,27.665573357976996,5.010428764089196,-26.705497276005268,-40.198686614725716,1.4864369815316902,-6.886616186220749,-6.886616186232363,40.08923927995515,37625.983413542956,20606.004626379916,20606.004626379916,58231.98803992287,81995.28560465897,81986.37635692307,20606.004626379916,102592.38098330298,102592.38098330298,102592.38098330298,130307.89937174454,125804.67420901313,4503.2251627314145,0.0,94749.5945166589,50380.356187431775,49299.15369914124,27715.518388441567,77014.67208758282,20998.34979474981,1569.7284151268839,0.0,0.8766130114498294,2.689664677832651,0.0014957518510113484,1.0,1.0,-6.886616186220749,329318.7928065913,1558384.5679472669,4.732145878059577,1558384.5679472669,4.732145878059577,0.7576387170700342,0.09226600314588311,3.6008552913121683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008552913121683,1.2847961123956073,1.2850889634166982,2.802666708414987,5938.514444345203,14596.218395242007,6453.736321933216,0.0004240759990004689,26313.080324350303,2683.187462013053,19290.649750293047,1967.0988309252443,0.7331201635272382,0.7331201635272382,32538.006019174536,32395.05729023726,1.0055188778126665,0.8,4306.819213301041,4287.898129693729,1.0055188778126665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4204415492195,3099.015535412006,7.630665325047806,5.012613739894957,-2.3564723649462227,7.3690861048411795,2.782364990545822,3.5,0.7949614258702349,0.6,0.00022792392733332883,1.000027380966882,0.00022791768672669673,199.11189927526908,0.0,1.248568509191015e-06,3.5384431550473368,0.038939275161287326,7.710097360826011e-05,0.0001508229537250687,0.000543091630972244,0.09226600294160489,0.09226600294160489,0.09226600294160489,0.09226540037338034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.2248093979,595.6447661073354,0.0,0.09226600294160489,0.09226600314588311,0.09226600314588311,0.36968887840298725,0.36968887840298725,0.5,10.01136827464217,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27715.518388441567,20998.34979474981,0.7576387170700342,0.7561155097005431,0.4885560425519158,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528697937391608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.5724344755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.541120566391,260.541120566391,-12.60887943360899,244.68367613838402,276.39856499483074,114764.42202507482,114786.54277662518,-22.12075155035891,0.0,nan,276.39856499483074,3.2485649948307582,270.05558722330545,-3.0944127766945257,263.7126094518671,-9.437390548132896,257.36963168056104,-15.780368319438935,251.0266539093976,-22.123346090602382,244.68367613838402,-28.46632386161596,1.0,1.0,25762.5980482374,25762.5980482374,275.82358952261677,2.673589522616794,275.82358952261677,275.82358952261677,81985.7460756602,81986.37635692307,-0.6302812628709944,0.0,8575.796259387458,8575.796259387458,0.9064959987687817,3618.859567768729,275.82358952261677,2.673589522616794,1.0,0.002,0.12907094853023035,0.0048435076235469115,0.00019921508633707468,0.0018007849214071074,0.09960754316853734,0.09960754316853734,0.0,7.744182031754754e-12,0.9999934034727286,0.9999934034727286,0.0,0.09226539451067714,6.086352059766098e-07,0.0,0.0,0.0,1599683.3457517175,266.2633838137792,0.0,1.0,1285698.8049500436,2593.3158526754382,,,,,,,,,,,,,,,,,,,2.0,14596.218395242007,1569.7284151268839,0.36968887840298725,6.1796691888313084,2.782364990545822
2617.0,-30.229750672491264,5.0125638878035605,35.044599995917636,27.665600145142548,5.010411917958226,-26.705734413452035,-40.198912856262154,1.4863956586065363,-6.886633635439296,-6.886633635420018,40.08924250176009,37625.75988556054,20605.982464648707,20605.982464648707,58231.74235020924,81995.32983715321,81986.41493424807,20605.982464648707,102592.39739889678,102592.39739889678,102592.39739889678,130307.94129207525,125804.72310261971,4503.21818945554,0.0,94749.70965448563,50380.20332898906,49299.451472773966,27715.543893178477,77014.99536595245,20998.36701034261,1569.7300422931467,0.0,0.8766129032106071,2.689662923504149,0.0014957518510113484,1.0,1.0,-6.886633635439296,329318.5652400172,1558384.707122157,4.732149570694139,1558384.707122157,4.732149570694139,0.7576386410194482,0.0922660232901051,3.600850340581831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600850340581831,1.2847963185982767,1.2850891616480427,2.8026624052833435,5938.505326525612,14596.205494068181,6453.7351106416,0.0004240772839661263,26313.14847680557,2683.194411629412,19290.646129661345,1967.0984617235597,0.7331181271091751,0.7331181271091751,32537.97023058485,32395.05729023726,1.0055174953486654,0.8,4306.814476225709,4287.898129693729,1.0055174953486654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.423942465106,3099.015535412006,7.630647225649447,5.0125638878035605,-2.3564983690879364,7.369062256891497,2.7823710024676798,3.5,0.7949631435621942,0.6,0.00022791768672669673,1.000027280638196,0.00022791146915636593,199.11211569967497,0.0,1.242579039146805e-06,3.5214689969420454,0.038940517740326475,7.709899629495664e-05,0.0001508186904317401,0.0005430755328072371,0.09226602311972243,0.09226602311972243,0.09226602311972243,0.09226542444245572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.326964534,595.6447330489464,0.0,0.09226602311972243,0.0922660232901051,0.0922660232901051,0.36968891435520135,0.36968891435520135,0.5,10.011350315214546,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,27715.543893178477,20998.36701034261,0.7576386410194482,0.7561091456736347,0.48855108939206027,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452871369678516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.555460317395,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5409769403939,260.5409769403939,-12.609023059606102,244.68341819663837,276.3985356845795,114765.13614206688,114787.10745988935,-21.971317822457344,0.0,nan,276.3985356845795,3.248535684579508,270.05551218675447,-3.0944878132455074,263.71248868901574,-9.437511310984235,257.36946519142117,-15.780534808578807,251.02644169395433,-22.123558306045652,244.68341819663837,-28.466581803361606,1.0,1.0,25762.5980482374,25762.5980482374,275.8235765718248,2.6735765718248103,275.8235765718248,275.8235765718248,81985.79126787571,81986.41493424807,-0.6236663723539095,0.0,8575.796259387458,8575.796259387458,0.9064963034154354,3618.85459228474,275.8235765718248,2.6735765718248103,1.0,0.002,0.1290715530128034,0.004843501975932696,0.00019921601219775222,0.0018007839962183656,0.0996080060988761,0.0996080060988761,0.0,8.416117629195252e-12,0.9999934484739462,0.9999934484739462,0.0,0.09226541880684963,6.044832554635561e-07,0.0,0.0,0.0,1599683.3252023675,266.2633663645607,0.0,1.0,1285698.8643878894,2593.3156128020164,,,,,,,,,,,,,,,,,,,2.0,14596.205494068181,1569.7300422931467,0.36968891435520135,6.1796691888313084,2.7823710024676798
2618.0,-30.230011534562795,5.0125142496138855,35.044601607296315,27.665649877768033,5.010406621953066,-26.705969718908953,-40.199142625182844,1.4863648058331471,-6.886648933203787,-6.8866489331563585,40.08924645623789,37625.538072312345,20605.956790794426,20605.956790794426,58231.49486310677,81995.38443009232,81986.46902444822,20605.956790794426,102592.42581524265,102592.42581524265,102592.42581524265,130307.99657796259,125804.78517470657,4503.211403256027,0.0,94749.83425468912,50380.05133780975,49299.75879653263,27715.570762719948,77015.32955925258,20998.38535229531,1569.731682207454,0.0,0.8766128039724894,2.689661385481609,0.0014957518510113484,1.0,1.0,-6.886648933203787,329318.3657320517,1558384.8779470322,4.73215295625208,1558384.8779470322,4.73215295625208,0.7576385683003908,0.09226604361954933,3.600844032712992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600844032712992,1.2847964757722525,1.2850893108691148,2.802657152798176,5938.494197139822,14596.19260342742,6453.734888542455,0.000424079042809715,26313.22917457815,2683.202640512117,19290.645465792142,1967.0983940277406,0.7331158535429511,0.7331158535429511,32537.924631292455,32395.05729023726,1.0055157339112615,0.8,4306.8084405790105,4287.898129693729,1.0055157339112615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4274272263556,3099.015535412006,7.630627871365933,5.0125142496138855,-2.3565229768952634,7.369037226509149,2.782376986653267,3.5,0.7949648533295048,0.6,0.00022791146915636593,1.0000272022596026,0.00022790526961805697,199.11233150224362,0.0,1.2379935830764983e-06,3.508473814438796,0.03894175573390955,7.709698820088941e-05,0.00015081448095547652,0.0005430594237952347,0.09226604346978759,0.09226604346978759,0.09226604346978759,0.09226545762819101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.4308107051,595.644699476647,0.0,0.09226604346978759,0.09226604361954933,0.09226604361954933,0.369688950615731,0.369688950615731,0.5,10.011332739900126,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,27715.570762719948,20998.38535229531,0.7576385683003908,0.7561026512040793,0.4885460892998546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528729398433078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.54246513489,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5408352320234,260.5408352320234,-12.609164767976552,244.68316204724465,276.3985084172292,114765.91412519824,114787.59209222569,-21.67796702745175,0.0,nan,276.3985084172292,3.248508417229232,270.0554391429886,-3.094560857011402,263.71236986885083,-9.437630131149149,257.36930059485434,-15.78069940514564,251.02623132097295,-22.123768679027023,244.68316204724465,-28.466837952755327,1.0,1.0,25762.5980482374,25762.5980482374,275.8235675813978,2.6735675813978332,275.8235675813978,275.8235675813978,81985.87539290552,81986.46902444822,-0.5936315426952206,0.0,8575.796259387458,8575.796259387458,0.9064966915743318,3618.8482528765567,275.8235675813978,2.6735675813978332,1.0,0.002,0.12907214422955907,0.0048434967664144025,0.00019921691846235703,0.001800783089088608,0.09960845923117852,0.09960845923117852,0.0,7.550965061553505e-12,0.9999935922478966,0.9999935922478966,0.0,0.09226545240161427,5.912179350723929e-07,0.0,0.0,0.0,1599683.3071867083,266.2633510667962,0.0,1.0,1285698.916497164,2593.3154025045565,,,,,,,,,,,,,,,,,,,2.0,14596.19260342742,1569.731682207454,0.369688950615731,6.1796691888313084,2.782376986653267
2619.0,-30.230270907282325,5.012464774829462,35.044603286157894,27.66566496519374,5.010380504145933,-26.706205766129735,-40.1993686920963,1.486315362580072,-6.886667681520521,-6.886667681458664,40.08925162626661,37625.32732420601,20605.937270289804,20605.937270289804,58231.26459449581,81995.43019054005,81986.530820906,20605.937270289804,102592.4680911958,102592.4680911958,102592.4680911958,130308.07364848789,125804.86853250452,4503.205115983363,0.0,94749.94837095196,50379.90858184002,49300.04421012437,27715.60555729208,77015.64976741644,20998.409160835443,1569.7337829499038,0.0,0.8766126811060673,2.689659500544774,0.0014957518510113484,1.0,1.0,-6.886667681520521,329318.1212233469,1558385.1012807495,4.732157147902094,1558385.1012807495,4.732157147902094,0.7576384761800985,0.09226606800720451,3.600839538512971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600839538512971,1.2847967198785375,1.2850895470654762,2.8026531223191387,5938.485657038387,14596.179719134838,6453.73340188063,0.000424080192981403,26313.29370763369,2683.2092210524174,19290.641022060456,1967.097940893216,0.7331138867067825,0.7331138867067825,32537.892142918397,32395.05729023726,1.0055144789308204,0.8,4306.804140329219,4287.898129693729,1.0055144789308204,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.430901176722,3099.015535412006,7.630610826335417,5.012464774829462,-2.3565496710965403,7.369014445926003,2.782382952279054,3.5,0.7949665577940154,0.6,0.00022790526961805697,1.0000270470080646,0.0002278991056291091,199.11254607313083,0.0,1.2344045269340358e-06,3.4983024293310576,0.03894299013843649,7.70950125081683e-05,0.0001508102571098887,0.0005430435366145941,0.09226606775702426,0.09226606775702426,0.09226606775702426,0.09226550351286883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.5374029875,595.644665071053,0.0,0.09226606775702426,0.09226606800720451,0.09226606800720451,0.3696889882453295,0.3696889882453295,0.5,10.011315814179525,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,27715.60555729208,20998.409160835443,0.7576384761800985,0.7560965176603902,0.48854132163829933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528745054968775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.532293749784,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54069333512393,260.54069333512393,-12.609306664876044,244.68290743228994,276.39847923838363,114766.51615463183,114788.22296145801,-21.706806826171505,0.0,nan,276.39847923838363,3.248479238383652,270.0553648769107,-3.09463512308929,263.71225051556576,-9.437749484434221,257.3691361543515,-15.780863845648469,251.02602179324202,-22.123978206757954,244.68290743228994,-28.46709256771004,1.0,1.0,25762.5980482374,25762.5980482374,275.8235560390104,2.673556039010407,275.8235560390104,275.8235560390104,81985.88543713329,81986.530820906,-0.6453837727167411,0.0,8575.796259387458,8575.796259387458,0.90649696812776,3618.8437362055356,275.8235560390104,2.673556039010407,1.0,0.002,0.12907271442294882,0.004843491036652897,0.0001992177908682648,0.0018007822208005926,0.0996088954341324,0.0996088954341324,0.0,1.1668857286678547e-11,0.999993820113682,0.999993820113682,0.0,0.09226549781339322,5.701938112946749e-07,0.0,0.0,0.0,1599683.2851074492,266.26333231847946,0.0,1.0,1285698.9803601524,2593.315144772614,,,,,,,,,,,,,,,,,,,2.0,14596.179719134838,1569.7337829499038,0.3696889882453295,6.1796691888313084,2.782382952279054
2620.0,-30.23052963654462,5.012415500343648,35.044604915519045,27.665701147075765,5.01036654676569,-26.706440018207353,-40.19959451453758,1.4862769282470696,-6.886683645283313,-6.88668364526105,40.089253555045154,37625.10618490382,20605.913085653912,20605.913085653912,58231.019270557736,81995.48256964875,81986.55377330813,20605.913085653912,102592.46685896204,102592.46685896204,102592.46685896204,130308.0910269536,125804.89264563087,4503.198381322727,0.0,94750.06925646156,50379.75579162819,49300.348294259304,27715.624167991547,77015.97246225085,20998.421523988276,1569.7350450163176,0.0,0.8766125859981758,2.689657895565082,0.0014957518510113484,1.0,1.0,-6.886683645283313,329317.91302989965,1558385.1845994024,4.732160392556334,1558385.1845994024,4.732160392556334,0.7576384135068157,0.09226608649390061,3.6008339100653624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008339100653624,1.2847969124098295,1.285089731720763,2.8026483215245728,5938.475484730781,14596.166855983538,6453.732723392177,0.00042408172849963793,26313.368409358725,2683.2168385084333,19290.638994013065,1967.0977340899356,0.7331117283772789,0.7331117283772789,32537.851455107037,32395.05729023726,1.0055129072180284,0.8,4306.798754779545,4287.898129693729,1.0055129072180284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4343556531862,3099.015535412006,7.630592109197825,5.012415500343648,-2.356574585686439,7.368990086030087,2.782388884468443,3.5,0.7949682527052694,0.6,0.0002278991056291091,1.0000269799656791,0.00022789295708494845,199.11276011211368,0.0,1.2273275333766882e-06,3.4782462295895344,0.03894421746596986,7.709303899872516e-05,0.00015080606663038396,0.000543027598566263,0.09226608638152477,0.09226608638152477,0.09226608638152477,0.09226551262710966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.6297052652,595.6446351529518,0.0,0.09226608638152477,0.09226608649390061,0.09226608649390061,0.3696890283121059,0.3696890283121059,0.5,10.01129860167141,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,27715.624167991547,20998.421523988276,0.7576384135068157,0.7560901642720865,0.4885364033200471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452876062214786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.51223755004,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54055244797013,260.54055244797013,-12.609447552029849,244.68265429447843,276.3984506018864,114767.21119064918,114788.76353165452,-21.552341005323058,0.0,nan,276.3984506018864,3.248450601886418,270.0552913401533,-3.094708659846674,263.71213207853737,-9.437867921462612,257.3689728170688,-15.781027182931155,251.0258135556967,-22.12418644430329,244.68265429447843,-28.467345705521552,1.0,1.0,25762.5980482374,25762.5980482374,275.8235427516245,2.6735427516244954,275.8235427516245,275.8235427516245,81985.95089257212,81986.55377330813,-0.6028807360125938,0.0,8575.796259387458,8575.796259387458,0.9064973144776477,3618.8380796156894,275.8235427516245,2.6735427516244954,1.0,0.002,0.1290732935894485,0.004843485742921847,0.00019921867826158066,0.0018007813271880137,0.09960933913079033,0.09960933913079033,0.0,5.449594334822061e-12,0.9999937228591664,0.9999937228591664,0.0,0.09226550732668153,5.791672190841968e-07,0.0,0.0,0.0,1599683.2663074597,266.26331635471666,0.0,1.0,1285699.0347380212,2593.314925319829,,,,,,,,,,,,,,,,,,,2.0,14596.166855983538,1569.7350450163176,0.3696890283121059,6.1796691888313084,2.782388884468443
2621.0,-30.230787261539476,5.012366403971379,35.04460656364427,27.665727759618335,5.010349215018108,-26.706673613892004,-40.199820197280474,1.4862355670126934,-6.88670117443246,-6.886701174438637,40.0892573557626,37624.8960736291,20605.891795616142,20605.891795616142,58230.787869245236,81995.52820884524,81986.59903805626,20605.891795616142,102592.4908336724,102592.4908336724,102592.4908336724,130308.14295592673,125804.95100550281,4503.191950423912,0.0,94750.18420307635,50379.614716946184,49300.63276236685,27715.65212225432,77016.28488462117,20998.440497112602,1569.7367903981672,0.0,0.8766124750936565,2.6896561332039317,0.0014957518510113484,1.0,1.0,-6.88670117443246,329317.6844213796,1558385.3487820232,4.7321641761211515,1558385.3487820232,4.7321641761211515,0.7576383339092309,0.09226610847563255,3.600828964939116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600828964939116,1.2847971186018474,1.2850899300597314,2.8026440227836438,5938.466376214587,14596.153997077074,6453.731526082161,0.0004240830140522603,26313.43646856007,2683.223778615539,19290.635415173303,1967.0973691498427,0.7331096961897098,0.7331096961897098,32537.815706986607,32395.05729023726,1.0055115263189387,0.8,4306.794023060834,4287.898129693729,1.0055115263189387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.437797295393,3099.015535412006,7.630574500273193,5.012366403971379,-2.356600415773978,7.368966819745357,2.7823947946232717,3.5,0.7949699413209348,0.6,0.00022789295708494845,1.0000268648693726,0.00022788683493489616,199.11297323797365,0.0,1.2242535984991922e-06,3.4695346981467106,0.03894544171956836,7.709106675679852e-05,0.00015080189032814993,0.0005430118146611742,0.09226610829081838,0.09226610829081838,0.09226610829081838,0.09226554308801574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.7298146775,595.6446027881334,0.0,0.09226610829081838,0.09226610847563255,0.09226610847563255,0.3696890670678037,0.3696890670678037,0.5,10.011281647283836,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27715.65212225432,20998.440497112602,0.7576383339092309,0.7560840925588833,0.4885316933943946,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528776150739335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.5035260186,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5404121805886,260.5404121805886,-12.609587819411388,244.6824025252899,276.3984218363064,114767.88359152319,114789.34112120603,-21.457529682838327,0.0,nan,276.3984218363064,3.24842183630642,270.0552179738532,-3.094782026146788,263.71201411152424,-9.437985888475737,257.3688102493279,-15.78118975067207,251.02560638723,-22.12439361276998,244.6824025252899,-28.46759747471009,1.0,1.0,25762.5980482374,25762.5980482374,275.82353050064455,2.673530500644574,275.82353050064455,275.82353050064455,81985.9933110763,81986.59903805626,-0.6057269799639471,0.0,8575.796259387458,8575.796259387458,0.9064976187787819,3618.8331097638115,275.82353050064455,2.673530500644574,1.0,0.002,0.12907386445437927,0.004843480228971798,0.0001992195522020606,0.0018007804570682442,0.09960977610103029,0.09960977610103029,0.0,9.27030500974535e-12,0.9999938128410201,0.9999938128410201,0.0,0.09226553761055095,5.708650815983126e-07,0.0,0.0,0.0,1599683.2456639637,266.2632988255675,0.0,1.0,1285699.0944481117,2593.314684347823,,,,,,,,,,,,,,,,,,,2.0,14596.153997077074,1569.7367903981672,0.3696890670678037,6.1796691888313084,2.7823947946232717
2622.0,-30.231043956764744,5.012317491825229,35.04460821229901,27.66574955256658,5.010333407849792,-26.706906220284637,-40.20004574032498,1.4861956710993265,-6.886718125953166,-6.886718125964957,40.08926066698557,37624.69522817815,20605.86966373478,20605.86966373478,58230.56489191293,81995.56432663051,81986.63869309814,20605.86966373478,102592.50835683291,102592.50835683291,102592.50835683291,130308.18581782549,125805.00029723471,4503.185520590775,0.0,94750.29196139135,50379.48528462029,49300.8963075234,27715.67746099258,77016.57376851598,20998.457630068173,1569.7383969538234,0.0,0.8766123692441051,2.6896544289177777,0.0014957518510113484,1.0,1.0,-6.886718125953166,329317.4633461896,1558385.4918203529,4.732167787233699,1558385.4918203529,4.732167787233699,0.7576382594155125,0.09226612957751491,3.600824617824763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600824617824763,1.2847973178843886,1.2850901215215584,2.802640204568656,5938.458285875202,14596.141151668458,6453.729836352285,0.00042408406098661645,26313.498161604286,2683.23006955528,19290.63036445763,1967.0968541201767,0.7331077854409273,0.7331077854409273,32537.784281862205,32395.05729023726,1.0055103124113551,0.8,4306.789863545666,4287.898129693729,1.0055103124113551,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4412224005578,3099.015535412006,7.630556626378703,5.012317491825229,-2.3566258358763097,7.368943327701539,2.7824006763848765,3.5,0.7949716218242504,0.6,0.00022788683493489616,1.0000267679690988,0.00022788073503042264,199.1131855950629,0.0,1.2189994995211128e-06,3.4546445816428335,0.03894666071906788,7.70890957823019e-05,0.00015079773915259426,0.0005429962114529785,0.09226612941215277,0.09226612941215277,0.09226612941215277,0.09226556791314154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.82702813414,595.6445713409415,0.0,0.09226612941215277,0.09226612957751491,0.09226612957751491,0.36968910669451327,0.36968910669451327,0.5,10.011264802650492,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27715.67746099258,20998.457630068173,0.7576382594155125,0.7560783613528821,0.48852725312430023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528791613085659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.4886359021,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5402726434283,260.5402726434283,-12.609727356571682,244.68215205035415,276.39839323691075,114768.58543649838,114789.93126112803,-21.345824629637704,0.0,nan,276.39839323691075,3.248393236910772,270.05514499936584,-3.0948550006341407,263.7118967619234,-9.438103238076565,257.36864852461076,-15.781351475389215,251.02540028740495,-22.124599712595028,244.68215205035415,-28.46784794964583,1.0,1.0,25762.5980482374,25762.5980482374,275.8235181731836,2.673518173183595,275.8235181731836,275.8235181731836,81986.03045738023,81986.63869309814,-0.6082357179111568,0.0,8575.796259387458,8575.796259387458,0.906497886280789,3618.828740913887,275.8235181731836,2.673518173183595,1.0,0.002,0.12907443153011472,0.004843474820129493,0.00019922042053007672,0.0018007795871434525,0.09961021026503836,0.09961021026503836,0.0,7.673529346663432e-12,0.9999938539030034,0.9999938539030034,0.0,0.09226556250093303,5.67076581880774e-07,0.0,0.0,0.0,1599683.2257007156,266.2632818740468,0.0,1.0,1285699.1521906033,2593.314451316488,,,,,,,,,,,,,,,,,,,2.0,14596.141151668458,1569.7383969538234,0.36968910669451327,6.1796691888313084,2.7824006763848765
