time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2623.0,-30.231299725294516,5.0122687581934064,35.04460986782957,27.665790484193735,5.010317444523171,-26.707138008306668,-40.2002711436711,1.4861557272292805,-6.886735400605346,-6.886735400600235,40.089264162705184,37624.47787815701,20605.84825207873,20605.84825207873,58230.32613023574,81995.62764522049,81986.67992262094,20605.84825207873,102592.52817469966,102592.52817469966,102592.52817469966,130308.23201724418,125805.05282852583,4503.179188718357,0.0,94750.419881814,50379.33230931311,49301.20841388987,27715.703842544517,77016.91225643439,20998.475491113895,1569.7400609799463,0.0,0.8766122609101166,2.689652692145226,0.0014957518510113484,1.0,1.0,-6.886735400605346,329317.2380569625,1558385.6428279544,4.7321714831046835,1558385.6428279544,4.7321714831046835,0.7576381826854617,0.09226615123486219,3.6008183940755005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008183940755005,1.2847975173454005,1.2850903131904772,2.802634925319107,5938.447099778899,14596.128316298727,6453.7296662326,0.0004240858368002363,26313.579167921598,2683.238329900792,19290.629855958505,1967.0968022676966,0.7331055092450273,0.7331055092450273,32537.739290602163,32395.05729023726,1.0055085744638765,0.8,4306.783908379788,4287.898129693729,1.0055085744638765,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.444632215376,3099.015535412006,7.630539062441068,5.0122687581934064,-2.3566514046524265,7.368920162845833,2.7824065318940736,3.5,0.7949732948268782,0.6,0.00022788073503042264,1.0000266713887955,0.00022787465729684123,199.1133971859203,0.0,1.2145714115470689e-06,3.442095380324393,0.03894787529047943,7.708712607514773e-05,0.0001507936089552749,0.000542980400835182,0.09226615105739669,0.09226615105739669,0.09226615105739669,0.09226559474021313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.9243853943,595.6445398560379,0.0,0.09226615105739669,0.09226615123486219,0.09226615123486219,0.36968914659981467,0.36968914659981467,0.5,10.011248113244799,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27715.703842544517,20998.475491113895,0.7576381826854617,0.7560719382822425,0.4885222839482723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528807019659598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.47608670078,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54013377375946,260.54013377375946,-12.609866226240513,244.68190279298915,276.3983647549344,114769.21913606438,114790.46284969787,-21.24371363347047,0.0,nan,276.3983647549344,3.248364754934414,270.0550723623206,-3.0949276376794046,263.71177996979236,-9.438220030207617,257.36848757739943,-15.781512422600542,251.02519518512105,-22.124804814878928,244.68190279298915,-28.46809720701083,1.0,1.0,25762.5980482374,25762.5980482374,275.82350570620946,2.6735057062094825,275.82350570620946,275.82350570620946,81986.09856037937,81986.67992262094,-0.5813622415735153,0.0,8575.796259387458,8575.796259387458,0.9064982692623214,3618.822486045878,275.82350570620946,2.6735057062094825,1.0,0.002,0.12907499347513415,0.0048434693794153815,0.00019922128080696242,0.0018007787271180952,0.09961064040348121,0.09961064040348121,0.0,7.925057745467035e-12,0.999993909510271,0.999993909510271,0.0,0.09226558928881576,5.619460464297104e-07,0.0,0.0,0.0,1599683.2053569234,266.26326459939463,0.0,1.0,1285699.211033783,2593.31421384314,,,,,,,,,,,,,,,,,,,2.0,14596.128316298727,1569.7400609799463,0.36968914659981467,6.1796691888313084,2.7824065318940736
2624.0,-30.231554412874914,5.012220209053697,35.04461153406279,27.6658131153323,5.010301091740309,-26.70736886241279,-40.20049263546241,1.4861155410048927,-6.886752159187438,-6.886752159137658,40.089267782221796,37624.26863796922,20605.82610972826,20605.82610972826,58230.094747697476,81995.66628760246,81986.72401798202,20605.82610972826,102592.55012771027,102592.55012771027,102592.55012771027,130308.28041340914,125805.10746525736,4503.172948151778,0.0,94750.52886173184,50379.19314232953,49301.48413266923,27715.73028569886,77017.2144183681,20998.49343225971,1569.7417152123312,0.0,0.8766121549349933,2.6896510072585587,0.0014957518510113484,1.0,1.0,-6.886752159187438,329317.0194982318,1558385.7991825277,4.732175098502296,1558385.7991825277,4.732175098502296,0.7576381071616504,0.09226617294759548,3.600813939805318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600813939805318,1.284797717894465,1.2850905059761806,2.8026310209410674,5938.438826870347,14596.115490937289,6453.728074654467,0.0004240869279966176,26313.641983638463,2683.2447353212833,19290.625098624954,1967.0963171546814,0.7331035783879577,0.7331035783879577,32537.707090833333,32395.05729023726,1.0055073306336215,0.8,4306.779646330571,4287.898129693729,1.0055073306336215,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4480259153042,3099.015535412006,7.630521273500167,5.012220209053697,-2.3566766010052307,7.368896810058928,2.7824123597348493,3.5,0.7949749599242427,0.6,0.00022787465729684123,1.0000265587221346,0.00022786860539786725,199.11360788293086,0.0,1.2101581805859221e-06,3.4295882837805034,0.03894908544866002,7.708519059478872e-05,0.00015078946670205252,0.0005429648136765605,0.09226617277525356,0.09226617277525356,0.09226617277525356,0.09226562301966343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.02139409183,595.6445084905408,0.0,0.09226617277525356,0.09226617294759548,0.09226617294759548,0.3696891869670799,0.3696891869670799,0.5,10.011231620318824,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,27715.73028569886,20998.49343225971,0.7576381071616504,0.7560659676859202,0.4885176505292572,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528822370645325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.463579604235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53999551308857,260.53999551308857,-12.610004486911407,244.68165471498799,276.3983363115968,114769.89997372396,114791.05052548855,-21.150551764579298,0.0,nan,276.3983363115968,3.248336311596802,270.0549999920368,-3.095000007963165,263.7116636725869,-9.438336327413083,257.36832735326885,-15.781672646731124,251.02499103405404,-22.125008965945938,244.68165471498799,-28.468345285011992,1.0,1.0,25762.5980482374,25762.5980482374,275.82349408951075,2.6734940895107684,275.82349408951075,275.82349408951075,81986.13428058752,81986.72401798202,-0.5897373945044819,0.0,8575.796259387458,8575.796259387458,0.9064985433579208,3618.8180095043444,275.82349408951075,2.6734940895107684,1.0,0.002,0.12907554874531046,0.004843464057598966,0.00019922213099236955,0.0018007778765585587,0.09961106549618477,0.09961106549618477,0.0,7.55092819867964e-12,0.9999939818534531,0.9999939818534531,0.0,0.09226561767624536,5.552713501186135e-07,0.0,0.0,0.0,1599683.1856208853,266.26324784081254,0.0,1.0,1285699.2681190528,2593.3139834642175,,,,,,,,,,,,,,,,,,,2.0,14596.115490937289,1569.7417152123312,0.3696891869670799,6.1796691888313084,2.7824123597348493
2625.0,-30.231808234948733,5.012171841596275,35.044613206134095,27.665851113293343,5.010285869319695,-26.707598824516257,-40.20071775941176,1.486076458611302,-6.886769014067966,-6.886769014061577,40.08927128303184,37624.06150079641,20605.804304339967,20605.804304339967,58229.865805136375,81995.7244091261,81986.76593467029,20605.804304339967,102592.57023901025,102592.57023901025,102592.57023901025,130308.32651745604,125805.15974083051,4503.166776625532,0.0,94750.65242151298,50379.05123133643,49301.77910019616,27715.756278445788,77017.53537864194,20998.51104360286,1569.7433502325146,0.0,0.8766120488871313,2.6896493126910985,0.0014957518510113484,1.0,1.0,-6.886769014067966,329316.79968374135,1558385.95041043,4.732178716381984,1558385.95041043,4.732178716381984,0.7576380320508573,0.09226619470165,3.600808075213939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600808075213939,1.284797913226317,1.2850906935766742,2.8026260302460946,5938.428252186566,14596.102678705252,6453.727615424394,0.0004240885615074561,26313.719154799288,2683.25260458967,19290.623725955535,1967.0961771813552,0.7331013762240132,0.7331013762240132,32537.66469588802,32395.05729023726,1.0055056929789907,0.8,4306.774034819991,4287.898129693729,1.0055056929789907,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.451404723745,3099.015535412006,7.630503651461905,5.012171841596275,-2.356701803987609,7.368873645583884,2.782418162008026,3.5,0.7949766177165788,0.6,0.00022786860539786725,1.0000264685214202,0.00022786257421244087,199.1138178643207,0.0,1.2050154392526567e-06,3.415013754842029,0.03895029046409927,7.708322342127845e-05,0.0001507853819765888,0.0005429492210455193,0.09226619453737757,0.09226619453737757,0.09226619453737757,0.09226564982999086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.1170897236,595.644477546174,0.0,0.09226619453737757,0.09226619470165,0.09226619470165,0.3696892279631886,0.3696892279631886,0.5,10.01121528070888,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27715.756278445788,20998.51104360286,0.7576380320508573,0.7560598442791036,0.48851292521663964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452883765678431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.449005075294,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53985793212723,260.53985793212723,-12.610142067872744,244.6814077616922,276.39830810296706,114770.5421249781,114791.5886969438,-21.046571965708956,0.0,nan,276.39830810296706,3.248308102967087,270.05492803446583,-3.095071965534146,263.7115479660993,-9.43845203390066,257.36816789784604,-15.781832102153942,251.02478782969288,-22.125212170307094,244.6814077616922,-28.468592238307764,1.0,1.0,25762.5980482374,25762.5980482374,275.82348212237645,2.6734821223764698,275.82348212237645,275.82348212237645,81986.19729787303,81986.76593467029,-0.5686367972521111,0.0,8575.796259387458,8575.796259387458,0.9064989042381035,3618.8121155900085,275.82348212237645,2.6734821223764698,1.0,0.002,0.12907609889613292,0.004843458742832093,0.00019922297323688045,0.0018007770351004381,0.09961148661844021,0.09961148661844021,0.0,8.337318682660744e-12,0.9999940373509713,0.9999940373509713,0.0,0.09226564455071377,5.501509362238513e-07,0.0,0.0,0.0,1599683.1657714357,266.263230985932,0.0,1.0,1285699.325532334,2593.31375176156,,,,,,,,,,,,,,,,,,,2.0,14596.102678705252,1569.7433502325146,0.3696892279631886,6.1796691888313084,2.782418162008026
2626.0,-30.232061017105593,5.012123657122597,35.04461489287082,27.66587157910692,5.010269983559751,-26.70782791702712,-40.200938971806295,1.4860368832219846,-6.886785686477822,-6.886785686489062,40.08927505003283,37623.861289070315,20605.782352169226,20605.782352169226,58229.64364123954,81995.75951656092,81986.81182874223,20605.782352169226,102592.59418091146,102592.59418091146,102592.59418091146,130308.37742481058,125805.21669230166,4503.160732508913,0.0,94750.7582585733,50378.921494864524,49302.04084856531,27715.783243899114,77017.82409246442,20998.529366860654,1569.7450270844276,0.0,0.876611942818045,2.689647636469751,0.0014957518510113484,1.0,1.0,-6.886785686477822,329316.5822490626,1558386.1131370782,4.7321823349863035,1558386.1131370782,4.7321823349863035,0.7576379560365814,0.09226621692540055,3.600803878390243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600803878390243,1.2847981108217759,1.285090883467902,2.8026223326925006,5938.420417514195,14596.08987532261,6453.725819000243,0.00042408955106190195,26313.779216693165,2683.2587291983673,19290.61835632353,1967.095629631274,0.7330994988392158,0.7330994988392158,32537.634357173978,32395.05729023726,1.00550452103924,0.8,4306.770019105063,4287.898129693729,1.00550452103924,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4547683261962,3099.015535412006,7.6304860180795275,5.012123657122597,-2.356726840734475,7.368850497857072,2.7824239381734595,3.5,0.7949782680495598,0.6,0.00022786257421244087,1.000026360132386,0.00022785656788314645,199.11402698579963,0.0,1.2008923564939712e-06,3.4033289383039143,0.038951491356455765,7.708129047284757e-05,0.0001507812837395933,0.0005429338312781872,0.0922662167524024,0.0922662167524024,0.0922662167524024,0.09226567972606346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.21296832804,595.6444465553664,0.0,0.0922662167524024,0.09226621692540055,0.09226621692540055,0.369689269416946,0.369689269416946,0.5,10.011199170143007,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27715.783243899114,20998.529366860654,0.7576379560365814,0.7560541254882952,0.48850849439605903,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528852891006887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.43732025875,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5397209415325,260.5397209415325,-12.610279058467484,244.68116190220974,276.3982799812542,114771.22505499198,114792.18131563948,-20.956260647478764,0.0,nan,276.3982799812542,3.2482799812542,270.0548563651966,-3.095143634803378,263.7114327492887,-9.438567250711287,257.36800913347815,-15.781990866521824,251.02458551776783,-22.125414482232145,244.68116190220974,-28.46883809779024,1.0,1.0,25762.5980482374,25762.5980482374,275.8234708015304,2.6734708015304136,275.8234708015304,275.8234708015304,81986.22937261633,81986.81182874223,-0.5824561258923495,0.0,8575.796259387458,8575.796259387458,0.9064991624913427,3618.8078977821942,275.8234708015304,2.6734708015304136,1.0,0.002,0.12907664135479932,0.00484345348931322,0.00019922380368341517,0.0018007762041299066,0.09961190184170758,0.09961190184170758,0.0,7.813321604294154e-12,0.9999941207123338,0.9999941207123338,0.0,0.09226567446576937,5.424596311722971e-07,0.0,0.0,0.0,1599683.1461368715,266.26321431352216,0.0,1.0,1285699.3823240642,2593.3135225673445,,,,,,,,,,,,,,,,,,,2.0,14596.08987532261,1569.7450270844276,0.369689269416946,6.1796691888313084,2.7824239381734595
2627.0,-30.232312903365116,5.012075652402232,35.0446165870337,27.665907935611926,5.010255054268849,-26.70805610761073,-40.20115627264602,1.4859982582070157,-6.886802479808864,-6.886802479738798,40.08927863764065,37623.63460959933,20605.76077681928,20605.76077681928,58229.395386418604,81995.81514597184,81986.85460843593,20605.76077681928,102592.61538525521,102592.61538525521,102592.61538525521,130308.4249038984,125805.27014479342,4503.154759104968,0.0,94750.87942353763,50378.76013135267,49302.354769094396,27715.809518643186,77018.16428773759,20998.547185933538,1569.7466738725986,0.0,0.8766118367744216,2.6896459480919632,0.0014957518510113484,1.0,1.0,-6.886802479808864,329316.3632374922,1558386.2681141195,4.732185952722496,1558386.2681141195,4.732185952722496,0.7576378807124055,0.09226623914218475,3.6007982089264337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007982089264337,1.2847983039199358,1.2850910688927406,2.802617498746965,5938.410174963663,14596.077084312237,6453.725206514355,0.0004240911078383044,26313.854297263522,2683.2663852858545,19290.616525562225,1967.0954429455753,0.7330973375332678,0.7330973375332678,32537.593372777006,32395.05729023726,1.0055029378729012,0.8,4306.764594298508,4287.898129693729,1.0055029378729012,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4581171276495,3099.015535412006,7.63046856610265,5.012075652402232,-2.356751899879611,7.368827552281843,2.7824296889265603,3.5,0.7949799111218744,0.6,0.00022785656788314645,1.000026266761302,0.00022785058298627065,199.11423536650767,0.0,1.195944413213769e-06,3.3893064670478212,0.03895268730086898,7.707939174711858e-05,0.00015077717613602788,0.0005429181857775946,0.09226623896713612,0.09226623896713612,0.09226623896713612,0.09226570744059824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.3071902941,595.6444160944242,0.0,0.09226623896713612,0.09226623914218475,0.09226623914218475,0.3696893116334458,0.3696893116334458,0.5,10.011183223292111,-7.008793545537628e-11,-7.008793545537628e-11,-7.008793545537628e-11,-7.008793545537628e-11,-7.008793545537628e-11,-7.008793545537628e-11,27715.809518643186,20998.547185933538,0.7576378807124055,0.7560475626097151,0.488503393420785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528868062844733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.4232977875,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5395846023543,260.5395846023543,-12.610415397645681,244.6809171010969,276.3982521040054,114771.86590757438,114792.72251631363,-20.856608739248475,0.0,nan,276.3982521040054,3.2482521040054166,270.0547851031794,-3.0952148968205506,263.71131810249113,-9.438681897508843,257.367851101919,-15.782148898081005,251.02438410143387,-22.12561589856611,244.6809171010969,-28.469082898903082,1.0,1.0,25762.5980482374,25762.5980482374,275.82345899670304,2.6734589967030615,275.82345899670304,275.82345899670304,81986.28982874559,81986.85460843593,-0.564779690335854,0.0,8575.796259387458,8575.796259387458,0.9064995113639085,3618.802199971066,275.82345899670304,2.6734589967030615,1.0,0.002,0.12907717835339755,0.004843448235913003,0.00019922462565311714,0.0018007753813414475,0.09961231282655857,0.09961231282655857,0.0,6.994564649698276e-12,0.999994179884157,0.999994179884157,0.0,0.09226570214198454,5.370002002098012e-07,0.0,0.0,0.0,1599683.1263598998,266.2631975201911,0.0,1.0,1285699.439527682,2593.3132917108833,,,,,,,,,,,,,,,,,,,2.0,14596.077084312237,1569.7466738725986,0.3696893116334458,6.1796691888313084,2.7824296889265603
2628.0,-30.232563791105186,5.012027828181311,35.04461829640761,27.66594624789434,5.010239337835987,-26.708283478210166,-40.20137720564378,1.4859590246538563,-6.886819131691254,-6.886819131749994,40.08928246455946,37623.422812371464,20605.739121983363,20605.739121983363,58229.16193435482,81995.87512624855,81986.90092323563,20605.739121983363,102592.640045219,102592.640045219,102592.640045219,130308.47665290177,125805.32774098628,4503.1489119154885,0.0,94751.00344016388,50378.61212618908,49302.657015527555,27715.836607682766,77018.49362321032,20998.565602008424,1569.7483556019113,0.0,0.876611730587621,2.6896442739361324,0.0014957518510113484,1.0,1.0,-6.886819131691254,329316.1460707577,1558386.4334284395,4.732189575343812,1558386.4334284395,4.732189575343812,0.7576378046689621,0.09226626179153856,3.6007922986501835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007922986501835,1.2847984998207471,1.2850912571484048,2.8026124712572127,5938.399522316159,14596.064302823603,6453.72479891407,0.0004240927617058564,26313.93192983746,2683.2743016052846,19290.615307217697,1967.0953187090086,0.7330951284153775,0.7330951284153775,32537.55064753982,32395.05729023726,1.0055012874610236,0.8,4306.758939069596,4287.898129693729,1.0055012874610236,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.461450738252,3099.015535412006,7.630451127658262,5.012027828181311,-2.3567768192686103,7.368804647449921,2.7824354135977876,3.5,0.794981546742225,0.6,0.00022785058298627065,1.0000261626880065,0.0002278446219585124,199.11444292154312,0.0,1.1916781651731114e-06,3.3772159201005976,0.03895387897903416,7.707746132874328e-05,0.00015077312165752736,0.0005429026953078717,0.09226626162598191,0.09226626162598191,0.09226626162598191,0.09226573768155297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.40145571646,595.6443856310891,0.0,0.09226626162598191,0.09226626179153856,0.09226626179153856,0.3696893543529307,0.3696893543529307,0.5,10.011167507465835,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,27715.836607682766,20998.565602008424,0.7576378046689621,0.7560412985902241,0.48849855459953134,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528883180941474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.411207240555,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5394488153737,260.5394488153737,-12.610551184626274,244.68067333124534,276.3982242998937,114772.4856761202,114793.25781185016,-20.772135729946115,0.0,nan,276.3982242998937,3.2482242998937068,270.0547141059253,-3.0952858940746637,263.7112039120901,-9.43879608790985,257.3676937183576,-15.782306281642377,251.02418352473018,-22.1258164752698,244.68067333124534,-28.469326668754633,1.0,1.0,25762.5980482374,25762.5980482374,275.82344774533317,2.673447745333192,275.82344774533317,275.82344774533317,81986.35074177626,81986.90092323563,-0.5501814593735617,0.0,8575.796259387458,8575.796259387458,0.9064998750547414,3618.796260143434,275.82344774533317,2.673447745333192,1.0,0.002,0.12907770758984463,0.004843443047423732,0.0001992254357000475,0.0018007745731637072,0.09961271785002375,0.09961271785002375,0.0,8.863754782234556e-12,0.999994264035846,0.999994264035846,0.0,0.0922657325555683,5.292359702585149e-07,0.0,0.0,0.0,1599683.106749502,266.2631808683087,0.0,1.0,1285699.496249475,2593.3130627989713,,,,,,,,,,,,,,,,,,,2.0,14596.064302823603,1569.7483556019113,0.3696893543529307,6.1796691888313084,2.7824354135977876
2629.0,-30.232813716868066,5.01198018894134,35.04462001820097,27.66598235992717,5.010224224533752,-26.70850992273614,-40.20159799894316,1.4859204301307338,-6.886835364281808,-6.886835364286775,40.089286241265825,37623.21694946617,20605.71691655325,20605.71691655325,58228.93386601942,81995.93111646084,81986.94726404957,20605.71691655325,102592.66418060282,102592.66418060282,102592.66418060282,130308.52735351774,125805.3841959407,4503.143157577047,0.0,94751.12427100941,50378.47086852348,49302.948224984364,27715.863172914927,77018.81139789929,20998.58366903608,1569.7500023530047,0.0,0.8766116268970006,2.689642641936025,0.0014957518510113484,1.0,1.0,-6.886835364281808,329315.93437234976,1558386.5965744671,4.732193112807096,1558386.5965744671,4.732193112807096,0.7576377303506374,0.09226628439383325,3.600786652021595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600786652021595,1.2847986926828214,1.2850914423953057,2.802607655602995,5938.389318522735,14596.05153294243,6453.724176715918,0.00042409431075214046,26314.00675122286,2683.2819312632614,19290.61344742578,1967.0951290630117,0.7330929732519473,0.7330929732519473,32537.5098281918,32395.05729023726,1.005499710671294,0.8,4306.7535361093705,4287.898129693729,1.005499710671294,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4647694635714,3099.015535412006,7.630433527428107,5.01198018894134,-2.3568014245572195,7.36878161349856,2.782441112711813,3.5,0.7949831750605181,0.6,0.0002278446219585124,1.0000260624247956,0.00022783868392994695,199.11464968113222,0.0,1.1869267213214688e-06,3.3637503282250423,0.03895506590575548,7.707553217565045e-05,0.00015076908978286195,0.0005428873260275748,0.09226628422349532,0.09226628422349532,0.09226628422349532,0.09226576757529097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.49444173503,595.644355581296,0.0,0.09226628422349532,0.09226628439383325,0.09226628439383325,0.3696893978468396,0.3696893978468396,0.5,10.011152006674283,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27715.863172914927,20998.58366903608,0.7576377303506374,0.7560352180091893,0.4884938661945172,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528898239137435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.397741648674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5393136224771,260.5393136224771,-12.610686377522882,244.6804305767914,276.3981966685443,114773.11588128514,114793.79713704225,-20.681255757109184,0.0,nan,276.3981966685443,3.248196668544324,270.0546434499695,-3.0953565500304876,263.7110902315065,-9.438909768493488,257.3675370131503,-15.78246298684968,251.02398379490072,-22.126016205099262,244.6804305767914,-28.469569423208583,1.0,1.0,25762.5980482374,25762.5980482374,275.82343691647117,2.6734369164711893,275.82343691647117,275.82343691647117,81986.40758618261,81986.94726404957,-0.539677866952843,0.0,8575.796259387458,8575.796259387458,0.9065002225217207,3618.790585281703,275.82343691647117,2.6734369164711893,1.0,0.002,0.12907822955424017,0.004843437953568153,0.00019922623469419774,0.0018007737719452808,0.09961311734709886,0.09961311734709886,0.0,6.6394784635492865e-12,0.9999943428273531,0.9999943428273531,0.0,0.09226576242753294,5.219663003028777e-07,0.0,0.0,0.0,1599683.0876328878,266.26316463571817,0.0,1.0,1285699.551543016,2593.312839651063,,,,,,,,,,,,,,,,,,,2.0,14596.05153294243,1569.7500023530047,0.3696893978468396,6.1796691888313084,2.782441112711813
2630.0,-30.23306263396313,5.0119327338565,35.04462175628031,27.66601707497614,5.010209462997017,-26.708735424273975,-40.20181488068772,1.48588225302634,-6.8868515541772695,-6.886851554095468,40.08929015445185,37623.00223878375,20605.69482086106,20605.69482086106,58228.69705964481,81995.98461748021,81986.99536292361,20605.69482086106,102592.69018378467,102592.69018378467,102592.69018378467,130308.58038737638,125805.44285333565,4503.137534040728,0.0,94751.24299123895,50378.32113023076,49303.246512231315,27715.89020359171,77019.13671582303,20998.602075405914,1569.7516698708116,0.0,0.8766115229161209,2.689641014229231,0.0014957518510113484,1.0,1.0,-6.8868515541772695,329315.7232308653,1558386.7656156453,4.732196660173268,1558386.7656156453,4.732196660173268,0.7576376555527233,0.09226630737991441,3.6007811792642923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007811792642923,1.2847988835446926,1.2850916256710962,2.802602979642951,5938.379410724501,14596.038773969944,6453.723414429485,0.00042409579088798573,26314.079716057175,2683.289371605714,19290.611168900625,1967.0948967181073,0.7330908539100175,0.7330908539100175,32537.470265743075,32395.05729023726,1.0054981824341567,0.8,4306.748299515763,4287.898129693729,1.0054981824341567,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.468074266077,3099.015535412006,7.630416007218007,5.0119327338565,-2.356825948334393,7.368758682190893,2.7824467879213906,3.5,0.7949847965489687,0.6,0.00022783868392994695,1.0000259572919663,0.00022783277000821636,199.1148556066441,0.0,1.1823484776090168e-06,3.3507755855439534,0.03895624825423309,7.707363724272721e-05,0.00015076504668721973,0.0005428719426022431,0.0922663072133297,0.0922663072133297,0.0922663072133297,0.09226579880624147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.5868875135,595.6443257138584,0.0,0.0922663072133297,0.09226630737991441,0.09226630737991441,0.36968944205326076,0.36968944205326076,0.5,10.01113675484491,-8.179767974070273e-11,-8.179767974070273e-11,-8.179767974070273e-11,-8.179767974070273e-11,-8.179767974070273e-11,-8.179767974070273e-11,27715.89020359171,20998.602075405914,0.7576376555527233,0.7560289499801955,0.48848901510803844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528913239625518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.384766906,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5391790393193,260.5391790393193,-12.610820960680655,244.68018883053946,276.3981692484774,114773.75068510363,114794.33866502212,-20.587979918487946,0.0,nan,276.3981692484774,3.2481692484774385,270.05457316466385,-3.095426835336127,263.7109770809712,-9.439022919028787,257.3673809973754,-15.782619002624585,251.02378491388862,-22.12621508611136,244.68018883053946,-28.469811169460513,1.0,1.0,25762.5980482374,25762.5980482374,275.8234263353398,2.673426335339798,275.8234263353398,275.8234263353398,81986.46202595727,81986.99536292361,-0.5333369663421763,0.0,8575.796259387458,8575.796259387458,0.9065005592892861,3618.7850851606136,275.8234263353398,2.673426335339798,1.0,0.002,0.1290787431716633,0.004843432910431096,0.00019922702082258073,0.0018007729867083927,0.09961351041129037,0.09961351041129037,0.0,7.53097324085461e-12,0.9999944333073962,0.9999944333073962,0.0,0.09226579376174354,5.136181708684335e-07,0.0,0.0,0.0,1599683.0685665521,266.2631484458227,0.0,1.0,1285699.6066911127,2593.31261709014,,,,,,,,,,,,,,,,,,,2.0,14596.038773969944,1569.7516698708116,0.36968944205326076,6.1796691888313084,2.7824467879213906
2631.0,-30.23331056871261,5.011885462006114,35.044623512231674,27.666031603608303,5.010194937349424,-26.708960018104975,-40.2020315878093,1.4858443864787592,-6.886867701205233,-6.886867701195888,40.089294145931326,37622.81162625911,20605.672833683373,20605.672833683373,58228.48445994248,81996.00969552675,81987.04435603821,20605.672833683373,102592.71718972159,102592.71718972159,102592.71718972159,130308.63467672629,125805.50263244538,4503.132044280902,0.0,94751.34008071611,50378.202288872344,49303.48643538196,27715.917487004695,77019.40392238666,20998.62066739824,1569.753348178897,0.0,0.8766114188696028,2.6896393908329848,0.0014957518510113484,1.0,1.0,-6.886867701205233,329315.51264853735,1558386.9380389745,4.732200209779265,1558386.9380389745,4.732200209779265,0.757637580543526,0.09226633070644717,3.6007777001224506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007777001224506,1.2847990729039915,1.2850918074749442,2.8025998586562832,5938.372797728261,14596.026026873576,6453.721044783587,0.00042409649676998057,26314.13210471003,2683.2947137615834,19290.60408587046,1967.0941744500374,0.7330891252315932,0.7330891252315932,32537.445115092803,32395.05729023726,1.0054972109030849,0.8,4306.744970507104,4287.898129693729,1.0054972109030849,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4713651802667,3099.015535412006,7.630398566476884,5.011885462006114,-2.3568503909253593,7.368735852931473,2.7824524392856995,3.5,0.7949864112244855,0.6,0.00022783277000821636,1.0000258549034546,0.00022782687956624082,199.11506071985036,0.0,1.177549671453877e-06,3.337175768900287,0.038957425803904544,7.70717438785359e-05,0.00015076102612968047,0.0005428569409353315,0.09226633054394727,0.09226633054394727,0.09226633054394727,0.09226583081224769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.67845035286,595.6442961373538,0.0,0.09226633054394727,0.09226633070644717,0.09226633070644717,0.3696894871102751,0.3696894871102751,0.5,10.011121764704297,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27715.917487004695,20998.62066739824,0.757637580543526,0.7560235667185895,0.4884848455094777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528928179603018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.37116708935,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53904506579397,260.53904506579397,-12.610954934206006,244.67994808100786,276.39814205095263,114774.44659869131,114794.94132027972,-20.49472158842665,0.0,nan,276.39814205095263,3.2481420509526515,270.0545032567482,-3.095496743251772,263.7108644626459,-9.439135537354105,257.36722566864853,-15.782774331351447,251.02358687476058,-22.126413125239395,244.67994808100786,-28.470051918992112,1.0,1.0,25762.5980482374,25762.5980482374,275.8234159011916,2.6734159011916176,275.8234159011916,275.8234159011916,81986.48406058845,81987.04435603821,-0.5602954497589963,0.0,8575.796259387458,8575.796259387458,0.9065007733790993,3618.781588623063,275.8234159011916,2.6734159011916176,1.0,0.002,0.12907924802337142,0.004843427910854627,0.00019922779343895813,0.0018007722147802547,0.09961389671947907,0.09961389671947907,0.0,8.219212636884077e-12,0.9999945283233127,0.9999945283233127,0.0,0.09226582585491643,5.048515307488491e-07,0.0,0.0,0.0,1599683.0495506949,266.26313229879474,0.0,1.0,1285699.6616931937,2593.3123951185435,,,,,,,,,,,,,,,,,,,2.0,14596.026026873576,1569.753348178897,0.3696894871102751,6.1796691888313084,2.7824524392856995
2632.0,-30.23355764135163,5.011838364837816,35.04462528068995,27.666082663368456,5.010180851107913,-26.709183792089192,-40.20224819015709,1.485807001575542,-6.886884344551049,-6.886884344544078,40.08929801860531,37622.58703812049,20605.65187371576,20605.65187371576,58228.23891183625,81996.08504033358,81987.09008720197,20605.65187371576,102592.74196091773,102592.74196091773,102592.74196091773,130308.68661046016,125805.55995106991,4503.126659390247,0.0,94751.4747986604,50378.036862704204,49303.819928840225,27715.944649542427,77019.76457838266,20998.63913944803,1569.7550326946266,0.0,0.8766113125534366,2.689637717538593,0.0014957518510113484,1.0,1.0,-6.886884344551049,329315.2955935701,1558387.1053301347,4.732203836816143,1558387.1053301347,4.732203836816143,0.7576375045111337,0.09226635436112926,3.6007706963095885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007706963095885,1.2847992599616314,1.2850919870067745,2.802593999328051,5938.360382514837,14596.01329115963,6453.721519894787,0.0004240985682537731,26314.22070163221,2683.30374813338,19290.60550600963,1967.094319263931,0.733086710974233,0.733086710974233,32537.394484647968,32395.05729023726,1.0054952551271708,0.8,4306.738268923347,4287.898129693729,1.0054952551271708,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4746422231697,3099.015535412006,7.630381545353866,5.011838364837816,-2.3568750893354142,7.36871345417323,2.7824580668339274,3.5,0.7949880190954078,0.6,0.00022782687956624082,1.0000257650527782,0.00022782100974590074,199.11526512021558,0.0,1.1728757116283186e-06,3.323929766754655,0.03895859867961617,7.706985147272153e-05,0.00015075702809351927,0.0005428414890218656,0.09226635418908272,0.09226635418908272,0.09226635418908272,0.09226586123238996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.76846304175,595.6442670590616,0.0,0.09226635418908272,0.09226635436112926,0.09226635436112926,0.3696895330712813,0.3696895330712813,0.5,10.011106976960416,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27715.944649542427,20998.63913944803,0.7576375045111337,0.7560168384126601,0.4884796421291596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528943060649442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.357921087205,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5389117093737,260.5389117093737,-12.611088290626299,244.67970829988198,276.39811511923455,114775.02934679012,114795.4296660222,-20.400319232072913,0.0,nan,276.39811511923455,3.248115119234569,270.05443375515273,-3.095566244847248,263.7107523911723,-9.439247608827657,257.36707102728525,-15.782928972714728,251.02338966351536,-22.126610336484617,244.67970829988198,-28.470291700117997,1.0,1.0,25762.5980482374,25762.5980482374,275.8234045904286,2.6734045904286177,275.8234045904286,275.8234045904286,81986.56817083419,81987.09008720197,-0.5219163677829783,0.0,8575.796259387458,8575.796259387458,0.9065012043601426,3618.7745497911365,275.8234045904286,2.6734045904286177,1.0,0.002,0.1290797461990162,0.004843422846943526,0.00019922855554826518,0.0018007714523396432,0.09961427777413259,0.09961427777413259,0.0,7.887908208548122e-12,0.9999946006739182,0.9999946006739182,0.0,0.09226585618499569,4.981761335736983e-07,0.0,0.0,0.0,1599683.029950336,266.2631156554489,0.0,1.0,1285699.7183858852,2593.3121663241745,,,,,,,,,,,,,,,,,,,2.0,14596.01329115963,1569.7550326946266,0.3696895330712813,6.1796691888313084,2.7824580668339274
2633.0,-30.233803643620977,5.011791450050772,35.044627070782056,27.66609921762722,5.010165373954028,-26.70940674185639,-40.2024646528065,1.485768471902267,-6.8869003562758735,-6.886900356291434,40.08930217915224,37622.400246268444,20605.6299882951,20605.6299882951,58228.03023456354,81996.11509036824,81987.14124127154,20605.6299882951,102592.77122956664,102592.77122956664,102592.77122956664,130308.74367437308,125805.62225237479,4503.121421998293,0.0,94751.57490527316,50377.919865666656,49304.06115511833,27715.972444806437,77020.03359992476,20998.658110766,1569.7567316563234,0.0,0.8766112086000089,2.689636107747117,0.0014957518510113484,1.0,1.0,-6.8869003562758735,329315.08677602455,1558387.2850562572,4.7322073832473865,1558387.2850562572,4.7322073832473865,0.7576374291965655,0.09226637833120135,3.6007669597800787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007669597800787,1.2847994523321953,1.2850921718792334,2.8025906714420605,5938.353331123758,14596.000564452137,6453.719373761102,0.00042409937859899037,26314.275809468167,2683.3093675687587,19290.59909107243,1967.0936651223842,0.7330849319490471,0.7330849319490471,32537.36747333121,32395.05729023726,1.0054942117220194,0.8,4306.734693631797,4287.898129693729,1.0054942117220194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4779040702883,3099.015535412006,7.630364224509045,5.011791450050772,-2.356899343602403,7.368690793653175,2.782463668291501,3.5,0.7949896195118574,0.6,0.00022782100974590074,1.0000256534836691,0.0002278151654932732,199.1154686354451,0.0,1.1687708332218702e-06,3.31229654135078,0.03895976745044939,7.70679603303395e-05,0.00015075304941556124,0.0005428265994216464,0.09226637816000448,0.09226637816000448,0.09226637816000448,0.0922658949285961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.8584664941,595.6442379978921,0.0,0.09226637816000448,0.09226637833120135,0.09226637833120135,0.3696895797010387,0.3696895797010387,0.5,10.011092479881286,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27715.972444806437,20998.658110766,0.7576374291965655,0.7560114883489277,0.4884755106923921,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528957889980967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.3462878618,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5387788287151,260.5387788287151,-12.611221171284853,244.67946948331726,276.3980881744822,114775.6974199764,114796.02495854764,-20.327538571244787,0.0,nan,276.3980881744822,3.248088174482234,270.0543644360379,-3.095635563962105,263.7106406976964,-9.439359302303558,257.3669169594455,-15.783083040554459,251.02319322131143,-22.126806778688547,244.67946948331726,-28.470530516682715,1.0,1.0,25762.5980482374,25762.5980482374,275.8233945436165,2.673394543616496,275.8233945436165,275.8233945436165,81986.5911511831,81987.14124127154,-0.5500900884508155,0.0,8575.796259387458,8575.796259387458,0.9065014342881161,3618.770794578979,275.8233945436165,2.673394543616496,1.0,0.002,0.12908023452740972,0.004843417936718669,0.00019922930271687133,0.0018007707045216452,0.09961465135843567,0.09961465135843567,0.0,7.2385166437205495e-12,0.9999947073951561,0.9999947073951561,0.0,0.09226589000172046,4.883294808887737e-07,0.0,0.0,0.0,1599683.0110938128,266.2630996437241,0.0,1.0,1285699.772927065,2593.3119462126865,,,,,,,,,,,,,,,,,,,2.0,14596.000564452137,1569.7567316563234,0.3696895797010387,6.1796691888313084,2.782463668291501
2634.0,-30.234048834589803,5.011744712414195,35.04462886840125,27.666148112062388,5.010151766494218,-26.709628774481924,-40.20267716897649,1.4857317061128672,-6.886916624437902,-6.886916624424324,40.08930597639514,37622.17062598848,20605.608720898195,20605.608720898195,58227.77934688667,81996.18683476561,81987.18627546716,20605.608720898195,102592.79499636535,102592.79499636535,102592.79499636535,130308.79386781304,125805.6776201355,4503.116247677546,0.0,94751.70643968276,50377.749836696465,49304.39622554033,27715.998871447686,77020.39509698801,20998.676081481113,1569.7583715421576,0.0,0.8766111046346757,2.68963447217463,0.0014957518510113484,1.0,1.0,-6.886916624437902,329314.87461424613,1558387.4490892119,4.732210930085319,1558387.4490892119,4.732210930085319,0.7576373551924702,0.09226640214883172,3.600760216874754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600760216874754,1.2847996363982217,1.2850923484781116,2.802585021715171,5938.341360030428,14595.987850951962,6453.719641238127,0.0004241013470714969,26314.36161609273,2683.318117409384,19290.599890579153,1967.0937466493813,0.7330825718675938,0.7330825718675938,32537.31872895383,32395.05729023726,1.0054923288030886,0.8,4306.728241693073,4287.898129693729,1.0054923288030886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4811522436817,3099.015535412006,7.630347171198778,5.011744712414195,-2.356923703991283,7.3686684164054785,2.7824692462721394,3.5,0.7949912132206113,0.6,0.0002278151654932732,1.000025568930454,0.0002278093406520853,199.11567147985997,0.0,1.1636811007583397e-06,3.2978722395491347,0.03896093113155015,7.7066103708412e-05,0.00015074906178486118,0.0005428112244061224,0.09226640198620463,0.09226640198620463,0.09226640198620463,0.09226592426670958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.9459103493,595.6442097511695,0.0,0.09226640198620463,0.09226640214883172,0.09226640214883172,0.36968962735538774,0.36968962735538774,0.5,10.011078149355724,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27715.998871447686,20998.676081481113,0.7576373551924702,0.7560046825722366,0.48847023672902123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528972655097523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.33186356,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53864658104027,260.53864658104027,-12.611353418959709,244.67923161306706,276.3980615493801,114776.28512611147,114796.5158323739,-20.23070626242298,0.0,nan,276.3980615493801,3.248061549380111,270.0542955619079,-3.0957044380920706,263.7105295745391,-9.439470425460854,257.36676358725373,-15.783236412746248,251.0229976000937,-22.127002399906274,244.67923161306706,-28.470768386932917,1.0,1.0,25762.5980482374,25762.5980482374,275.8233835267972,2.673383526797238,275.8233835267972,275.8233835267972,81986.67168145312,81987.18627546716,-0.5145940140355378,0.0,8575.796259387458,8575.796259387458,0.9065018492137091,3618.7640179591276,275.8233835267972,2.673383526797238,1.0,0.002,0.12908071731942178,0.004843413005833609,0.00019923004123548573,0.0018007699662822947,0.09961502061774287,0.09961502061774287,0.0,7.517780235138938e-12,0.9999947674098728,0.9999947674098728,0.0,0.09226591935656676,4.827922649554129e-07,0.0,0.0,0.0,1599682.9919352897,266.2630833755621,0.0,1.0,1285699.8283417486,2593.3117225760243,,,,,,,,,,,,,,,,,,,2.0,14595.987850951962,1569.7583715421576,0.36968962735538774,6.1796691888313084,2.7824692462721394
2635.0,-30.234292992486285,5.011698155114434,35.044630689072875,27.666163129638903,5.010136581838919,-26.709850035047833,-40.202889615297295,1.4856936241398813,-6.886932583438124,-6.886932583454021,40.08931023630422,37621.9779602195,20605.587090562265,20605.587090562265,58227.56505078176,81996.21441759639,81987.23836828156,20605.587090562265,102592.82545884381,102592.82545884381,102592.82545884381,130308.85242631442,125805.74117865427,4503.111247660156,0.0,94751.80419563591,50377.62709150038,49304.64122681726,27716.026967470607,77020.66819428786,20998.695274370493,1569.760083191875,0.0,0.8766110005885477,2.6896328676855035,0.0014957518510113484,1.0,1.0,-6.886932583438124,329314.66648451757,1558387.6331090722,4.732214479680146,1558387.6331090722,4.732214479680146,0.7576372796510833,0.09226642669610008,3.600756671625234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600756671625234,1.2847998265815783,1.2850925312206525,2.802581847481752,5938.334634210711,14595.975145504766,6453.717345096097,0.00042410208223083264,26314.414673532723,2683.3235277625618,19290.593027256968,1967.0930467852904,0.7330808329420917,0.7330808329420917,32537.293100382525,32395.05729023726,1.0054913388118143,0.8,4306.724849425481,4287.898129693729,1.0054913388118143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4843860015144,3099.015535412006,7.6303300242635475,5.011698155114434,-2.3569478198907623,7.3686459750051965,2.782474799501857,3.5,0.7949927998576733,0.6,0.0002278093406520853,1.0000254612496242,0.00022780354048927562,199.11587346998613,0.0,1.1598171643901636e-06,3.2869218438817236,0.03896209094871454,7.706424773804578e-05,0.0001507450929140395,0.0005427963990249936,0.09226642652551477,0.09226642652551477,0.09226642652551477,0.09226595888055866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.0341373591,595.644181272495,0.0,0.09226642652551477,0.09226642669610008,0.09226642669610008,0.36968967553946985,0.36968967553946985,0.5,10.011064120446258,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27716.026967470607,20998.695274370493,0.7576372796510833,0.7559992196367381,0.4884660032462518,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528987371548163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.32091316433,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53851480180737,260.53851480180737,-12.61148519819261,244.67899468118472,276.39803492279594,114776.95367827165,114797.11272535377,-20.159047082121997,0.0,nan,276.39803492279594,3.2480349227959664,270.05422687426153,-3.0957731257384467,263.71041882583984,-9.43958117416014,257.3666107774934,-15.783389222506571,251.0228027292687,-22.127197270731273,244.67899468118472,-28.47100531881526,1.0,1.0,25762.5980482374,25762.5980482374,275.8233736421672,2.6733736421672347,275.8233736421672,275.8233736421672,81986.69237902468,81987.23836828156,-0.5459892568760552,0.0,8575.796259387458,8575.796259387458,0.9065020673710036,3618.7604549833604,275.8233736421672,2.6733736421672347,1.0,0.002,0.12908118996689727,0.0048434081717930845,0.00019923076422277924,0.00180076924323764,0.09961538211138962,0.09961538211138962,0.0,7.46041900132055e-12,0.9999948773546292,0.9999948773546292,0.0,0.09226595404791649,4.7264818359327115e-07,0.0,0.0,0.0,1599682.973140852,266.26306741656185,0.0,1.0,1285699.882703323,2593.3115031894245,,,,,,,,,,,,,,,,,,,2.0,14595.975145504766,1569.760083191875,0.36968967553946985,6.1796691888313084,2.782474799501857
