time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2636.0,-30.23453630587868,5.0116517726750756,35.044632517182116,27.6662106969394,5.010123162878095,-26.71007035899826,-40.20310565885154,1.4856572157156698,-6.886948812074934,-6.886948812060678,40.08931409212726,37621.77023300772,20605.566097036222,20605.566097036222,58227.336330043945,81996.28431922151,81987.2837368166,20605.566097036222,102592.84983385282,102592.84983385282,102592.84983385282,130308.90336675574,125805.7970604253,4503.106306330439,0.0,94751.93382374456,50377.47888390586,49304.949933154116,27716.053532902923,77021.00346605704,20998.713349295384,1569.7617283794052,0.0,0.8766108966149863,2.6896312360883923,0.0014957518510113484,1.0,1.0,-6.886948812074934,329314.45483842463,1558387.799672161,4.732218026799859,1558387.799672161,4.732218026799859,0.7576372056132344,0.0922664510425665,3.600750083170535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600750083170535,1.2848000088848337,1.2850927061130033,2.8025763218167112,5938.322925989551,14595.962452580421,6453.717492930566,0.00042410399021842625,26314.498822510202,2683.3321085702255,19290.59346914409,1967.0930918452366,0.7330785054755572,0.7330785054755572,32537.245472499744,32395.05729023726,1.0054894990223644,0.8,4306.718545269027,4287.898129693729,1.0054894990223644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4876060754864,3099.015535412006,7.6303131518464875,5.0116517726750756,-2.3569720509634173,7.368623823638493,2.782480329237119,3.5,0.794994379782034,0.6,0.00022780354048927562,1.000025373232727,0.00022779776052368313,199.1160747618206,0.0,1.1549044841173993e-06,3.2729993079887096,0.03896324585319866,7.706236038396318e-05,0.00015074118010531244,0.0005427813168014284,0.09226645087678154,0.09226645087678154,0.09226645087678154,0.09226598866554116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.1196251664,595.6441536646664,0.0,0.09226645087678154,0.0922664510425665,0.0922664510425665,0.36968972479640766,0.36968972479640766,0.5,10.011050254442194,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27716.053532902923,20998.713349295384,0.7576372056132344,0.7559929591894318,0.4884611799375938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452900202602175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.30699062844,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5383836431302,260.5383836431302,-12.611616356869774,244.67875867897322,276.39800860764797,114777.53985085378,114797.60396796493,-20.06411711115647,0.0,nan,276.39800860764797,3.2480086076479893,270.0541586217133,-3.09584137828665,263.7103086358661,-9.439691364133864,257.36645865010723,-15.783541349892744,251.02260866447332,-22.127391335526653,244.67875867897322,-28.471241321026753,1.0,1.0,25762.5980482374,25762.5980482374,275.8233627038606,2.6733627038606187,275.8233627038606,275.8233627038606,81986.77095428467,81987.2837368166,-0.5127825319214026,0.0,8575.796259387458,8575.796259387458,0.9065024727920312,3618.753833586388,275.8233627038606,2.6733627038606187,1.0,0.002,0.12908165720520332,0.004843403310798149,0.00019923147875103428,0.0018007685283199266,0.09961573937551714,0.09961573937551714,0.0,7.070961004218557e-12,0.9999949359819332,0.9999949359819332,0.0,0.09226598380359147,4.672389750362485e-07,0.0,0.0,0.0,1599682.9540288681,266.26305118792504,0.0,1.0,1285699.9379833604,2593.311280096212,,,,,,,,,,,,,,,,,,,2.0,14595.962452580421,1569.7617283794052,0.36968972479640766,6.1796691888313084,2.782480329237119
2637.0,-30.234778556807274,5.011605568023229,35.04463436752988,27.66624370068314,5.0101080873477635,-26.710289892372575,-40.20331782577557,1.4856194226502155,-6.8869647526067865,-6.886964752614221,40.08931838954976,37621.56580273647,20605.544772077174,20605.544772077174,58227.11057481365,81996.33714513866,81987.33583629335,20605.544772077174,102592.88060837053,102592.88060837053,102592.88060837053,130308.96228096767,125805.86074791824,4503.101533049423,0.0,94752.0500259099,50377.337570217285,49305.236061880685,27716.081672597134,77021.31773447782,20998.732577097508,1569.763441212723,0.0,0.8766107925259584,2.689629633457567,0.0014957518510113484,1.0,1.0,-6.8869647526067865,329314.24694976065,1558387.9853121447,4.7322215778593035,1558387.9853121447,4.7322215778593035,0.7576371301380215,0.09226647608515649,3.6007448027524647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007448027524647,1.2848001976240582,1.285092887468738,2.802571800199916,5938.313345226141,14595.949768435712,6453.716603393412,0.0004241053983419382,26314.569683883175,2683.339334419315,19290.590810258007,1967.092820714312,0.7330764303576232,0.7330764303576232,32537.20730039,32395.05729023726,1.0054880244948916,0.8,4306.71349270448,4287.898129693729,1.0054880244948916,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4908116786314,3099.015535412006,7.630296197626653,5.011605568023229,-2.356996051612449,7.368601619635678,2.7824858341264362,3.5,0.7949959526075532,0.6,0.00022779776052368313,1.00002526248566,0.0002277920059313998,199.1162751750423,0.0,1.1508840610348814e-06,3.261605428972854,0.038964396737259696,7.70605069376709e-05,0.00015073725358601223,0.0005427663824310139,0.0922664759160521,0.0922664759160521,0.0922664759160521,0.09226602340793141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.20584208606,595.6441258414236,0.0,0.0922664759160521,0.09226647608515649,0.09226647608515649,0.3696897745729099,0.3696897745729099,0.5,10.01103668013373,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27716.081672597134,20998.732577097508,0.7576371301380215,0.7559869434530443,0.48845653267621975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529016629835907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.29559674943,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5382529381654,260.5382529381654,-12.611747061834592,244.6785236058621,276.3979822708299,114778.14610306514,114798.14081217638,-19.994709111245328,0.0,nan,276.3979822708299,3.2479822708299366,270.0540905376311,-3.0959094623688657,263.7101988045274,-9.439801195472569,257.36630707151943,-15.783692928480548,251.02241533862238,-22.127584661377597,244.6785236058621,-28.47147639413788,1.0,1.0,25762.5980482374,25762.5980482374,275.82335283848363,2.673352838483652,275.82335283848363,275.82335283848363,81986.82073830995,81987.33583629335,-0.5150979833997553,0.0,8575.796259387458,8575.796259387458,0.906502797722734,3618.748526766227,275.82335283848363,2.673352838483652,1.0,0.002,0.12908211463120078,0.00484339854483164,0.00019923217825214536,0.0018007678293391791,0.09961608912607268,0.09961608912607268,0.0,7.591324270583844e-12,0.9999950423339798,0.9999950423339798,0.0,0.0922660186587832,4.57426373286877e-07,0.0,0.0,0.0,1599682.9352561738,266.2630352473932,0.0,1.0,1285699.9922820115,2593.311060963591,,,,,,,,,,,,,,,,,,,2.0,14595.949768435712,1569.763441212723,0.3696897745729099,6.1796691888313084,2.7824858341264362
2638.0,-30.235020085523335,5.011559569658944,35.044636250074966,27.666280790604674,5.010104480617,-26.71050762891468,-40.203525906521804,1.4855920235875009,-6.886978573152646,-6.886978573155605,40.0893230179446,37621.35410625589,20605.519999143038,20605.519999143038,58226.87410539892,81996.37417936907,81987.39759260054,20605.519999143038,102592.91759174358,102592.91759174358,102592.91759174358,130309.02702824569,125805.9300886608,4503.0969395848915,0.0,94752.15601225925,50377.19464828304,49305.51262664023,27716.10943650211,77021.62206314233,20998.75167898209,1569.7650844331426,0.0,0.876610698809947,2.689628243966701,0.0014957518510113484,1.0,1.0,-6.886978573152646,329314.06670900376,1558388.185248715,4.7322247750375475,1558388.185248715,4.7322247750375475,0.7576370603922764,0.09226650086715932,3.600739998165037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600739998165037,1.2848003376857082,1.2850930201684083,2.802567755119832,5938.304774186839,14595.937097465247,6453.715225464498,0.00042410656981819366,26314.63423089299,2683.345916382556,19290.58669153627,1967.092400721579,0.7330744756805098,0.7330744756805098,32537.17256804733,32395.05729023726,1.005486682840488,0.8,4306.708895436883,4287.898129693729,1.005486682840488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4940034948863,3099.015535412006,7.6302780056078925,5.011559569658944,-2.3570186757452163,7.36857824540416,2.782491315344254,3.5,0.7949975186697869,0.6,0.0002277920059313998,1.0000251872206705,0.00022778626862838617,199.11647499113573,0.0,1.1458329806062821e-06,3.247290667038204,0.038965542570240305,7.705868922741338e-05,0.00015073331670398645,0.0005427514825121221,0.0922665007257395,0.0922665007257395,0.0922665007257395,0.09226606246198443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.29160782177,595.644098181119,0.0,0.0922665007257395,0.09226650086715932,0.09226650086715932,0.3696898253869154,0.3696898253869154,0.5,10.011023531396827,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27716.10943650211,20998.75167898209,0.7576370603922764,0.7559808862200347,0.4884518541483572,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529031169908238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.28128198749,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53812371270214,260.53812371270214,-12.611876287297832,244.67828952192755,276.39795790383533,114778.8809820795,114798.64936391007,-19.768381830576256,0.0,nan,276.39795790383533,3.2479579038353563,270.05402422724984,-3.095975772750137,263.7100905507582,-9.439909449241782,257.3661568743631,-15.78384312563685,251.02222319807868,-22.1277768019213,244.67828952192755,-28.471710478072424,1.0,1.0,25762.5980482374,25762.5980482374,275.8233462191753,2.6733462191753006,275.8233462191753,275.8233462191753,81986.88146402834,81987.39759260054,-0.5161285721987952,0.0,8575.796259387458,8575.796259387458,0.9065030933730291,3618.7436981558626,275.8233462191753,2.6733462191753006,1.0,0.002,0.12908255740064073,0.004843394215191324,0.00019923285599788483,0.001800767149881027,0.09961642799894241,0.09961642799894241,0.0,5.878911940593312e-12,0.9999952011750344,0.9999952011750344,0.0,0.09226605809637146,4.4277078785208273e-07,0.0,0.0,0.0,1599682.9189801214,266.26302142684733,0.0,1.0,1285700.0393592988,2593.3108709742005,,,,,,,,,,,,,,,,,,,2.0,14595.937097465247,1569.7650844331426,0.3696898253869154,6.1796691888313084,2.782491315344254
2639.0,-30.235260350192327,5.011513722559702,35.04463820079898,27.666314981784694,5.010082240351388,-26.710726091130653,-40.20373789882285,1.4855479809091416,-6.886996161959473,-6.886996161933449,40.08932875036258,37621.149919688716,20605.5019302575,20605.5019302575,58226.65184994621,81996.44257353507,81987.46463780642,20605.5019302575,102592.96656806392,102592.96656806392,102592.96656806392,130309.11147159587,125806.01862609299,4503.092845502871,0.0,94752.28217002827,50377.04791675397,49305.815836971444,27716.144903531953,77021.96074050339,20998.77606657814,1569.7671856040492,0.0,0.876610580148825,2.68962647562306,0.0014957518510113484,1.0,1.0,-6.886996161959473,329313.8373245599,1558388.4328770423,4.732228823233901,1558388.4328770423,4.732228823233901,0.7576369707860129,0.0922665297555123,3.600734068161108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600734068161108,1.2848005555738746,1.2850932307345366,2.802562664329475,5938.293987412951,14595.924432888074,6453.714934739858,0.0004241082629127914,26314.712604815657,2683.3539082985176,19290.58582254087,1967.092312108709,0.7330722593189426,0.7330722593189426,32537.129700060625,32395.05729023726,1.0054850269197653,0.8,4306.703221313254,4287.898129693729,1.0054850269197653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4971867033196,3099.015535412006,7.630262320477377,5.011513722559702,-2.3570435852164584,7.36855730777616,2.7824967817844004,3.5,0.7949990805098287,0.6,0.00022778626862838617,1.0000250554505181,0.0002277805614837989,199.11667376183826,0.0,1.1423915520326685e-06,3.2375376584605826,0.038966684961792335,7.70568373881414e-05,0.00015072943124024477,0.0005427365981412965,0.09226652951214254,0.09226652951214254,0.09226652951214254,0.09226611281097619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.379589013,595.6440698545989,0.0,0.09226652951214254,0.0922665297555123,0.0922665297555123,0.3696898777779811,0.3696898777779811,0.5,10.011011030467136,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,27716.144903531953,20998.77606657814,0.7576369707860129,0.755974676444801,0.4884470553332065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529045666660556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.27152897891,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5379941186912,260.5379941186912,-12.61200588130879,244.6780562962612,276.3979319414777,114779.37382474153,114799.19858515124,-19.82476040970881,0.0,nan,276.3979319414777,3.2479319414777024,270.05395681223706,-3.096043187762916,263.70998168307267,-9.440018316927308,257.36600655402424,-15.783993445975739,251.02203142507418,-22.127968574925802,244.6780562962612,-28.471943703738788,1.0,1.0,25762.5980482374,25762.5980482374,275.8233364483544,2.673336448354405,275.8233364483544,275.8233364483544,81986.92365679273,81987.46463780642,-0.5409810136916349,0.0,8575.796259387458,8575.796259387458,0.9065034582756294,3618.7377385019136,275.8233364483544,2.673336448354405,1.0,0.002,0.1290829792607894,0.004843389307867854,0.00019923349993108809,0.0018007665092908492,0.09961674996554404,0.09961674996554404,0.0,9.221937016107296e-12,0.9999954277989712,0.9999954277989712,0.0,0.09226610789439003,4.2186112227059313e-07,0.0,0.0,0.0,1599682.8982662929,266.2630038380405,0.0,1.0,1285700.0992725051,2593.310629183039,,,,,,,,,,,,,,,,,,,2.0,14595.924432888074,1569.7671856040492,0.3696898777779811,6.1796691888313084,2.7824967817844004
2640.0,-30.235544156821422,5.011468070133663,35.04464012314191,27.666338940057926,5.010068287341053,-26.71098291214441,-40.20398568883536,1.4855070427092545,-6.887010529077486,-6.887010529075926,40.089331832012796,37620.92365522362,20605.47844395836,20605.47844395836,58226.40209918198,81996.47260396082,81987.50225337959,20605.47844395836,102592.98069733795,102592.98069733795,102592.98069733795,130309.14697009994,125806.05854513089,4503.088424969053,0.0,94752.39319054771,50376.91322599108,49306.08884950737,27716.166272762002,77022.25512226937,20998.790539774163,1569.7685364912807,0.0,0.876610489377449,2.6896250311822727,0.0014957518510113484,1.0,1.0,-6.887010529077486,329313.64995586587,1558388.5659980602,4.7322319199550735,1558388.5659980602,4.7322319199550735,0.7576369088393973,0.09226655345674328,3.600729399603898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600729399603898,1.2848007588764512,1.2850934267504996,2.80255858717947,5938.285348421335,14595.91178558302,6453.713600450453,0.00042410945193091623,26314.77755617266,2683.3605314936967,19290.581834260545,1967.091905417298,0.7330702983554407,0.7330702983554407,32537.095951059826,32395.05729023726,1.0054837232510456,0.8,4306.698754203469,4287.898129693729,1.0054837232510456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.500351838584,3099.015535412006,7.630244680371738,5.011468070133663,-2.3570664450044347,7.368534515138098,2.7825022171922273,3.5,0.7950006334834935,0.6,0.0002277805614837989,1.0000295962548433,0.00022777382023176867,199.11690855520985,0.0,1.1363876468947964e-06,3.220522591299853,0.03896782134943923,7.705467289340376e-05,0.00015072588859039516,0.0005427231383288575,0.09226655334027616,0.09226655334027616,0.09226655334027616,0.09226613310724376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.45526515326,595.6440453991227,0.0,0.09226655334027616,0.09226655345674328,0.09226655345674328,0.3696899326412192,0.3696899326412192,0.5,10.010998423266482,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27716.166272762002,20998.790539774163,0.7576369088393973,0.7559685445037954,0.48844225082091003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529060087571166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.25451391175,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5378610181696,260.5378610181696,-12.612138981830356,244.67781632728042,276.3979057094156,114779.83566371197,114800.19683523398,-20.361171521986098,0.0,nan,276.3979057094156,3.2479057094156474,270.05388783278545,-3.096112167214528,263.70986995624264,-9.440130043757335,257.36585207981165,-15.784147920188332,251.021834203482,-22.128165796517976,244.67781632728042,-28.472183672719552,1.0,1.0,25762.5980482374,25762.5980482374,275.82332646746033,2.673326467460356,275.82332646746033,275.82332646746033,81986.95467232766,81987.50225337959,-0.5475810519274091,0.0,8575.796259387458,8575.796259387458,0.9065037455549902,3618.7330466019175,275.82332646746033,2.673326467460356,1.0,0.002,0.12908340398430118,0.004843384947392446,0.00019923414960033685,0.0018007658551569981,0.09961707480016842,0.09961707480016842,0.0,4.757335150817887e-12,0.9999953967684064,0.9999953967684064,0.0,0.09226612873242938,4.247243139018561e-07,0.0,0.0,0.0,1599682.8813465505,266.2629894709225,0.0,1.0,1285700.1482115865,2593.310431680076,,,,,,,,,,,,,,,,,,,2.0,14595.91178558302,1569.7685364912807,0.3696899326412192,6.1796691888313084,2.7825022171922273
2641.0,-30.23582323796555,5.011422589556544,35.04464205698545,27.666368206869834,5.01005389938193,-26.711235523988016,-40.20422953236846,1.4854661853539324,-6.887026466721352,-6.887026466719927,40.08933600897234,37620.696402485344,20605.45787497578,20605.45787497578,58226.15427746112,81996.51355910324,81987.55105894647,20605.45787497578,102593.00893392225,102593.00893392225,102593.00893392225,130309.20265908403,125806.11843329357,4503.08422579046,0.0,94752.51173600838,50376.76241268658,49306.38813702422,27716.19372516177,77022.581862186,20998.80927748841,1569.770215768054,0.0,0.8766103857672263,2.689623428844685,0.0014957518510113484,1.0,1.0,-6.887026466721352,329313.442105262,1558388.7464338467,4.732235454681871,1558388.7464338467,4.732235454681871,0.7576368344699844,0.09226657964177043,3.600724305266256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600724305266256,1.2848009639363365,1.285093623195478,2.802554174799542,5938.275999117739,14595.898257978546,6453.712226625791,0.00042411074933942184,26314.847709231075,2683.3676851148025,19290.577727806696,1967.0914866755413,0.7330681880039795,0.7330681880039795,32537.05912408224,32395.05729023726,1.005482300685501,0.8,4306.693879684283,4287.898129693729,1.005482300685501,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.503506672853,3099.015535412006,7.630228149698893,5.011422589556544,-2.3570902230988153,7.368512812655359,2.782507634914639,3.5,0.7950021814041826,0.6,0.00022777382023176867,1.0000291035262885,0.000227767191403326,199.117139439663,0.0,1.3422972640506302e-06,3.804070446319486,0.038969163646703275,7.705254292682011e-05,0.00015072127730494857,0.0005427057665127037,0.09226657947227816,0.09226657947227816,0.09226657947227816,0.09226616593722668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.5352687244,595.6440195902782,0.0,0.09226657947227816,0.09226657964177043,0.09226657964177043,0.36968998695930483,0.36968998695930483,0.5,10.010986017024718,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27716.19372516177,20998.80927748841,0.7576368344699844,0.7559621200655581,0.4884372283157014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529077121946283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.83806176677,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5377254387375,260.5377254387375,-12.612274561262495,244.67757165331014,276.3978792245218,114780.34571835997,114801.0861038356,-20.740385475647813,0.0,nan,276.3978792245218,3.247879224521796,270.0538177100708,-3.0961822899291747,263.7097561957203,-9.440243804279703,257.3656946814738,-15.784305318526151,251.02163316732802,-22.128366832671958,244.67757165331014,-28.47242834668984,1.0,1.0,25762.5980482374,25762.5980482374,275.8233162208992,2.67331622089921,275.8233162208992,275.8233162208992,81986.99664794003,81987.55105894647,-0.5544110064365668,0.0,8575.796259387458,8575.796259387458,0.9065040590345647,3618.7279267925874,275.8233162208992,2.67331622089921,1.0,0.002,0.12908382230331772,0.004843380347666917,0.00019923478874267413,0.0018007652177849873,0.09961739437133706,0.09961739437133706,0.0,6.5276612240539045e-12,0.99999546618253,0.99999546618253,0.0,0.09226616132193975,4.1831983067786874e-07,0.0,0.0,0.0,1599682.8625772449,266.2629735332786,0.0,1.0,1285700.2025003808,2593.3102125873293,,,,,,,,,,,,,,,,,,,2.0,14595.898257978546,1569.770215768054,0.36968998695930483,6.1796691888313084,2.782507634914639
2642.0,-30.2361013681818,5.011377278557387,35.044643998492624,27.66639719428497,5.010039317252215,-26.711487299386732,-40.204473201278574,1.485425248435414,-6.887042439192385,-6.887042439170543,40.08934009763436,37620.47233155364,20605.437522858898,20605.437522858898,58225.90985441254,81996.55450291856,81987.59838285498,20605.437522858898,102593.03590571388,102593.03590571388,102593.03590571388,130309.25664172194,125806.17654416247,4503.0800975594575,0.0,94752.62990022889,50376.6153292282,49306.68285666742,27716.220736008043,77022.90359267546,20998.827697510416,1569.771874449552,0.0,0.8766102823051295,2.6896218230064393,0.0014957518510113484,1.0,1.0,-6.887042439192385,329313.23380056676,1558388.9230553145,4.732238984355789,1558388.9230553145,4.732238984355789,0.7576367607084828,0.09226660584700612,3.6007192229215472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007192229215472,1.284801169136339,1.2850938199250523,2.80254977144985,5938.266668948128,14595.884815581065,6453.710880898058,0.0004241120479161269,26314.917668961873,2683.374819021977,19290.573705336446,1967.0910764977284,0.7330660862408642,0.7330660862408642,32537.02238379122,32395.05729023726,1.0054808814689165,0.8,4306.689016639167,4287.898129693729,1.0054808814689165,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.506647385646,3099.015535412006,7.630211739270099,5.011377278557387,-2.3571139734584037,7.368491252015791,2.782513028390764,3.5,0.7950037223973612,0.6,0.000227767191403326,1.0000290044251283,0.00022776058533848138,199.11736953788264,0.0,1.3199133573411568e-06,3.7406344547048387,0.038970483560060616,7.705041453994034e-05,0.00015071677686338564,0.0005426887956687702,0.09226660567903561,0.09226660567903561,0.09226660567903561,0.09226619745205927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.61407766776,595.6439941655424,0.0,0.09226660567903561,0.09226660584700612,0.09226660584700612,0.36969004196307137,0.36969004196307137,0.5,10.010973770030482,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,27716.220736008043,20998.827697510416,0.7576367607084828,0.7559557889732629,0.48843227892970764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529093872730012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.77462577516,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53758789990644,260.53758789990644,-12.612412100093536,244.677323292284,276.3978525078863,114780.8921594084,114801.93228700133,-21.040127592941527,0.0,nan,276.3978525078863,3.247852507886307,270.05374666456464,-3.0962533354353354,263.70964082132156,-9.44035917867842,257.365534978201,-15.784465021798951,251.02142913518153,-22.128570864818442,244.677323292284,-28.472676707715976,1.0,1.0,25762.5980482374,25762.5980482374,275.8233057667593,2.673305766759313,275.8233057667593,275.8233057667593,81987.03859391868,81987.59838285498,-0.5597889362979913,0.0,8575.796259387458,8575.796259387458,0.9065043717759917,3618.7228190361548,275.8233057667593,2.673305766759313,1.0,0.002,0.12908423530165655,0.004843375758738896,0.00019923541965852185,0.0018007645867704981,0.09961770982926092,0.09961770982926092,0.0,6.429020076720304e-12,0.9999955238480617,0.9999955238480617,0.0,0.09226619284765951,4.129993466048642e-07,0.0,0.0,0.0,1599682.8437669193,266.2629575608076,0.0,1.0,1285700.2569078044,2593.3099930158714,,,,,,,,,,,,,,,,,,,2.0,14595.884815581065,1569.771874449552,0.36969004196307137,6.1796691888313084,2.782513028390764
2643.0,-30.236334978838578,5.011332131037914,35.04464594177873,27.6664464379661,5.010025870262032,-26.71169889391506,-40.20467698629943,1.485389785077387,-6.887058752038456,-6.887058752127835,40.08934403202525,37620.256422706465,20605.417904204376,20605.417904204376,58225.67432691084,81996.6300666984,81987.64247571335,20605.417904204376,102593.06037991773,102593.06037991773,102593.06037991773,130309.30772419284,125806.23170854576,4503.076015647082,0.0,94752.76162884221,50376.44476222718,49307.01874068337,27716.247344275107,77023.26608495848,20998.845805646695,1569.7735221237526,0.0,0.8766101775663677,2.6896201829483917,0.0014957518510113484,1.0,1.0,-6.887058752038456,329313.02105698263,1558389.093012562,4.732242557584464,1558389.093012562,4.732242557584464,0.7576366866990052,0.09226663213028358,3.600712629144669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600712629144669,1.2848013486829435,1.2850939910246308,2.8025442476658187,5938.254964712602,14595.871382931135,6453.710701315962,0.00042411390557518656,26315.00244198889,2683.3834634649847,19290.573168553543,1967.0910217611054,0.7330637042910934,0.7330637042910934,32536.974717335284,32395.05729023726,1.0054790401932774,0.8,4306.682707377065,4287.898129693729,1.0054790401932774,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5097737448514,3099.015535412006,7.6301956410364795,5.011332131037914,-2.357137887970061,7.368470019007975,2.782518397221946,3.5,0.7950052563491274,0.6,0.00022776058533848138,1.0000243617589781,0.0002277550368251682,199.1175628052595,0.0,1.315382254857038e-06,3.727793310264846,0.03897179894231547,7.704863457057924e-05,0.00015071195076790214,0.0005426704244930148,0.09226663196235149,0.09226663196235149,0.09226663196235149,0.09226622701152348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.69166348473,595.6439691309465,0.0,0.09226663196235149,0.09226663213028358,0.09226663213028358,0.36969009748718995,0.36969009748718995,0.5,10.010961622021794,8.93578544491902e-11,8.93578544491902e-11,8.93578544491902e-11,8.93578544491902e-11,8.93578544491902e-11,8.93578544491902e-11,27716.247344275107,20998.845805646695,0.7576366866990052,0.7559491733664806,0.48842717707154143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452911056647465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.76178463072,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5374529083443,260.5374529083443,-12.6125470916557,244.67707961463248,276.39782620241635,114781.59382343489,114802.2442796761,-20.6504562412231,0.0,nan,276.39782620241635,3.247826202416377,270.05367688465236,-3.096323115347616,263.7095275669813,-9.44047243301867,257.3653782494183,-15.784621750581664,251.02122893196488,-22.128771068035093,244.67707961463248,-28.4729203853675,1.0,1.0,25762.5980482374,25762.5980482374,275.8232945953489,2.6732945953489207,275.8232945953489,275.8232945953489,81987.12333767409,81987.64247571335,-0.5191380392643623,0.0,8575.796259387458,8575.796259387458,0.9065047775229592,3618.7161922903924,275.8232945953489,2.6732945953489207,1.0,0.002,0.12908464504910366,0.004843371123262038,0.0001992360454176264,0.001800763961359377,0.0996180227088132,0.0996180227088132,0.0,6.777003437596907e-12,0.999995559088465,0.999995559088465,0.0,0.09226622238233266,4.097479509186482e-07,0.0,0.0,0.0,1599682.8245557386,266.2629412479615,0.0,1.0,1285700.3124746545,2593.3097687653685,,,,,,,,,,,,,,,,,,,2.0,14595.871382931135,1569.7735221237526,0.36969009748718995,6.1796691888313084,2.782518397221946
2644.0,-30.236570512922235,5.01128715147688,35.044647898372915,27.66647640326994,5.010010779939846,-26.711912383631653,-40.204884368553735,1.485352650392749,-6.887074675876136,-6.887074675926882,40.08934830225441,37620.06379859018,20605.397754359143,20605.397754359143,58225.46155294932,81996.67976643793,81987.69212885798,20605.397754359143,102593.08988321712,102593.08988321712,102593.08988321712,130309.36492698471,125806.29287987434,4503.072047110376,0.0,94752.87345490334,50376.314730564576,49307.287471487514,27716.275043767586,77023.5625152551,20998.864725060685,1569.7752122153145,0.0,0.8766100736731246,2.689618582001187,0.0014957518510113484,1.0,1.0,-6.887074675876136,329312.8133867496,1558389.2774776504,4.732246101968271,1558389.2774776504,4.732246101968271,0.7576366121313474,0.09226665883076028,3.6007076825625157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007076825625157,1.2848015338645398,1.2850941691192967,2.8025399936533297,5938.245950970606,14595.858832885371,6453.709593153225,0.00042411518918672637,26315.0696497169,2683.3903167459735,19290.569856180962,1967.090683993103,0.7330617061995308,0.7330617061995308,32536.938958449275,32395.05729023726,1.0054776588876337,0.8,4306.677974233392,4287.898129693729,1.0054776588876337,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.512884843826,3099.015535412006,7.630179389257301,5.01128715147688,-2.357161514038353,7.368448665515233,2.7825237398511673,3.5,0.7950067828146192,0.6,0.0002277550368251682,1.0000245623905495,0.00022774944275440783,199.11775766423398,0.0,1.1048064481150774e-06,3.1310214739581292,0.03897290374876359,7.704682322005187e-05,0.00015070821360511634,0.0005426562225532151,0.09226665865460384,0.09226665865460384,0.09226665865460384,0.09226626049468899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.76990078826,595.6439439009874,0.0,0.09226665865460384,0.09226665883076028,0.09226665883076028,0.3696901532915554,0.3696901532915554,0.5,10.010949675728089,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,27716.275043767586,20998.864725060685,0.7576366121313474,0.7559435015930006,0.48842279648048276,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529124588124587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.16501279441,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5373196766669,260.5373196766669,-12.612680323333052,244.67683942165692,276.3977999320362,114782.28868455706,114802.66992134126,-20.381236784181517,0.0,nan,276.3977999320362,3.24779993203623,270.05360782976123,-3.096392170238744,263.7094157275608,-9.440584272439196,257.3652236254807,-15.784776374519254,251.02103152350563,-22.12896847649435,244.67683942165692,-28.473160578343055,1.0,1.0,25762.5980482374,25762.5980482374,275.82328446146636,2.6732844614663804,275.82328446146636,275.82328446146636,81987.1697757547,81987.69212885798,-0.5223531032825122,0.0,8575.796259387458,8575.796259387458,0.906505081909892,3618.711220975328,275.82328446146636,2.6732844614663804,1.0,0.002,0.12908504797922063,0.0048433665827179,0.0001992366608134436,0.0018007633450578323,0.0996183304067218,0.0996183304067218,0.0,5.871275687852062e-12,0.9999956329628712,0.9999956329628712,0.0,0.09226625589883541,4.0293192486472785e-07,0.0,0.0,0.0,1599682.8058026794,266.26292532412384,0.0,1.0,1285700.3667164058,2593.309549862567,,,,,,,,,,,,,,,,,,,2.0,14595.858832885371,1569.7752122153145,0.3696901532915554,6.1796691888313084,2.7825237398511673
2645.0,-30.23680493208499,5.01124234194211,35.04464985842017,27.666502177622192,5.009997112061307,-26.71212472766826,-40.205087839253224,1.4853169073707255,-6.887090356986619,-6.887090356911783,40.08935231488963,37619.866523437086,20605.37733950847,20605.37733950847,58225.24386294556,81996.72115206713,81987.73852655031,20605.37733950847,102593.11586605878,102593.11586605878,102593.11586605878,130309.41728486297,125806.34917005777,4503.0681148052,0.0,94752.97898025118,50376.18132274077,49307.552952789345,27716.30141880418,77023.85437159352,20998.882709273297,1569.7768332201915,0.0,0.8766099721036412,2.6896170054579667,0.0014957518510113484,1.0,1.0,-6.887090356986619,329312.6088821368,1558389.4508151796,4.732249567076059,1558389.4508151796,4.732249567076059,0.7576365400264612,0.09226668519280624,3.6007032732217774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007032732217774,1.284801712629774,1.2850943407376019,2.8025361717892956,5938.237852899329,14595.846236519934,6453.708016480178,0.00042411625431068356,26315.131181434364,2683.3965912349645,19290.565143399715,1967.0902034231585,0.7330598130177454,0.7330598130177454,32536.907083277918,32395.05729023726,1.005476427603677,0.8,4306.673755148782,4287.898129693729,1.005476427603677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5159816280284,3099.015535412006,7.630163079829784,5.01124234194211,-2.357184940483328,7.368427282425438,2.7825290579019852,3.5,0.79500830225771,0.6,0.00022774944275440783,1.0000244461680363,0.00022774387528936326,199.11795160116168,0.0,1.1138788260170466e-06,3.1567325929323102,0.038974017627589605,7.704504607270218e-05,0.00015070439668170564,0.0005426418144207307,0.09226668502882,0.09226668502882,0.09226668502882,0.09226629099879222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.8462934034,595.6439192582059,0.0,0.09226668502882,0.09226668519280624,0.09226668519280624,0.3696902097890066,0.3696902097890066,0.5,10.010937853719575,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,27716.30141880418,20998.882709273297,0.7576365400264612,0.7559378109285984,0.48841838454284536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529138725247581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.19072391339,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5371881155565,260.5371881155565,-12.612811884443488,244.6766022852841,276.39777394618875,114782.99484195148,114803.12052119065,-20.125679239171554,0.0,nan,276.39777394618875,3.2477739461887722,270.0535396138069,-3.096460386193087,263.7093052814985,-9.440694718501504,257.3650709493213,-15.78492905067867,251.02083661723944,-22.129163382760538,244.6766022852841,-28.473397714715873,1.0,1.0,25762.5980482374,25762.5980482374,275.8232741907887,2.6732741907887316,275.8232741907887,275.8232741907887,81987.21215721768,81987.73852655031,-0.5263693326269276,0.0,8575.796259387458,8575.796259387458,0.9065053532376525,3618.7067895878863,275.8232741907887,2.6732741907887316,1.0,0.002,0.12908544669200428,0.0048433621052111865,0.00019923726979916495,0.001800762735853828,0.09961863489958248,0.09961863489958248,0.0,5.652992830784687e-12,0.9999956786757306,0.9999956786757306,0.0,0.09226628647854027,3.987142659824653e-07,0.0,0.0,0.0,1599682.7873354708,266.26290964301336,0.0,1.0,1285700.4201313423,2593.309334296547,,,,,,,,,,,,,,,,,,,2.0,14595.846236519934,1569.7768332201915,0.3696902097890066,6.1796691888313084,2.7825290579019852
2646.0,-30.237038521894387,5.0111976965351746,35.044651827469465,27.666547265276336,5.009983227489193,-26.712336346958512,-40.20529497703535,1.4852810522605082,-6.887106371525647,-6.887106371554184,40.0893564946862,37619.666181569955,20605.357652868814,20605.357652868814,58225.02383443877,81996.79009796542,81987.78623114323,20605.357652868814,102593.14388401204,102593.14388401204,102593.14388401204,130309.47264094459,125806.40835800613,4503.064282938465,0.0,94753.10495518034,50376.037806898974,49307.8523869793,27716.328756932555,77024.18114391185,20998.90136387783,1569.778508085508,0.0,0.8766098680597324,2.6896153953933153,0.0014957518510113484,1.0,1.0,-6.887106371525647,329312.40002922434,1558389.6313736443,4.732253116600976,1558389.6313736443,4.732253116600976,0.7576364657828456,0.0922667121025276,3.600696963501992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600696963501992,1.2848018918644855,1.285094512859674,2.8025308697800204,5938.226618577898,14595.833654638942,6453.707981034102,0.0004241180581182235,26315.212281298085,2683.4048611195553,19290.56503744902,1967.0901926191943,0.7330575498020436,0.7330575498020436,32536.861470232514,32395.05729023726,1.0054746656494065,0.8,4306.667717681698,4287.898129693729,1.0054746656494065,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5190646237434,3099.015535412006,7.63014707905412,5.0111976965351746,-2.3572085259807176,7.368406222515892,2.7825343522781245,3.5,0.795009814936607,0.6,0.00022774387528936326,1.0000243597254383,0.00022773832764623003,199.1181448522909,0.0,1.108582235285776e-06,3.1417220547998896,0.03897512620982489,7.704323693536521e-05,0.00015070063835399806,0.0005426273309190526,0.09226671193321422,0.09226671193321422,0.09226671193321422,0.09226632325812731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.9227131791,595.6438946147914,0.0,0.09226671193321422,0.0922667121025276,0.0922667121025276,0.36969026667100796,0.36969026667100796,0.5,10.010926193746531,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,27716.328756932555,20998.90136387783,0.7576364657828456,0.7559317472736418,0.4884137114198129,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529152795477398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.175713375254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5370579769734,260.5370579769734,-12.612942023026562,244.6763677910528,276.3977481632477,114783.61803258354,114803.52609897543,-19.908066391880304,0.0,nan,276.3977481632477,3.2477481632477065,270.0534720886166,-3.0965279113833617,263.70919601404415,-9.440803985955824,257.364919939609,-15.785080060390953,251.02064386527005,-22.12935613472993,244.6763677910528,-28.47363220894718,1.0,1.0,25762.5980482374,25762.5980482374,275.8232637388476,2.673263738847595,275.8232637388476,275.8232637388476,81987.28579290464,81987.78623114323,-0.5004382385814097,0.0,8575.796259387458,8575.796259387458,0.9065057415045835,3618.700448319502,275.8232637388476,2.673263738847595,1.0,0.002,0.12908584004864143,0.0048433575931246505,0.00019923787038162263,0.0018007621362357308,0.09961893519081132,0.09961893519081132,0.0,6.617353366655809e-12,0.9999957367371717,0.9999957367371717,0.0,0.0922663187452836,3.93357243997918e-07,0.0,0.0,0.0,1599682.7684755856,266.26289362847433,0.0,1.0,1285700.474682053,2593.3091141469663,,,,,,,,,,,,,,,,,,,2.0,14595.833654638942,1569.778508085508,0.36969026667100796,6.1796691888313084,2.7825343522781245
2647.0,-30.237271107331402,5.011153221366631,35.04465380876623,27.66657412229108,5.009968933594427,-26.712547103236115,-40.20549816833807,1.4852449292363106,-6.887121867518658,-6.887121867568517,40.08936078577803,37619.473581874874,20605.337220598703,20605.337220598703,58224.81080247358,81996.83450177655,81987.83661348947,20605.337220598703,102593.17383408817,102593.17383408817,102593.17383408817,130309.5299495662,125806.46940618576,4503.06054338044,0.0,94753.21210723015,50375.90771012291,49308.11599678582,27716.356115478033,77024.47211226384,20998.92006882652,1569.780171197621,0.0,0.876609766436326,2.689613837462829,0.0014957518510113484,1.0,1.0,-6.887121867518658,329312.1979390118,1558389.816740014,4.732256583549407,1558389.816740014,4.732256583549407,0.7576363927976737,0.09226673907450118,3.600692412523763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600692412523763,1.2848020723116698,1.285094686219962,2.8025269340087897,5938.218279150939,14595.821081558692,6453.706532696673,0.0004241191815480883,26315.275300290545,2683.411287268389,19290.56070827152,1967.089751165946,0.7330556297869525,0.7330556297869525,32536.828571142498,32395.05729023726,1.0054733948139656,0.8,4306.663363068423,4287.898129693729,1.0054733948139656,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5221329598694,3099.015535412006,7.6301308436285655,5.011153221366631,-2.357231741339339,7.36838496270597,2.7825396214836022,3.5,0.7950113204238863,0.6,0.00022773832764623003,1.0000242550303602,0.00022773280398015548,199.11833727282274,0.0,1.1046364089916752e-06,3.1305395830824074,0.03897623084623388,7.704146230466255e-05,0.00015069686534156747,0.0005426130596264973,0.09226673890922224,0.09226673890922224,0.09226673890922224,0.09226635686973361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.9987153869,595.6438701126111,0.0,0.09226673890922224,0.09226673907450118,0.09226673907450118,0.36969032409010383,0.36969032409010383,0.5,10.010914732028134,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,27716.356115478033,20998.92006882652,0.7576363927976737,0.7559261258890604,0.4884093658836657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529166815953953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.16453090354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5369290563729,260.5369290563729,-12.613070943627065,244.67613562834168,276.3977224847558,114784.27704191372,114803.99878606408,-19.72174415039642,0.0,nan,276.3977224847558,3.2477224847557977,270.05340511327825,-3.096594886721732,263.70908774186614,-9.440912258133835,257.3647703705893,-15.78522962941065,251.0204529994063,-22.129547000593675,244.67613562834168,-28.473864371658294,1.0,1.0,25762.5980482374,25762.5980482374,275.82325411778,2.6732541177800044,275.82325411778,275.82325411778,81987.32715742305,81987.83661348947,-0.5094560664292658,0.0,8575.796259387458,8575.796259387458,0.9065060215476638,3618.695874586382,275.82325411778,2.6732541177800044,1.0,0.002,0.1290862266726116,0.004843353198096095,0.00019923846078441135,0.0018007615452340457,0.09961923039220567,0.09961923039220567,0.0,6.0184570001287074e-12,0.9999958097026778,0.9999958097026778,0.0,0.0922663524494315,3.8662506967546036e-07,0.0,0.0,0.0,1599682.750226378,266.2628781324813,0.0,1.0,1285700.5274664112,2593.3089011258176,,,,,,,,,,,,,,,,,,,2.0,14595.821081558692,1569.780171197621,0.36969032409010383,6.1796691888313084,2.7825396214836022
2648.0,-30.237502834474416,5.011108913650679,35.044655797151556,27.666616450902097,5.009955742222276,-26.712756976810567,-40.2057012199424,1.485209884286074,-6.887137464672946,-6.88713746467628,40.08936495277872,37619.26893520024,20605.317123056033,20605.317123056033,58224.586058256275,81996.89857660412,81987.88471863492,20605.317123056033,102593.20184169096,102593.20184169096,102593.20184169096,130309.584854926,125806.5279818619,4503.0568730641,0.0,94753.33398394288,50375.76065536472,49308.414809531285,27716.383013235045,77024.79782276633,20998.93843599048,1569.7818147604069,0.0,0.8766096647342873,2.6896122693625637,0.0014957518510113484,1.0,1.0,-6.887137464672946,329311.9945296094,1558389.996745812,4.732260053180943,1558389.996745812,4.732260053180943,0.7576363202212615,0.09226676610102903,3.6006864402879883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006864402879883,1.2848022476659282,1.2850948545169691,2.8025219031405615,5938.207619344852,14595.80852081304,6453.706225345946,0.0004241208516028323,26315.35279599752,2683.419189631273,19290.55978957963,1967.0896574854444,0.7330534361110166,0.7330534361110166,32536.785397747706,32395.05729023726,1.0054717271002342,0.8,4306.657648520147,4287.898129693729,1.0054717271002342,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5251878691397,3099.015535412006,7.630114770125417,5.011108913650679,-2.3572549700707333,7.368363883721412,2.7825448676353166,3.5,0.7950128193243762,0.6,0.00022773280398015548,1.0000241655686108,0.00022772730082044293,199.11852898360556,0.0,1.0998632044162531e-06,3.1170123213156615,0.0389773307094383,7.70396889318115e-05,0.00015069311504834398,0.00054259865599933,0.09226676593735973,0.09226676593735973,0.09226676593735973,0.0922663889750263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.0733827461,595.6438460383766,0.0,0.09226676593735973,0.09226676610102903,0.09226676610102903,0.36969038219305905,0.36969038219305905,0.5,10.010903422741222,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27716.383013235045,20998.93843599048,0.7576363202212615,0.7559200115296733,0.48840464368062336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452918077617199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.15100364177,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53680131056217,260.53680131056217,-12.613198689437809,244.67590553150853,276.39769708996533,114784.88822931968,114804.43025914977,-19.542029830064674,0.0,nan,276.39769708996533,3.2476970899653566,270.0533387780806,-3.096661221919362,263.70898046625996,-9.441019533740018,257.3646221545748,-15.78537784542516,251.020263842984,-22.12973615701597,244.67590553150853,-28.474094468491444,1.0,1.0,25762.5980482374,25762.5980482374,275.8232441300808,2.673244130080832,275.8232441300808,275.8232441300808,81987.39602474912,81987.88471863492,-0.48869388579623774,0.0,8575.796259387458,8575.796259387458,0.9065063890472023,3618.689872489428,275.8232441300808,2.673244130080832,1.0,0.002,0.12908660820967158,0.004843348807441262,0.00019923904329441553,0.0018007609626667464,0.09961952164720776,0.09961952164720776,0.0,5.9611621194832765e-12,0.9999958648366979,0.9999958648366979,0.0,0.09226638456288384,3.8153814518536793e-07,0.0,0.0,0.0,1599682.7318580314,266.26286253532703,0.0,1.0,1285700.5805953552,2593.3086867140682,,,,,,,,,,,,,,,,,,,2.0,14595.80852081304,1569.7818147604069,0.36969038219305905,6.1796691888313084,2.7825448676353166
