time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2649.0,-30.237733601897933,5.011064774566852,35.04465780147382,27.66664131721484,5.009941874215186,-26.712966054285786,-40.205904201697535,1.4851743263464288,-6.887152893457937,-6.887152893445592,40.08936938906001,37619.0848798494,20605.296892542185,20605.296892542185,58224.381772391585,81996.93971458345,81987.93683471468,20605.296892542185,102593.23372725687,102593.23372725687,102593.23372725687,130309.64459376465,125806.5912633317,4503.053330432941,0.0,94753.43821354225,50375.63945715003,49308.66528488025,27716.410866507784,77025.07615138803,20998.9575027037,1569.7834994926811,0.0,0.8766095629217081,2.6896107181903814,0.0014957518510113484,1.0,1.0,-6.887152893457937,329311.7933160732,1558390.188383669,4.732263526584143,1558390.188383669,4.732263526584143,0.7576362467652193,0.09226679360369847,3.6006821282542014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006821282542014,1.28480242537776,1.2850950251984328,2.802518159315836,5938.199686629505,14595.79596950903,6453.704587522128,0.00042412188079610956,26315.413257399552,2683.425354978464,19290.554894014636,1967.0891582767447,0.7330515658381456,0.7330515658381456,32536.754225972632,32395.05729023726,1.005470522988704,0.8,4306.653522538987,4287.898129693729,1.005470522988704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5282290274386,3099.015535412006,7.630098686271804,5.011064774566852,-2.3572780452213635,7.368342819788215,2.782550090176615,3.5,0.7950143114790329,0.6,0.00022772730082044293,1.0000240655291026,0.00022772182057434262,199.11871990072493,0.0,1.0957810667230827e-06,3.1054435430932164,0.03897842649050502,7.703791620671744e-05,0.0001506893846137255,0.000542584574096265,0.09226679344099817,0.09226679344099817,0.09226679344099817,0.09226642406907488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.14824877045,595.6438219127529,0.0,0.09226679344099817,0.09226679360369847,0.09226679360369847,0.36969044079803276,0.36969044079803276,0.5,10.010892342343647,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27716.410866507784,20998.9575027037,0.7576362467652193,0.7559146278278929,0.48840048928885715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529194684899098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.139434863544,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5366745516788,260.5366745516788,-12.613325448321177,244.67567728455955,276.3976718191439,114785.53264555876,114804.9236996054,-19.391054046631496,0.0,nan,276.3976718191439,3.2476718191439318,270.05327291203093,-3.096727087969043,263.7088740049988,-9.441125995001187,257.36447509807846,-15.78552490192152,251.02007619126135,-22.129923808738624,244.67567728455955,-28.474322715440422,1.0,1.0,25762.5980482374,25762.5980482374,275.82323477842414,2.6732347784241597,275.82323477842414,275.82323477842414,81987.43408549925,81987.93683471468,-0.5027492154331412,0.0,8575.796259387458,8575.796259387458,0.9065066543866245,3618.6855388954723,275.82323477842414,2.6732347784241597,1.0,0.002,0.1290869820562152,0.004843344480997904,0.0001992396140032467,0.0018007603926388988,0.09961980700162335,0.09961980700162335,0.0,6.642145600893601e-12,0.9999959481983125,0.9999959481983125,0.0,0.09226641975694844,3.738467500235947e-07,0.0,0.0,0.0,1599682.7136879629,266.26284710654204,0.0,1.0,1285700.6331507822,2593.308474616891,,,,,,,,,,,,,,,,,,,2.0,14595.79596950903,1569.7834994926811,0.36969044079803276,6.1796691888313084,2.782550090176615
2650.0,-30.237963546998564,5.011020800962459,35.04465981429595,27.666682109143608,5.0099289453159,-26.713174297766404,-40.206103202048666,1.485139695826547,-6.887168444244082,-6.887168444366003,40.08937364280457,37618.87401096897,20605.277030253263,20605.277030253263,58224.15104122223,81997.00152259156,81987.98578003405,20605.277030253263,102593.26281028731,102593.26281028731,102593.26281028731,130309.7008362021,125806.65097791252,4503.049858289581,0.0,94753.55790361465,50375.48626917178,49308.9684827143,27716.43802591479,77025.4065086291,20998.976062674694,1569.7851540777785,0.0,0.8766094611406732,2.689609154753302,0.0014957518510113484,1.0,1.0,-6.887168444244082,329311.5905115761,1558390.3721370567,4.732266998911705,1558390.3721370567,4.732266998911705,0.757636173993235,0.09226682111183801,3.6006763337278547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006763337278547,1.2848025987036507,1.2850951915223956,2.802513271191147,5938.189329279848,14595.783429707164,6453.704141331905,0.000424123481081339,26315.48884748392,2683.433063021921,19290.5535603222,1967.0890222779647,0.7330494094988705,0.7330494094988705,32536.71233721862,32395.05729023726,1.0054689048993453,0.8,4306.647978029268,4287.898129693729,1.0054689048993453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.531256804516,3099.015535412006,7.630082776614505,5.011020800962459,-2.3573011474867105,7.36832194844917,2.7825552897424117,3.5,0.7950157970692605,0.6,0.00022772182057434262,1.0000239798176005,0.0002277163599775657,199.1189101378472,0.0,1.0912195882361417e-06,3.0925163130612257,0.03897951771009326,7.703617828951079e-05,0.00015068564228483183,0.0005425702260075753,0.092266820951768,0.092266820951768,0.092266820951768,0.09226645697362892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.2214516551,595.6437983189567,0.0,0.092266820951768,0.09226682111183801,0.09226682111183801,0.3696905002130362,0.3696905002130362,0.5,10.010881423855281,1.219291334564332e-10,1.219291334564332e-10,1.219291334564332e-10,1.219291334564332e-10,1.219291334564332e-10,1.219291334564332e-10,27716.43802591479,20998.976062674694,0.757636173993235,0.7559083902361414,0.48839565691554715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452920853604722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.12650763351,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53654876040895,260.53654876040895,-12.61345123959103,244.6754507017257,276.39764681942745,114786.12869900795,114805.37173133853,-19.243032330595184,0.0,nan,276.39764681942745,3.247646819427473,270.0532075957051,-3.096792404294888,263.7087683720435,-9.441231627956483,257.36432914849894,-15.785670851501038,251.01988992505278,-22.130110074947197,244.6754507017257,-28.47454929827427,1.0,1.0,25762.5980482374,25762.5980482374,275.8232249348827,2.6732249348827395,275.8232249348827,275.8232249348827,81987.5004955426,81987.98578003405,-0.48528449145669583,0.0,8575.796259387458,8575.796259387458,0.906507010950499,3618.679715396494,275.8232249348827,2.6732249348827395,1.0,0.002,0.1290873505048646,0.0048433401528929125,0.00019924017633078967,0.0018007598302042407,0.09962008816539483,0.09962008816539483,0.0,6.535030329379854e-12,0.9999960067021599,0.9999960067021599,0.0,0.09226645266294055,3.6844889745564556e-07,0.0,0.0,0.0,1599682.6953742167,266.2628315557559,0.0,1.0,1285700.6861217688,2593.3082608426485,,,,,,,,,,,,,,,,,,,2.0,14595.783429707164,1569.7851540777785,0.3696905002130362,6.1796691888313084,2.7825552897424117
2651.0,-30.238234932473155,5.010976998353535,35.044661846261,27.66670425133782,5.009914001253773,-26.713420038861454,-40.20633796518666,1.4850991076185434,-6.887183524023953,-6.887183524025222,40.08937822031697,37618.64939784578,20605.256514289445,20605.256514289445,58223.905912135226,81997.03297087569,81988.04023749642,20605.256514289445,102593.29675178586,102593.29675178586,102593.29675178586,130309.76290805593,125806.71638177015,4503.046526285781,0.0,94753.66619789439,50375.34857149362,49309.24180711197,27716.46615627006,77025.70796338202,20998.995353027305,1569.7868433540993,0.0,0.8766093607020919,2.6896076386706476,0.0014957518510113484,1.0,1.0,-6.887183524023953,329311.39384976146,1558390.5698760012,4.732270425441066,1558390.5698760012,4.732270425441066,0.7576361010321975,0.09226684905712866,3.6006718645083438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006718645083438,1.2848027998603704,1.2850953857087701,2.802509353886571,5938.181028981515,14595.770898686918,6453.702692297487,0.00042412459807231504,26315.551586879355,2683.439460659793,19290.54922906136,1967.0885806122742,0.7330474972327548,0.7330474972327548,32536.680029126655,32395.05729023726,1.005467656894573,0.8,4306.643701642107,4287.898129693729,1.005467656894573,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5342708102467,3099.015535412006,7.630066663848413,5.010976998353535,-2.3573239076988513,7.3683009060523865,2.782560465662698,3.5,0.7950172759036279,0.6,0.0002277163599775657,1.0000283015450266,0.00022770991543514098,199.1191346596426,0.0,1.0873080789218338e-06,3.081431095664477,0.03898060501817218,7.703412809402005e-05,0.00015068223188354564,0.0005425572728244049,0.09226684888596917,0.09226684888596917,0.09226684888596917,0.09226649368286982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.2949668612,595.6437746394884,0.0,0.09226684888596917,0.09226684905712866,0.09226684905712866,0.36969056017169083,0.36969056017169083,0.5,10.01087076533164,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27716.46615627006,20998.995353027305,0.7576361010321975,0.7559022494128173,0.4883908294063284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529222337862895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.115422416115,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5364198103191,260.5364198103191,-12.613580189680874,244.67521830424894,276.3976213167229,114786.57978173709,114806.3060365446,-19.726254807484402,0.0,nan,276.3976213167229,3.2476213167229275,270.05314071405166,-3.0968592859483124,263.7086601114296,-9.441339888570383,257.36417950893104,-15.785820491068932,251.01969890653052,-22.130301093469456,244.67521830424894,-28.474781695751034,1.0,1.0,25762.5980482374,25762.5980482374,275.82321620535834,2.673216205358358,275.82321620535834,275.82321620535834,81987.5248744217,81988.04023749642,-0.5153630747226998,0.0,8575.796259387458,8575.796259387458,0.9065072859619995,3618.6752238308854,275.82321620535834,2.673216205358358,1.0,0.002,0.12908771017026766,0.0048433359419322326,0.00019924072529426993,0.0018007592796183915,0.09962036264713496,0.09962036264713496,0.0,4.912661423495113e-12,0.9999961018756396,0.9999961018756396,0.0,0.0922664893894767,3.5966765196814573e-07,0.0,0.0,0.0,1599682.6776151569,266.262816475976,0.0,1.0,1285700.7374883564,2593.308053543286,,,,,,,,,,,,,,,,,,,2.0,14595.770898686918,1569.7868433540993,0.36969056017169083,6.1796691888313084,2.782560465662698
2652.0,-30.238460148587066,5.010933360310396,35.044663878478666,27.666744833719008,5.00990240324579,-26.71362389339696,-40.206536755990214,1.485066147813755,-6.887198946586693,-6.887198946603668,40.08938229156421,37618.4583506674,20605.236754469202,20605.236754469202,58223.695105136605,81997.0945641875,81988.08641034801,20605.236754469202,102593.32316481721,102593.32316481721,102593.32316481721,130309.81551919572,125806.77230674615,4503.043212449567,0.0,94753.78527829313,50375.20379006056,49309.53498692508,27716.49235437851,77026.02734130359,20999.013232295703,1569.7884487030042,0.0,0.8766092603271127,2.689606088126147,0.0014957518510113484,1.0,1.0,-6.887198946586693,329311.1927176616,1558390.7457445986,4.732273849801095,1558390.7457445986,4.732273849801095,0.7576360299783167,0.0922668766278679,3.6006663121982303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006663121982303,1.284802967361682,1.2850955449678285,2.8025046669935145,5938.17109801754,14595.75752981301,6453.701672789312,0.00042412604276564734,26315.625237831417,2683.4469709667846,19290.5461816832,1967.0882698661826,0.733045329812307,0.733045329812307,32536.639891336326,32395.05729023726,1.0054661064427546,0.8,4306.638388894716,4287.898129693729,1.0054661064427546,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.537272174233,3099.015535412006,7.630050866833508,5.010933360310396,-2.357346831291909,7.368280191602305,2.7825656198772766,3.5,0.7950187485363648,0.6,0.00022770991543514098,1.0000234867456723,0.00022770456739587813,199.1193209850849,0.0,1.283231710887888e-06,3.6366786686562746,0.03898188824988307,7.703239208574995e-05,0.00015067752334939103,0.0005425394823296145,0.09226687647228395,0.09226687647228395,0.09226687647228395,0.09226652428352199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.3655851901,595.6437518771231,0.0,0.09226687647228395,0.0922668766278679,0.0922668766278679,0.36969062106869466,0.36969062106869466,0.5,10.010860199930631,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,27716.49235437851,20999.013232295703,0.7576360299783167,0.7558963783390575,0.4883863240665314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529238627054106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.67066998911,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5362927771483,260.5362927771483,-12.613707222851701,244.67498915445628,276.39759640017184,114787.24509590749,114806.67810945907,-19.433013551606653,0.0,nan,276.39759640017184,3.247596400171858,270.05307495084764,-3.0969250491523326,263.7085535015825,-9.441446498417463,257.36403205244085,-15.78596794755913,251.01951060339053,-22.13048939660945,244.67498915445628,-28.475010845543693,1.0,1.0,25762.5980482374,25762.5980482374,275.823206166869,2.673206166869022,275.823206166869,275.823206166869,81987.59540293709,81988.08641034801,-0.4910074109211564,0.0,8575.796259387458,8575.796259387458,0.9065076276208385,3618.6696437592213,275.823206166869,2.673206166869022,1.0,0.002,0.12908806676670512,0.004843331689080255,0.00019924126938082257,0.0018007587365297378,0.09962063469041128,0.09962063469041128,0.0,5.910560235689033e-12,0.9999961351576427,0.9999961351576427,0.0,0.09226652003093493,3.5659693296342877e-07,0.0,0.0,0.0,1599682.6594524072,266.2628010534133,0.0,1.0,1285700.7900225734,2593.307841531777,,,,,,,,,,,,,,,,,,,2.0,14595.75752981301,1569.7884487030042,0.36969062106869466,6.1796691888313084,2.7825656198772766
2653.0,-30.238687436839843,5.010889881537655,35.0446659303113,27.66678730202841,5.009888453385537,-26.71382984780562,-40.20673540709538,1.4850308640870327,-6.887214671561253,-6.887214671539654,40.089386921760656,37618.25402291883,20605.21766203875,20605.21766203875,58223.47168495758,81997.16085431546,81988.13950601249,20605.21766203875,102593.35716805124,102593.35716805124,102593.35716805124,130309.87832525412,125806.83825718699,4503.040068067132,0.0,94753.9073457733,50375.055741808836,49309.83511551607,27716.521157202882,77026.35627271896,20999.03296435585,1569.7901853167396,0.0,0.8766091561414694,2.689604507178743,0.0014957518510113484,1.0,1.0,-6.887214671561253,329310.98764179123,1558390.9457605167,4.732277404165026,1558390.9457605167,4.732277404165026,0.7576359545721231,0.09226690532182301,3.6006602985988376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006602985988376,1.284803143470545,1.2850957142452597,2.8024996022913182,5938.160366521333,14595.745076819112,6453.701447828083,0.00042412773681553794,26315.70308997099,2683.454909675678,19290.545509259027,1967.0882012979996,0.7330431356253873,0.7330431356253873,32536.596418860157,32395.05729023726,1.005464427178462,0.8,4306.632634759213,4287.898129693729,1.005464427178462,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5402599329923,3099.015535412006,7.630035355425519,5.010889881537655,-2.357369896202794,7.368259777740449,2.7825707507315185,3.5,0.7950202144947196,0.6,0.00022770456739587813,1.0000237028859738,0.00022769917026840893,199.11950902515858,0.0,1.0648979466208679e-06,3.0179207807235398,0.038982953147829694,7.703065733357584e-05,0.0001506739100623023,0.0005425255659959838,0.09226690514470166,0.09226690514470166,0.09226690514470166,0.09226656115527028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.43772322906,595.6437286480342,0.0,0.09226690514470166,0.09226690532182301,0.09226690532182301,0.3696906822375661,0.3696906822375661,0.5,10.010849879930905,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,27716.521157202882,20999.03296435585,0.7576359545721231,0.7558902498102334,0.48838158577471735,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529252145078773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.051912101175,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5361669101766,260.5361669101766,-12.613833089823402,244.67476228256524,276.3975715381184,114787.8373697728,114807.09198248696,-19.254612714173163,0.0,nan,276.3975715381184,3.24757153811845,270.0530096868228,-3.096990313177173,263.70844783559875,-9.44155216440123,257.3638859844876,-15.786114015512396,251.01932413346674,-22.130675866533238,244.67476228256524,-28.475237717434737,1.0,1.0,25762.5980482374,25762.5980482374,275.82319663327235,2.6731966332723687,275.82319663327235,275.82319663327235,81987.66252484628,81988.13950601249,-0.4769811662117718,0.0,8575.796259387458,8575.796259387458,0.9065079976646805,3618.663600091832,275.82319663327235,2.6731966332723687,1.0,0.002,0.1290884152252295,0.0048433274137631085,0.00019924180078326824,0.0018007582054433756,0.09962090039163411,0.09962090039163411,0.0,6.226643766565898e-12,0.9999962233539929,0.9999962233539929,0.0,0.09226655686238343,3.4845943957552433e-07,0.0,0.0,0.0,1599682.640933512,266.2627853284387,0.0,1.0,1285700.8435868917,2593.307625363122,,,,,,,,,,,,,,,,,,,2.0,14595.745076819112,1569.7901853167396,0.3696906822375661,6.1796691888313084,2.7825707507315185
2654.0,-30.23891359821426,5.010846570566913,35.04466799197355,27.666827639937424,5.0098751915664375,-26.714034719237933,-40.20693391850216,1.4849963123383043,-6.88722969681703,-6.887229696853437,40.08939130859267,37618.05634957846,20605.197509068683,20605.197509068683,58223.25385864714,81997.22325739045,81988.1907059893,20605.197509068683,102593.38821505799,102593.38821505799,102593.38821505799,130309.93649758068,125806.89952244097,4503.036975139707,0.0,94754.0263211215,50374.91436568467,49310.124394929815,27716.548282522697,77026.67267745252,20999.051539137145,1569.791824756415,0.0,0.8766090567353502,2.689602996579877,0.0014957518510113484,1.0,1.0,-6.88722969681703,329310.79169133224,1558391.1352628157,4.73228079547274,1558391.1352628157,4.73228079547274,0.7576358832668416,0.09226693350460216,3.6006545546503643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006545546503643,1.2848033162564667,1.2850958801359194,2.8024947547159176,5938.150095090753,14595.732574806161,6453.700976142655,0.0004241293193680988,26315.778112827724,2683.462559878014,19290.54409935972,1967.0880575282813,0.7330409922386627,0.7330409922386627,32536.55489568437,32395.05729023726,1.005462823212694,0.8,4306.627138638426,4287.898129693729,1.005462823212694,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5432333160616,3099.015535412006,7.630019491954984,5.010846570566913,-2.3573924795089587,7.368239050075871,2.782575856902259,3.5,0.7950216734006454,0.6,0.00022769917026840893,1.0000235854112807,0.0002276938000164895,199.11969613325527,0.0,1.0746733718130834e-06,3.045624335718278,0.03898402782120151,7.702892383742114e-05,0.0001506702464309878,0.000542511509062029,0.09226693335064536,0.09226693335064536,0.09226693335064536,0.0922665952317176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.507830534,595.6437060673123,0.0,0.09226693335064536,0.09226693350460216,0.09226693350460216,0.369690744289757,0.369690744289757,0.5,10.010839737081493,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,27716.548282522697,20999.051539137145,0.7576358832668416,0.7558843168840452,0.4883770133380061,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529265787502683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.07961565617,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5360421623629,260.5360421623629,-12.613957837637088,244.67453747530294,276.39754684975156,114788.43321097021,114807.51661944496,-19.08340847474974,0.0,nan,276.39754684975156,3.2475468497515863,270.0529449746692,-3.0970550253308033,263.7083430996816,-9.441656900318378,257.3637412247865,-15.786258775213469,251.0191393499854,-22.13086065001457,244.67453747530294,-28.475462524697036,1.0,1.0,25762.5980482374,25762.5980482374,275.823187578247,2.6731875782469956,275.823187578247,275.823187578247,81987.72572717104,81988.1907059893,-0.46497881825780496,0.0,8575.796259387458,8575.796259387458,0.9065083511154741,3618.6578274236163,275.823187578247,2.6731875782469956,1.0,0.002,0.129088757609106,0.004843323288435863,0.0001992423230957209,0.0018007576830228105,0.09962116154786044,0.09962116154786044,0.0,6.1185314627343335e-12,0.9999962892010484,0.9999962892010484,0.0,0.09226659112056204,3.4238404011268875e-07,0.0,0.0,0.0,1599682.623238655,266.26277030318295,0.0,1.0,1285700.8947677386,2593.3074188134233,,,,,,,,,,,,,,,,,,,2.0,14595.732574806161,1569.791824756415,0.369690744289757,6.1796691888313084,2.782575856902259
2655.0,-30.239138871750733,5.010803427232693,35.04467006766436,27.666866406239592,5.009862338862244,-26.71423875069458,-40.20713229021055,1.4849622175456016,-6.887244648392993,-6.8872446484539225,40.08939583641253,37617.863617170966,20605.177395257462,20605.177395257462,58223.041012428424,81997.28281292916,81988.24377741445,20605.177395257462,102593.42117267191,102593.42117267191,102593.42117267191,130309.99713305011,125806.96313519042,4503.033997859691,0.0,94754.1429564065,50374.77849599231,49310.40495601577,27716.5759603782,77026.98091639398,20999.070515857085,1569.7934887706658,0.0,0.8766089571918393,2.68960149338928,0.0014957518510113484,1.0,1.0,-6.887244648392993,329310.59670185647,1558391.3308551414,4.732284191468158,1558391.3308551414,4.732284191468158,0.7576358113598152,0.09226696207149908,3.6006490026970166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006490026970166,1.2848034868491907,1.2850960438674115,2.8024900613611567,5938.140150435202,14595.720087792066,6453.70035112027,0.0004241308260450668,26315.851082799858,2683.4700007443785,19290.542231125983,1967.0878670214584,0.7330388886314361,0.7330388886314361,32536.51476043452,32395.05729023726,1.0054612728605004,0.8,4306.6218262273,4287.898129693729,1.0054612728605004,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5461939767397,3099.015535412006,7.630003678965004,5.010803427232693,-2.357414967100917,7.36821839433361,2.7825809412286473,3.5,0.7950231260653278,0.6,0.0002276938000164895,1.0000234928648153,0.00022768845096249102,199.11988250713415,0.0,1.0693229303551478e-06,3.030461184626489,0.03898509714413186,7.702719159720801e-05,0.0001506666084192815,0.0005424975733446278,0.09226696191129058,0.09226696191129058,0.09226696191129058,0.09226663099212806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.5775843112,595.6436836084584,0.0,0.09226696191129058,0.09226696207149908,0.09226696207149908,0.3696908069539506,0.3696908069539506,0.5,10.010829808984413,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,27716.5759603782,20999.070515857085,0.7576358113598152,0.7558785287927151,0.48837255685773084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529279362312768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.06445250508,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5359184481263,260.5359184481263,-12.614081551873653,244.6743145143584,276.3975223822213,114789.02706650803,114807.95236209467,-18.925295586629264,0.0,nan,276.3975223822213,3.247522382221348,270.0528808084557,-3.097119191544266,263.70823923478747,-9.441760765212507,257.3635976612095,-15.78640233879048,251.01895608772566,-22.131043912274322,244.6743145143584,-28.475685485641577,1.0,1.0,25762.5980482374,25762.5980482374,275.8231788151593,2.6731788151593037,275.8231788151593,275.8231788151593,81987.7861191816,81988.24377741445,-0.4576582328445511,0.0,8575.796259387458,8575.796259387458,0.9065086927517523,3618.652247710502,275.8231788151593,2.6731788151593037,1.0,0.002,0.12908909279447991,0.004843319204976931,0.00019924283432771008,0.0018007571712083661,0.09962141716385504,0.09962141716385504,0.0,5.536075937950802e-12,0.9999963672111479,0.9999963672111479,0.0,0.09226662688510785,3.351863912277454e-07,0.0,0.0,0.0,1599682.605630564,266.262755351607,0.0,1.0,1285700.9456976051,2593.307213276638,,,,,,,,,,,,,,,,,,,2.0,14595.720087792066,1569.7934887706658,0.3696908069539506,6.1796691888313084,2.7825809412286473
2656.0,-30.239363194314382,5.01076045071755,35.04467215959665,27.666904020030074,5.009849742694115,-26.714441900626777,-40.20732675036413,1.4849284487338403,-6.887259559813231,-6.887259559800025,40.08940045610036,37617.66146149143,20605.157378433112,20605.157378433112,58222.81883992454,81997.34047023671,81988.2979667037,20605.157378433112,102593.45534513681,102593.45534513681,102593.45534513681,130310.0592921701,125807.0281507761,4503.031141394012,0.0,94754.25792662063,50374.6334208528,49310.69389529759,27716.603947033287,77027.29784233088,20999.089718419593,1569.7951662933565,0.0,0.8766088575156249,2.689599994236419,0.0014957518510113484,1.0,1.0,-6.887259559813231,329310.4022361497,1558391.5304158062,4.732287591991333,1558391.5304158062,4.732287591991333,0.7576357391601463,0.09226699097326924,3.6006435874159504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006435874159504,1.2848036558731717,1.2850962060570383,2.8024854778054777,5938.13043843073,14595.707611025611,6453.699616735364,0.0004241322786701293,26315.922591667088,2683.477292619507,19290.54003600035,1967.0876431809388,0.7330368133134988,0.7330368133134988,32536.475613181075,32395.05729023726,1.0054597606732838,0.8,4306.616644590073,4287.898129693729,1.0054597606732838,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.549142048842,3099.015535412006,7.629987937490546,5.01076045071755,-2.3574373798655754,7.368197830583125,2.7825860039404358,3.5,0.7950245725544102,0.6,0.00022768845096249102,1.0000233937336809,0.0002276831246041104,199.12006809455846,0.0,1.0651030037025894e-06,3.0185019124931385,0.03898616224713557,7.702549354880189e-05,0.00015066295741368913,0.0005424836114727221,0.09226699080945247,0.09226699080945247,0.09226699080945247,0.09226666767094095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.6466597784,595.6436613746673,0.0,0.09226699080945247,0.09226699097326924,0.09226699097326924,0.36969087038260023,0.36969087038260023,0.5,10.010820113743396,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27716.603947033287,20999.089718419593,0.7576357391601463,0.7558725344241245,0.4883679229990901,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529292883856557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.05249323294,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53579568932065,260.53579568932065,-12.614204310679327,244.67409323062262,276.39749814834187,114789.61703824264,114808.39617604327,-18.77913780066421,0.0,nan,276.39749814834187,3.24749814834189,270.05281716460723,-3.0971828353927435,263.7081361809655,-9.441863819034495,257.36345519742196,-15.786544802578021,251.01877421396478,-22.131225786035202,244.67409323062262,-28.47590676937736,1.0,1.0,25762.5980482374,25762.5980482374,275.82317022267705,2.673170222677072,275.82317022267705,275.82317022267705,81987.84452188658,81988.2979667037,-0.45344481711799745,0.0,8575.796259387458,8575.796259387458,0.9065090259777919,3618.6468053530302,275.82317022267705,2.673170222677072,1.0,0.002,0.12908942017869635,0.00484331516194088,0.00019924333353536674,0.0018007566717193116,0.09962166676768337,0.09962166676768337,0.0,5.254678202976093e-12,0.9999964517589124,0.9999964517589124,0.0,0.09226666358774084,3.273855284018825e-07,0.0,0.0,0.0,1599682.588069762,266.26274044018675,0.0,1.0,1285700.9964906853,2593.3070082918925,,,,,,,,,,,,,,,,,,,2.0,14595.707611025611,1569.7951662933565,0.36969087038260023,6.1796691888313084,2.7825860039404358
2657.0,-30.239586829362437,5.010717664299952,35.04467428759744,27.666951866727345,5.009846555354164,-26.71464349089174,-40.20752473790196,1.4849032164577305,-6.887272734576072,-6.8872727346018925,40.08940567942783,37617.47223035244,20605.1345614343,20605.1345614343,58222.60679178674,81997.39470749702,81988.36475650643,20605.1345614343,102593.49931794073,102593.49931794073,102593.49931794073,130310.13230346433,125807.10380243996,4503.0285010243615,0.0,94754.37166137992,50374.503518357815,49310.96460335789,27716.632985523593,77027.59758888149,20999.10979667184,1569.7968512783411,0.0,0.8766087650583045,2.6895986696828618,0.0014957518510113484,1.0,1.0,-6.887272734576072,329310.2304189555,1558391.7560529185,4.732290746237368,1558391.7560529185,4.732290746237368,0.7576356698030271,0.09226702016687738,3.6006378976227325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006378976227325,1.284803784914494,1.2850963282840617,2.8024807678025025,5938.12045849961,14595.695145801194,6453.699018526397,0.0004241337950771273,26315.99576395618,2683.48475411646,19290.53824791372,1967.0874608468457,0.7330347071394155,0.7330347071394155,32536.434481457145,32395.05729023726,1.0054581718300706,0.8,4306.61120028292,4287.898129693729,1.0054581718300706,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.552077551495,3099.015535412006,7.629971194673764,5.010717664299952,-2.357458658442652,7.368176322742603,2.782591045070422,3.5,0.7950260128772635,0.6,0.0002276831246041104,1.0000233220773176,0.00022767781468451283,199.1202531134893,0.0,1.0605848434434014e-06,3.0056974463186,0.03898722283197901,7.702376473442802e-05,0.00015065935986968238,0.0005424698007783598,0.09226702002796673,0.09226702002796673,0.09226702002796673,0.09226671153768806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.7165305353,595.6436389118912,0.0,0.09226702002796673,0.09226702016687738,0.09226702016687738,0.3696909346503385,0.3696909346503385,0.5,10.010810859001968,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,27716.632985523593,20999.10979667184,0.7576356698030271,0.7558668401231672,0.4883635658887837,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452930634834422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.03968876677,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5356746300751,260.5356746300751,-12.61432536992487,244.67387352344886,276.3974757370263,114790.28357635178,114808.80272161019,-18.519145258418046,0.0,nan,276.3974757370263,3.2474757370263205,270.0527552941109,-3.097244705889068,263.7080348513099,-9.441965148690088,257.36331440859215,-15.786685591407831,251.0185939659624,-22.13140603403758,244.67387352344886,-28.476126476551116,1.0,1.0,25762.5980482374,25762.5980482374,275.8231648360503,2.6731648360503186,275.8231648360503,275.8231648360503,81987.92125222021,81988.36475650643,-0.4435042862169212,0.0,8575.796259387458,8575.796259387458,0.9065093760955707,3618.641087110846,275.8231648360503,2.6731648360503186,1.0,0.002,0.12908973248232417,0.004843311495065179,0.00019924381017659125,0.001800756195188355,0.09962190508829562,0.09962190508829562,0.0,5.364946334407428e-12,0.9999966152132028,0.9999966152132028,0.0,0.0922667078626857,3.123041916758148e-07,0.0,0.0,0.0,1599682.5725541746,266.2627272654239,0.0,1.0,1285701.0413681471,2593.3068271807206,,,,,,,,,,,,,,,,,,,2.0,14595.695145801194,1569.7968512783411,0.3696909346503385,6.1796691888313084,2.782591045070422
2658.0,-30.23980920221881,5.010675023014394,35.04467648083141,27.666972681786888,5.009826452576082,-26.714845636731518,-40.20771902343256,1.4848628867475668,-6.8872889664446575,-6.887288966450839,40.08941181748968,37617.288355547316,20605.11720923178,20605.11720923178,58222.405564779096,81997.44337107475,81988.43597950242,20605.11720923178,102593.5531887342,102593.5531887342,102593.5531887342,130310.22154816275,125807.1952330824,4503.026315080353,0.0,94754.47806500042,50374.37707601042,49311.2233211,27716.668359428564,77027.89168052856,20999.134224820973,1569.798911908155,0.0,0.8766086522899728,2.6895970377772134,0.0014957518510113484,1.0,1.0,-6.8872889664446575,329310.01873295626,1558392.0212051584,4.7322945934083105,1558392.0212051584,4.7322945934083105,0.7576355842089353,0.0922670528328461,3.600633568785244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600633568785244,1.2848039845510997,1.2850965211435628,2.8024769630857556,5938.112396761377,14595.682686872588,6453.69748436808,0.0004241348606913173,26316.056953545543,2683.4909937180937,19290.533662211845,1967.0869932353908,0.7330328284463165,0.7330328284463165,32536.403188123397,32395.05729023726,1.0054569630261998,0.8,4306.607058211924,4287.898129693729,1.0054569630261998,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5550047358024,3099.015535412006,7.629956498978102,5.010675023014394,-2.3574817839313633,7.368156806945757,2.782596071918976,3.5,0.7950274491197075,0.6,0.00022767781468451283,1.0000231904888792,0.00022767253484712533,199.1204370884787,0.0,1.0573125342820499e-06,2.9964237221553294,0.03898828014451329,7.702206828061697e-05,0.00015065574640389586,0.0005424561378322642,0.0922670526113278,0.0922670526113278,0.0922670526113278,0.09226676480174366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.7878332113,595.6436160283886,0.0,0.0922670526113278,0.0922670528328461,0.0922670528328461,0.36969100059193466,0.36969100059193466,0.5,10.010802224740027,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27716.668359428564,20999.134224820973,0.7576355842089353,0.7558613418403715,0.48835931420223955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529319771588958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.03041504261,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53555353836447,260.53555353836447,-12.61444646163551,244.67365517041947,276.39745190663086,114790.80182386375,114809.32593595798,-18.524112094265703,0.0,nan,276.39745190663086,3.247451906630886,270.05269255919126,-3.09730744080872,263.7079332118626,-9.442066788137367,257.36317386462173,-15.786826135378249,251.01841451746068,-22.131585482539293,244.67365517041947,-28.476344829580512,1.0,1.0,25762.5980482374,25762.5980482374,275.82315690931887,2.673156909318891,275.82315690931887,275.82315690931887,81987.94105705313,81988.43597950242,-0.4949224492884241,0.0,8575.796259387458,8575.796259387458,0.9065096424676741,3618.63673662917,275.82315690931887,2.673156909318891,1.0,0.002,0.1290900246478283,0.004843307366814613,0.00019924425448613695,0.0018007557528966931,0.09962212724306847,0.09962212724306847,0.0,7.382830024410536e-12,0.9999968334716923,0.9999968334716923,0.0,0.09226676066661144,2.9216623466088523e-07,0.0,0.0,0.0,1599682.5534383066,266.2627110335553,0.0,1.0,1285701.0966590876,2593.3066040440913,,,,,,,,,,,,,,,,,,,2.0,14595.682686872588,1569.798911908155,0.36969100059193466,6.1796691888313084,2.782596071918976
2659.0,-30.24003093066829,5.010632554736261,35.04467864248458,27.667003380507253,5.009815847654875,-26.7150462528298,-40.20791309941558,1.4848311696137566,-6.887303086543341,-6.8873030865327625,40.08941529235899,37617.103583324984,20605.096343859568,20605.096343859568,58222.199927184556,81997.48802257022,81988.47475415736,20605.096343859568,102593.57109801692,102593.57109801692,102593.57109801692,130310.26161793094,125807.23781245612,4503.0238054748115,0.0,94754.58280869397,50374.25223870564,49311.47841109815,27716.690519914016,77028.16893101216,20999.149298859855,1569.8002914531598,0.0,0.8766085613624018,2.6895956181834983,0.0014957518510113484,1.0,1.0,-6.887303086543341,329309.83458744065,1558392.1713126947,4.732297695466788,1558392.1713126947,4.732297695466788,0.7576355223136142,0.09226708085591621,3.600628999403633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600628999403633,1.2848041438340536,1.2850966736788736,2.802473059169004,5938.104124830237,14595.670245775385,6453.696060904174,0.0004241359769271043,26316.119440350016,2683.4973655988556,19290.529407382972,1967.0865593635924,0.7330309262012682,0.7330309262012682,32536.37015587873,32395.05729023726,1.0054556870517166,0.8,4306.602685973935,4287.898129693729,1.0054556870517166,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.557915887484,3099.015535412006,7.629940547706461,5.010632554736261,-2.3575035531111137,7.368136107847374,2.7826010712383322,3.5,0.7950288774966664,0.6,0.00022767253484712533,1.000023123327248,0.00022766727042232768,199.12062053063252,0.0,1.0513235283549214e-06,2.9794508793578474,0.03898933146804164,7.70203736910138e-05,0.00015065216115611152,0.0005424425402815247,0.0922670807365026,0.0922670807365026,0.0922670807365026,0.09226678761632018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.8470271206,595.6435969514993,0.0,0.0922670807365026,0.09226708085591621,0.09226708085591621,0.36969106893321774,0.36969106893321774,0.5,10.010793431025563,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27716.690519914016,20999.149298859855,0.7576355223136142,0.7558559515977775,0.4883551576698591,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529333119096686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.01344219981,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53543334210883,260.53543334210883,-12.614566657891146,244.6734381229797,276.3974285615594,114791.41220930469,114809.79933772353,-18.38712841883289,0.0,nan,276.3974285615594,3.2474285615594454,270.05263047364343,-3.0973695263565446,263.7078323858465,-9.442167614153504,257.3630342981265,-15.786965701873498,251.0182362104975,-22.131763789502486,244.6734381229797,-28.476561877020288,1.0,1.0,25762.5980482374,25762.5980482374,275.82314731064275,2.6731473106427757,275.82314731064275,275.82314731064275,81987.99462921909,81988.47475415736,-0.48012493827263825,0.0,8575.796259387458,8575.796259387458,0.9065099236413696,3618.632144400651,275.82314731064275,2.6731473106427757,1.0,0.002,0.1290903216780332,0.004843303584313987,0.0001992447071671583,0.0018007552970069533,0.09962235358357915,0.09962235358357915,0.0,4.174111577215367e-12,0.9999967807508854,0.9999967807508854,0.0,0.09226678382519786,2.9703071835366407e-07,0.0,0.0,0.0,1599682.5368094137,266.26269691345664,0.0,1.0,1285701.1447566617,2593.306409937628,,,,,,,,,,,,,,,,,,,2.0,14595.670245775385,1569.8002914531598,0.36969106893321774,6.1796691888313084,2.7826010712383322
2660.0,-30.240251743725374,5.010590237615639,35.04468082217558,27.667042007111036,5.009802439607996,-26.71524632538865,-40.208107070624806,1.48479702099772,-6.8873187247025385,-6.8873187246398935,40.089420136439216,37616.91180680745,20605.07826247184,20605.07826247184,58221.990069279294,81997.54918077245,81988.52883243772,20605.07826247184,102593.60709490956,102593.60709490956,102593.60709490956,130310.32692333596,125807.30537576531,4503.021547570648,0.0,94754.69924722468,50374.11551863876,49311.759698428796,27716.719828426394,77028.4795268552,20999.169407855363,1569.8020485557904,0.0,0.8766084568308351,2.6895940459690717,0.0014957518510113484,1.0,1.0,-6.8873187247025385,329309.6306444212,1558392.380567389,4.732301261635725,1558392.380567389,4.732301261635725,0.7576354466850914,0.09226711168623643,3.600623451471217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600623451471217,1.284804314460246,1.285096837579807,2.8024683688767507,5938.094186663772,14595.657810175373,6453.695455244586,0.0004241374854558411,26316.192327333716,2683.5047980027553,19290.52759702593,1967.08637475855,0.7330288271601333,0.7330288271601333,32536.330049639397,32395.05729023726,1.0054541378223458,0.8,4306.59737740272,4287.898129693729,1.0054541378223458,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.560816044107,3099.015535412006,7.6299256584249076,5.010590237615639,-2.3575262167135547,7.3681164543291935,2.7826060516794526,3.5,0.7950303004798436,0.6,0.00022766727042232768,1.0000230279046889,0.00022766202784284926,199.12080321575377,0.0,1.0482555324444886e-06,2.970756178947681,0.03899037972357409,7.701868005069463e-05,0.00015064859037163306,0.000542428847423183,0.092267111510884,0.092267111510884,0.092267111510884,0.09226682595461677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.91174418764,595.6435761458791,0.0,0.092267111510884,0.09226711168623643,0.09226711168623643,0.36969113655294106,0.36969113655294106,0.5,10.010784864964075,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,27716.719828426394,20999.169407855363,0.7576354466850914,0.7558501793999555,0.4883506988307188,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529346427948455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.0047474994,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53531370689,260.53531370689,-12.614686293109969,244.67322227637692,276.39740513772216,114791.95370356315,114810.25500691425,-18.30130335105313,0.0,nan,276.39740513772216,3.2474051377221826,270.0525685652461,-3.0974314347539007,263.70773199291267,-9.442268007087307,257.36289542063264,-15.787104579367337,251.01805884844978,-22.131941151550194,244.67322227637692,-28.47677772362306,1.0,1.0,25762.5980482374,25762.5980482374,275.82313797845507,2.673137978455088,275.82313797845507,275.82313797845507,81988.05649680464,81988.52883243772,-0.4723356330796378,0.0,8575.796259387458,8575.796259387458,0.9065102650293257,3618.626568728573,275.82313797845507,2.673137978455088,1.0,0.002,0.1290906114079438,0.004843299573194138,0.00019924514796007344,0.0018007548582989732,0.09962257398003672,0.09962257398003672,0.0,6.259046666373669e-12,0.99999685987713,0.99999685987713,0.0,0.09226682195616888,2.897300675500919e-07,0.0,0.0,0.0,1599682.5183927368,266.26268127529744,0.0,1.0,1285701.1980252278,2593.3061949626986,,,,,,,,,,,,,,,,,,,2.0,14595.657810175373,1569.8020485557904,0.36969113655294106,6.1796691888313084,2.7826060516794526
2661.0,-30.240471685178157,5.010548079691388,35.044683007084664,27.667078852560394,5.009789511313571,-26.715445565526743,-40.20829713027922,1.4847633914018161,-6.887333684776763,-6.887333684821319,40.08942464601805,37616.71114395318,20605.059140408855,20605.059140408855,58221.770284362035,81997.60711522,81988.57976381194,20605.059140408855,102593.6389042208,102593.6389042208,102593.6389042208,130310.3859775179,125807.36666777855,4503.01930973935,0.0,94754.81308173244,50373.970542927265,49312.04726533908,27716.7470732971,77028.79433863619,20999.188080851392,1569.8036905538281,0.0,0.8766083573103547,2.689592541928026,0.0014957518510113484,1.0,1.0,-6.887333684776763,329309.43554465607,1558392.5753720857,4.732304656848375,1558392.5753720857,4.732304656848375,0.7576353756564187,0.09226714182839221,3.6006181184828243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006181184828243,1.2848044826132745,1.2850969990350802,2.8024638512773685,5938.084614412778,14595.645385522774,6453.694675318067,0.0004241389086329693,26316.262920339588,2683.511996486016,19290.525265773376,1967.086137036947,0.7330267722345909,0.7330267722345909,32536.2914972279,32395.05729023726,1.005452648614902,0.8,4306.592274500395,4287.898129693729,1.005452648614902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5637015353786,3099.015535412006,7.629910425254571,5.010548079691388,-2.357548415735981,7.368096495427369,2.782611006939292,3.5,0.7950317162683691,0.6,0.00022766202784284926,1.0000229370482046,0.00022765680606771438,199.12098518006604,0.0,1.043906636665467e-06,2.9584314083099335,0.038991423630210756,7.701702059712441e-05,0.00015064500724572483,0.0005424151425479332,0.09226714167286985,0.09226714167286985,0.09226714167286985,0.09226686039352415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.97422666004,595.6435560504439,0.0,0.09226714167286985,0.09226714182839221,0.09226714182839221,0.3696912050016948,0.3696912050016948,0.5,10.010776426927068,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,27716.7470732971,20999.188080851392,0.7576353756564187,0.7558442370057854,0.4883460979355528,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529359681878602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.99242272876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5351946535495,260.5351946535495,-12.614805346450453,244.67300756719192,276.39738174022216,114792.5023671672,114810.71465675309,-18.21228958590749,0.0,nan,276.39738174022216,3.247381740222181,270.0525069054139,-3.0974930945860706,263.7076320707413,-9.442367929258694,257.36275723612204,-15.787242763877941,251.01788240160585,-22.13211759839413,244.67300756719192,-28.47699243280806,1.0,1.0,25762.5980482374,25762.5980482374,275.823128957241,2.6731289572410333,275.823128957241,275.823128957241,81988.11519921749,81988.57976381194,-0.4645645944547141,0.0,8575.796259387458,8575.796259387458,0.9065105931906756,3618.6212090752383,275.823128957241,2.6731289572410333,1.0,0.002,0.12909089671657817,0.004843295694810844,0.0001992455822060657,0.0018007544232984923,0.09962279110303283,0.09962279110303283,0.0,5.504557747115779e-12,0.9999969077943716,0.9999969077943716,0.0,0.09226685651941693,2.8530897528192173e-07,0.0,0.0,0.0,1599682.5007746199,266.2626663152232,0.0,1.0,1285701.2489840146,2593.305989309332,,,,,,,,,,,,,,,,,,,2.0,14595.645385522774,1569.8036905538281,0.3696912050016948,6.1796691888313084,2.782611006939292
