time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2662.0,-30.24069077353821,5.010506080581941,35.044685200054815,27.667114545498066,5.009776858038822,-26.715644010366724,-40.20849085701627,1.4847300946201627,-6.887348597713071,-6.887348597673435,40.0894292482677,37616.528786513445,20605.040084207383,20605.040084207383,58221.56887072083,81997.66306752295,81988.63188919277,20605.040084207383,102593.67197340015,102593.67197340015,102593.67197340015,130310.44665737424,125807.42950325224,4503.017154122001,0.0,94754.92521898025,50373.84416202783,49312.31228550269,27716.77468397409,77029.08696947678,20999.207019806196,1569.8053488690095,0.0,0.8766082576925321,2.6895910426267147,0.0014957518510113484,1.0,1.0,-6.887348597713071,329309.24105972063,1558392.7741787839,4.73230805538241,1558392.7741787839,4.73230805538241,0.7576353042241957,0.09226717223774837,3.600612924858137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600612924858137,1.284804649166401,1.2850971589168163,2.802459445639666,5938.075279395149,14595.632970970879,6453.69378372654,0.00042414027667118796,26316.332023585557,2683.5190430560447,19290.522600746634,1967.0858652798493,0.7330247461332315,0.7330247461332315,32536.253952271873,32395.05729023726,1.0054511983240002,0.8,4306.587304947624,4287.898129693729,1.0054511983240002,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5665739201595,3099.015535412006,7.62989525353451,5.010506080581941,-2.35757053915488,7.36807661973682,2.7826159396948356,3.5,0.7950331256270958,0.6,0.00022765680606771438,1.0000228481217721,0.0002276516046561296,199.12116643888106,0.0,1.0397650092450898e-06,2.9466940362005847,0.03899246339522,7.701532915945176e-05,0.00015064147690826263,0.0005424016487756091,0.09226717207744715,0.09226717207744715,0.09226717207744715,0.09226689594372174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.03641735355,595.6435360544253,0.0,0.09226717207744715,0.09226717223774837,0.09226717223774837,0.36969127388218415,0.36969127388218415,0.5,10.010768142369662,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,27716.77468397409,20999.207019806196,0.7576353042241957,0.7558387508058023,0.4883418753414436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452937288351516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.980685356655,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53507617885134,260.53507617885134,-12.614923821148636,244.67279393847423,276.39735841953984,114793.0533416871,114811.1771133564,-18.123771669305157,0.0,nan,276.39735841953984,3.2473584195398644,270.0524455231246,-3.0975544768753593,263.70753262684946,-9.44246737315052,257.36261973062284,-15.787380269377138,251.01770683449695,-22.13229316550303,244.67279393847423,-28.47720606152575,1.0,1.0,25762.5980482374,25762.5980482374,275.8231201225861,2.6731201225861128,275.8231201225861,275.8231201225861,81988.17190640132,81988.63188919277,-0.45998279144987464,0.0,8575.796259387458,8575.796259387458,0.906510912776214,3618.6159894824277,275.8231201225861,2.6731201225861128,1.0,0.002,0.12909117687969382,0.004843291847165077,0.00019924600852943663,0.001800753996552469,0.09962300426471832,0.09962300426471832,0.0,5.0819053826201e-12,0.9999969635573144,0.9999969635573144,0.0,0.0922668920737681,2.801639802643546e-07,0.0,0.0,0.0,1599682.4832120135,266.2626514022869,0.0,1.0,1285701.2997822324,2593.305784303994,,,,,,,,,,,,,,,,,,,2.0,14595.632970970879,1569.8053488690095,0.36969127388218415,6.1796691888313084,2.7826159396948356
2663.0,-30.240908957827777,5.010464239373059,35.044687402560776,27.667149435170018,5.009764369108169,-26.715841625118312,-40.208680637273915,1.4846970361733594,-6.8873634884559465,-6.887363488468068,40.089433909164654,37616.336481745035,20605.021136900705,20605.021136900705,58221.357618645736,81997.7176912823,81988.68469566606,20605.021136900705,102593.70583256676,102593.70583256676,102593.70583256676,130310.50831466269,125807.49323132729,4503.015083335394,0.0,94755.03611824328,50373.70791202145,49312.58689580204,27716.802482095925,77029.38937789795,20999.22609601472,1569.8070153731394,0.0,0.8766081579708749,2.6895895455572933,0.0014957518510113484,1.0,1.0,-6.8873634884559465,329309.04686430376,1558392.975520957,4.732311457459333,1558392.975520957,4.732311457459333,0.7576352326203385,0.09226720287018968,3.600607832294541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600607832294541,1.2848048145625308,1.2850973176674552,2.802455121185492,5938.066116395674,14595.620566177893,6453.69281223475,0.0004241416048879222,26316.40004456115,2683.5259792652078,19290.51969689266,1967.0855691691518,0.7330227411130825,0.7330227411130825,32536.217137880703,32395.05729023726,1.0054497762538481,0.8,4306.58243209441,4287.898129693729,1.0054497762538481,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5694332859534,3099.015535412006,7.629880158951985,5.010464239373059,-2.357592602873872,7.368056842246931,2.7826208500963046,3.5,0.7950345285989442,0.6,0.0002276516046561296,1.0000227538784694,0.00022764642481704533,199.12134695001967,0.0,1.0357111418904838e-06,2.935205376117631,0.03899349910636189,7.701367221198745e-05,0.00015063793244414215,0.0005423881193990342,0.09226720271296514,0.09226720271296514,0.09226720271296514,0.09226693204074998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.0980964371,595.6435162276417,0.0,0.09226720271296514,0.09226720287018968,0.09226720287018968,0.3696913432976914,0.3696913432976914,0.5,10.010760022766304,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27716.802482095925,20999.22609601472,0.7576352326203385,0.7558330409841103,0.4883374616563985,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452938603396898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.96919669657,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53495827471437,260.53495827471437,-12.615041725285607,244.67258135142737,276.3973351983088,114793.60450950023,114811.64099909048,-18.036489590239178,0.0,nan,276.3973351983088,3.2473351983088037,270.0523844287347,-3.097615571265294,263.7074336592935,-9.442566340706492,257.3624828899063,-15.787517110093688,251.01753212061547,-22.132467879384507,244.67258135142737,-28.47741864857261,1.0,1.0,25762.5980482374,25762.5980482374,275.823111389409,2.67311138940903,275.823111389409,275.823111389409,81988.22738411266,81988.68469566606,-0.4573115534003591,0.0,8575.796259387458,8575.796259387458,0.9065112261428734,3618.6108714560137,275.823111389409,2.67311138940903,1.0,0.002,0.1290914515155947,0.004843288029029837,0.00019924642633086306,0.0018007535792837924,0.09962321316543153,0.09962321316543153,0.0,5.614655441965599e-12,0.9999970234703582,0.9999970234703582,0.0,0.09226692823412537,2.7463606430565755e-07,0.0,0.0,0.0,1599682.4656755393,266.26263651154403,0.0,1.0,1285701.3505048514,2593.305579603779,,,,,,,,,,,,,,,,,,,2.0,14595.620566177893,1569.8070153731394,0.3696913432976914,6.1796691888313084,2.7826208500963046
2664.0,-30.241166517563517,5.010422559403464,35.04468961806825,27.66718118162828,5.009750814005454,-26.71607478419158,-40.20890590092165,1.4846590806079578,-6.88737805879515,-6.887378058749115,40.089438688982064,37616.122370175515,20605.001787334164,20605.001787334164,58221.12415750968,81997.76234143002,81988.73974349887,20605.001787334164,102593.74153083304,102593.74153083304,102593.74153083304,130310.57205435133,125807.5589421209,4503.013112230425,0.0,94755.15052515334,50373.57312200754,49312.86378127311,27716.83052351829,77029.6943047914,20999.245368796313,1569.808685675715,0.0,0.8766080595520991,2.6895880807009767,0.0014957518510113484,1.0,1.0,-6.88737805879515,329308.8568474795,1558393.1819990159,4.732314815087986,1558393.1819990159,4.732314815087986,0.757635161458235,0.0922672337035807,3.6006026315430524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006026315430524,1.2848050028240157,1.2850974993163706,2.802450662652222,5938.056669298684,14595.608172193508,6453.691984508137,0.00042414300064143247,26316.469830647668,2683.533095465594,19290.517222762424,1967.0853168780802,0.7330207032668588,0.7330207032668588,32536.17954138321,32395.05729023726,1.0054483239728267,0.8,4306.57745571947,4287.898129693729,1.0054483239728267,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5722796263212,3099.015535412006,7.629864952248301,5.010422559403464,-2.3576144208014673,7.3680369802049315,2.7826257381325954,3.5,0.7950359251807415,0.6,0.00022764642481704533,1.0000268603500448,0.00022764031031862587,199.12156003815068,0.0,1.0314165354439102e-06,2.9230344614480415,0.038994530522897336,7.701170550630359e-05,0.00015063471931074174,0.0005423757667520057,0.09226723353997679,0.09226723353997679,0.09226723353997679,0.0922669696031283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.15938909916,595.6434965323361,0.0,0.09226723353997679,0.0922672337035807,0.0922672337035807,0.3696914132956852,0.3696914132956852,0.5,10.010752102604195,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,27716.83052351829,20999.245368796313,0.757635161458235,0.755827018177433,0.48833274894400974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452939913017992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.9570257819,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5348371608899,260.5348371608899,-12.615162839110099,244.67236280575713,276.39731151632753,114793.9878462135,114812.5153401985,-18.527493984986698,0.0,nan,276.39731151632753,3.2473115163275565,270.05232177401956,-3.0976782259804168,263.7073320318383,-9.442667968161686,257.3623422897141,-15.787657710285885,251.01735254768278,-22.1326474523172,244.67236280575713,-28.477637194242845,1.0,1.0,25762.5980482374,25762.5980482374,275.82310323810424,2.673103238104261,275.82310323810424,275.82310323810424,81988.26878058525,81988.73974349887,-0.4709629136195872,0.0,8575.796259387458,8575.796259387458,0.9065115461666153,3618.6056447007677,275.82310323810424,2.673103238104261,1.0,0.002,0.12909171942006845,0.00484328429131121,0.00019924683387358076,0.0018007531703463217,0.09962341693679037,0.09962341693679037,0.0,4.219902205448989e-12,0.9999970964088971,0.9999970964088971,0.0,0.09226696579726183,2.6790631886974974e-07,0.0,0.0,0.0,1599682.4485163947,266.2626219412048,0.0,1.0,1285701.4001360647,2593.305379308147,,,,,,,,,,,,,,,,,,,2.0,14595.608172193508,1569.808685675715,0.3696914132956852,6.1796691888313084,2.7826257381325954
2665.0,-30.241380348602476,5.010381059059958,35.04469185374511,27.667247398663335,5.009748336607748,-26.716267480069956,-40.2090915600769,1.4846354676835647,-6.887391238055727,-6.887391238049048,40.089443701105665,37615.9086962786,20604.980220650225,20604.980220650225,58220.88891692883,81997.84427520659,81988.80134450202,20604.980220650225,102593.78156515224,102593.78156515224,102593.78156515224,130310.63988940974,125807.62862315669,4503.011266253048,0.0,94755.28301794268,50373.3993816391,49313.20404033731,27716.858324257497,77030.0623645948,20999.26456453029,1569.8103103191631,0.0,0.8766079678816363,2.6895867556998794,0.0014957518510113484,1.0,1.0,-6.887391238055727,329308.68497226434,1558393.3985131595,4.732317942493419,1558393.3985131595,4.732317942493419,0.7576350940954935,0.09226726438154886,3.6005953536645903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005953536645903,1.284805125917416,1.2850976145814463,2.8024447295799684,5938.044097830528,14595.594982114875,6453.692335574535,0.0004241450782197802,26316.55982155931,2683.542271984756,19290.51827212338,1967.0854238831182,0.7330182365371333,0.7330182365371333,32536.12692921077,32395.05729023726,1.0054462916656128,0.8,4306.570491828844,4287.898129693729,1.0054462916656128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.575113681024,3099.015535412006,7.629848959307251,5.010381059059958,-2.3576353222226594,7.368016381282617,2.782630605074056,3.5,0.7950373157354446,0.6,0.00022764031031862587,1.0000222999706947,0.00022763523405957723,199.12173694831588,0.0,1.2175284641349752e-06,3.45047566735852,0.038995748051361474,7.701008460982771e-05,0.00015063022570879815,0.0005423584908085472,0.09226726425122544,0.09226726425122544,0.09226726425122544,0.0922670099897953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.2203913804,595.643476942846,0.0,0.09226726425122544,0.09226726438154886,0.09226726438154886,0.369691484016014,0.369691484016014,0.5,10.010744475691071,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27716.858324257497,20999.26456453029,0.7576350940954935,0.7558203528560142,0.48832764172300525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452941458987674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.48446698781,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53471840335885,260.53471840335885,-12.615281596641125,244.6721470386943,276.3972897683321,114794.62434631608,114812.79138480336,-18.16703848728237,0.0,nan,276.3972897683321,3.2472897683321094,270.05226122220176,-3.097738777798213,263.7072326762149,-9.442767323785063,257.362204130277,-15.78779586972297,251.01717558443298,-22.132824415567,244.6721470386943,-28.477852961305672,1.0,1.0,25762.5980482374,25762.5980482374,275.8230972419277,2.673097241927735,275.8230972419277,275.8230972419277,81988.38044336296,81988.80134450202,-0.42090113906306215,0.0,8575.796259387458,8575.796259387458,0.906511994004281,3618.5983304329134,275.8230972419277,2.673097241927735,1.0,0.002,0.1290919772281813,0.004843280852203921,0.0001992472264015657,0.0018007527787964506,0.09962361320078285,0.09962361320078285,0.0,5.1980160627185246e-12,0.9999972058557961,0.9999972058557961,0.0,0.09226700657350688,2.5780804198134256e-07,0.0,0.0,0.0,1599682.432995488,266.26260876194425,0.0,1.0,1285701.4450288166,2593.305198135434,,,,,,,,,,,,,,,,,,,2.0,14595.594982114875,1569.8103103191631,0.369691484016014,6.1796691888313084,2.782630605074056
2666.0,-30.241595765029093,5.010339698768876,35.0446941549517,27.667265384830557,5.009728123861115,-26.7164633761291,-40.20928106093777,1.4845957346421874,-6.887407116491545,-6.887407116542698,40.089450062962094,37615.73718800734,20604.963484660293,20604.963484660293,58220.70067266763,81997.89029117828,81988.87454629186,20604.963484660293,102593.83803095215,102593.83803095215,102593.83803095215,130310.73207684718,125807.72218273653,4503.009894110661,0.0,94755.38531938178,50373.284543085654,49313.445306995694,27716.89404589504,77030.33935289073,20999.289273628463,1569.812377520279,0.0,0.8766078561937719,2.68958515933291,0.0014957518510113484,1.0,1.0,-6.887407116491545,329308.4778962775,1558393.673332591,4.732321752807832,1558393.673332591,4.732321752807832,0.757635009134024,0.09226729888012057,3.600591334958831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600591334958831,1.2848053222805418,1.2850978044669303,2.802441173397186,5938.036562705943,14595.582659482478,6453.690603568662,0.00042414602897480837,26316.61760649802,2683.5481644086435,19290.51309504192,1967.084895967728,0.7330164302831517,0.7330164302831517,32536.0978777629,32395.05729023726,1.0054451694643083,0.8,4306.566646499975,4287.898129693729,1.0054451694643083,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5779388364417,3099.015535412006,7.629834780305601,5.010339698768876,-2.357657851498124,7.367997550267,2.7826354567361036,3.5,0.795038701924601,0.6,0.00022763523405957723,1.0000224653486964,0.00022763012026955158,199.12191517041097,0.0,1.0107935189635674e-06,2.8645888327427502,0.038996758844880436,7.700843020588533e-05,0.0001506268038536919,0.0005423455647681465,0.0922672986624366,0.0922672986624366,0.0922672986624366,0.0922670649718497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.284949067,595.6434562634985,0.0,0.0922672986624366,0.09226729888012057,0.09226729888012057,0.3696915558367014,0.3696915558367014,0.5,10.01073746508221,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,27716.89404589504,20999.289273628463,0.757635009134024,0.7558151912838843,0.48832365927511295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452942742483783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.898580153196,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.534599817273,260.534599817273,-12.615400182727,244.671933109957,276.39726652489554,114795.14505134466,114813.28586301445,-18.14081166979784,0.0,nan,276.39726652489554,3.247266524895565,270.0521998417121,-3.097800158287896,263.70713315866027,-9.442866841339708,257.362066475659,-15.787933524340986,251.01699979275386,-22.133000207246113,244.671933109957,-28.47806689004298,1.0,1.0,25762.5980482374,25762.5980482374,275.82308989929334,2.673089899293359,275.82308989929334,275.82308989929334,81988.39438592267,81988.87454629186,-0.4801603691885248,0.0,8575.796259387458,8575.796259387458,0.90651224129156,3618.5942916336253,275.82308989929334,2.673089899293359,1.0,0.002,0.12909221497818663,0.004843277012407991,0.00019924758686765194,0.0018007524199553705,0.09962379343382596,0.09962379343382596,0.0,6.8230221819676196e-12,0.9999974232417563,0.9999974232417563,0.0,0.09226706112959757,2.377505230101853e-07,0.0,0.0,0.0,1599682.414295822,266.26259288350843,0.0,1.0,1285701.4991158177,2593.3049798577235,,,,,,,,,,,,,,,,,,,2.0,14595.582659482478,1569.812377520279,0.3696915558367014,6.1796691888313084,2.7826354567361036
2667.0,-30.241850061606666,5.010298510599159,35.04469642228604,27.6673074340448,5.009717115832761,-26.71669334365091,-40.20950202886013,1.484560397885547,-6.887420586441806,-6.887420586384923,40.089453687667195,37615.51159034093,20604.94272323765,20604.94272323765,58220.45431357858,81997.94511169988,81988.91499651497,20604.94272323765,102593.85771975262,102593.85771975262,102593.85771975262,130310.77373424638,125807.76555735066,4503.008176895713,0.0,94755.5068403564,50373.1350901605,49313.74638910655,27716.916014493763,77030.66240360032,20999.304260297562,1569.813730815716,0.0,0.8766077682611081,2.689583805107943,0.0014957518510113484,1.0,1.0,-6.887420586441806,329308.30223023775,1558393.8299125729,4.732324752696375,1558393.8299125729,4.732324752696375,0.7576349493326234,0.09226732847186589,3.60058534466119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60058534466119,1.284805498154366,1.285097973810224,2.8024361273620495,5938.025870762996,14595.570297961778,6453.690399237191,0.00042414771967581497,26316.69513982115,2683.5560706073074,19290.51248428148,1967.0848336874958,0.7330142474877862,0.7330142474877862,32536.054573555415,32395.05729023726,1.0054434967069008,0.8,4306.560914636974,4287.898129693729,1.0054434967069008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5807483153208,3099.015535412006,7.629819155043394,5.010298510599159,-2.357678840566286,7.367977351165445,2.7826402814800604,3.5,0.7950400804228744,0.6,0.00022763012026955158,1.0000265201867906,0.00022762408363633552,199.12212555987747,0.0,1.0182676636883474e-06,2.8857705588927764,0.038997777112544124,7.700650112579359e-05,0.00015062361914375798,0.0005423331956488436,0.0922673283565945,0.0922673283565945,0.0922673283565945,0.09226708880046651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.33712496696,595.6434394759123,0.0,0.0922673283565945,0.09226732847186589,0.09226732847186589,0.36969163005583816,0.36969163005583816,0.5,10.010730277472941,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,27716.916014493763,20999.304260297562,0.7576349493326234,0.7558088233557424,0.4883186826728213,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529440354981904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.91976187935,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53447867369465,260.53447867369465,-12.615521326305327,244.67171405332874,276.39724329436586,114795.55075943742,114814.08280573142,-18.53204629398678,0.0,nan,276.39724329436586,3.2472432943658873,270.0521374459666,-3.0978625540333837,263.70703159768925,-9.442968402310726,257.36192574947006,-15.788074250529917,251.01681990134733,-22.133180098652645,244.67171405332874,-28.478285946671235,1.0,1.0,25762.5980482374,25762.5980482374,275.8230811462403,2.6730811462403494,275.8230811462403,275.8230811462403,81988.45796660821,81988.91499651497,-0.457029906756361,0.0,8575.796259387458,8575.796259387458,0.9065126098987015,3618.588271384496,275.8230811462403,2.6730811462403494,1.0,0.002,0.12909245812334227,0.00484327356964721,0.00019924795664522346,0.001800752046612519,0.09962397832261173,0.09962397832261173,0.0,3.2577425999880116e-12,0.9999973647645704,0.9999973647645704,0.0,0.0922670853257329,2.4314613298810724e-07,0.0,0.0,0.0,1599682.398432572,266.26257941355817,0.0,1.0,1285701.5449987443,2593.3047946890256,,,,,,,,,,,,,,,,,,,2.0,14595.570297961778,1569.813730815716,0.36969163005583816,6.1796691888313084,2.7826402814800604
2668.0,-30.242061165969613,5.010257496180933,35.04469872174036,27.667355734761827,5.00971384429359,-26.716883664937768,-40.20968733876941,1.4845363428393534,-6.887433914432961,-6.887433914448115,40.08945914856623,37615.32486777707,20604.921920997578,20604.921920997578,58220.246788774646,81998.00397961837,81988.98153023649,20604.921920997578,102593.90345123407,102593.90345123407,102593.90345123407,130310.84918381498,125807.84240250448,4503.006781310494,0.0,94755.62103800738,50372.99320273213,49314.03092808361,27716.945732580913,77030.97666066451,20999.324827078246,1569.815449853656,0.0,0.8766076740479167,2.68958246515562,0.0014957518510113484,1.0,1.0,-6.887433914432961,329308.12841560517,1558394.0658122743,4.732327966850227,1558394.0658122743,4.732327966850227,0.7576348790261479,0.09226736073659231,3.600579772491088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600579772491088,1.2848056231554106,1.28509809108342,2.802431517732827,5938.016103511814,14595.557150361507,6453.689396685564,0.0004241491404440232,26316.767583363384,2683.5634577927617,19290.509487587577,1967.08452810976,0.7330121158110017,0.7330121158110017,32536.014292003118,32395.05729023726,1.0054419407092907,0.8,4306.555582860858,4287.898129693729,1.0054419407092907,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5835478869167,3099.015535412006,7.629803542689869,5.010257496180933,-2.3576996863983384,7.367957182579271,2.7826450892134775,3.5,0.7950414540609936,0.6,0.00022762408363633552,1.0000220157316462,0.0002276190724359192,199.12230021504072,0.0,1.2020272372070855e-06,3.4065451902448802,0.03899897913978133,7.700488337946337e-05,0.00015061920025687215,0.0005423164457936784,0.09226736059537587,0.09226736059537587,0.09226736059537587,0.092267133954372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.39630282234,595.6434205016602,0.0,0.09226736059537587,0.09226736073659231,0.09226736073659231,0.3696917034985199,0.3696917034985199,0.5,10.010723479157349,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27716.945732580913,20999.324827078246,0.7576348790261479,0.7558030458999039,0.4883142665252633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529455618894394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.440536510694,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5343600675039,260.5343600675039,-12.615639932496094,244.671498331958,276.3972218033506,114796.24402409772,114814.38791176824,-18.143887670543375,0.0,nan,276.3972218033506,3.2472218033506124,270.0520771088865,-3.0979228911134555,263.7069324145403,-9.443067585459687,257.36178772023993,-15.788212279760046,251.01664302604806,-22.13335697395192,244.671498331958,-28.478501668041986,1.0,1.0,25762.5980482374,25762.5980482374,275.82307557649125,2.6730755764912715,275.82307557649125,275.82307557649125,81988.538805448,81988.98153023649,-0.4427247884887038,0.0,8575.796259387458,8575.796259387458,0.9065129527765677,3618.5826713535434,275.82307557649125,2.6730755764912715,1.0,0.002,0.12909268823071857,0.004843270221684318,0.0001992483063576137,0.0018007516989596833,0.09962415317880684,0.09962415317880684,0.0,5.317296949969297e-12,0.9999975060810119,0.9999975060810119,0.0,0.09226713062926939,2.3010732292287298e-07,0.0,0.0,0.0,1599682.3827364992,266.262566085567,0.0,1.0,1285701.5903981135,2593.3046114718436,,,,,,,,,,,,,,,,,,,2.0,14595.557150361507,1569.815449853656,0.3696917034985199,6.1796691888313084,2.7826450892134775
2669.0,-30.242313391330793,5.010216618905014,35.04470107810801,27.667367923446022,5.00969314883209,-26.717112737113773,-40.209908097144194,1.4844924944730866,-6.88744969688571,-6.887449696878052,40.08946538943441,37615.12950951256,20604.905515056307,20604.905515056307,58220.03502456887,81998.0356188195,81989.0522858804,20604.905515056307,102593.95780093671,102593.95780093671,102593.95780093671,130310.93849178642,125807.932718641,4503.005773145428,0.0,94755.72288194962,50372.878037251445,49314.27204966464,27716.98069084972,77031.25274051436,20999.348997638368,1569.8174776241544,0.0,0.8766075633523132,2.689580878440464,0.0014957518510113484,1.0,1.0,-6.88744969688571,329307.9225916378,1558394.3354053681,4.73233174331452,1558394.3354053681,4.73233174331452,0.7576347955017676,0.09226739586103185,3.600575971639195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600575971639195,1.2848058386368053,1.2850983001751113,2.802428089414234,5938.008839316102,14595.544859568716,6453.687546075101,0.00042415002956591177,26316.823649414964,2683.569174938941,19290.503955989057,1967.0839640436907,0.7330103439902746,0.7330103439902746,32535.986815409364,32395.05729023726,1.0054408793424705,0.8,4306.551945983976,4287.898129693729,1.0054408793424705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5863380046467,3099.015535412006,7.629789584983397,5.010216618905014,-2.357722010173177,7.367938629078191,2.782649880714978,3.5,0.7950428230614223,0.6,0.0002276190724359192,1.0000263042802386,0.00022761308523753913,199.1225088916217,0.0,9.978417537370522e-07,2.827883530090806,0.03899997698153507,7.700295621079736e-05,0.00015061611622512182,0.0005423047690217899,0.09226739564633324,0.09226739564633324,0.09226739564633324,0.09226718705399707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.4566487826,595.64340118585,0.0,0.09226739564633324,0.09226739586103185,0.09226739586103185,0.36969177843363044,0.36969177843363044,0.5,10.010717220870891,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27716.98069084972,20999.348997638368,0.7576347955017676,0.7557975880346577,0.48830998031697587,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529468290258176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.86187485054,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5342382150915,260.5342382150915,-12.6157617849085,244.6712780783152,276.39719835216624,114796.62856471245,114815.26904563334,-18.640480920878844,0.0,nan,276.39719835216624,3.247198352166265,270.0520142972101,-3.097985702789856,263.7068302423727,-9.443169757627288,257.3616461875876,-15.788353812412367,251.016462132897,-22.133537867102973,244.6712780783152,-28.47872192168478,1.0,1.0,25762.5980482374,25762.5980482374,275.82306804468226,2.6730680446822817,275.82306804468226,275.82306804468226,81988.53809857613,81989.0522858804,-0.5141873042739462,0.0,8575.796259387458,8575.796259387458,0.9065131866580423,3618.578851497391,275.82306804468226,2.6730680446822817,1.0,0.002,0.12909290077710467,0.004843266501520995,0.00019924862796229963,0.0018007513781352377,0.09962431398114982,0.09962431398114982,0.0,6.097537405547193e-12,0.9999976963986096,0.9999976963986096,0.0,0.09226718331373045,2.125473013957894e-07,0.0,0.0,0.0,1599682.364149862,266.26255030311427,0.0,1.0,1285701.644158152,2593.3043945137138,,,,,,,,,,,,,,,,,,,2.0,14595.544859568716,1569.8174776241544,0.36969177843363044,6.1796691888313084,2.782649880714978
2670.0,-30.242522647165742,5.010175901101829,35.044703386967456,27.667414163611852,5.009683835238539,-26.717301998925095,-40.21009326735509,1.4844631867932006,-6.88746377190256,-6.887463771947494,40.0894687314235,37614.94673214616,20604.8862759107,20604.8862759107,58219.83300805686,81998.1032974523,81989.08632090638,20604.8862759107,102593.97259681708,102593.97259681708,102593.97259681708,130310.97439319146,125807.97003358872,4503.0043596027435,0.0,94755.84216961813,50372.73643025887,49314.5619326214,27717.001796374367,77031.56372899577,20999.363326402196,1569.8188038387682,0.0,0.8766074731826222,2.68957946338589,0.0014957518510113484,1.0,1.0,-6.88746377190256,329307.73903497367,1558394.4797733421,4.732334819522219,1558394.4797733421,4.732334819522219,0.7576347355560333,0.09226742610063725,3.6005701554805527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005701554805527,1.2848059881089087,1.2850984419884504,2.802423236507631,5937.998556589343,14595.531737948448,6453.68680716837,0.00042415157329583984,26316.89929034905,2683.5768881676263,19290.501747347396,1967.0837388249195,0.7330081532219725,0.7330081532219725,32535.944770027083,32395.05729023726,1.0054392552124132,0.8,4306.546380742512,4287.898129693729,1.0054392552124132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5891124063155,3099.015535412006,7.629774622601159,5.010175901101829,-2.3577432328925525,7.3679191339943815,2.7826546452303775,3.5,0.7950441843515365,0.6,0.00022761308523753913,1.0000218230323088,0.00022760811813822324,199.1226820180117,0.0,1.1921859626694517e-06,3.3786550182052264,0.03900116916749774,7.700133975281638e-05,0.00015061174548472277,0.0005422881558571256,0.09226742598960125,0.09226742598960125,0.09226742598960125,0.09226720696837101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.50447897037,595.6433857974356,0.0,0.09226742598960125,0.09226742610063725,0.09226742610063725,0.3696918554692548,0.3696918554692548,0.5,10.010710651157996,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,27717.001796374367,20999.363326402196,0.7576347355560333,0.7557919142454341,0.48830563617375156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529483429903387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.41264633866,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5341186477127,260.5341186477127,-12.61588135228726,244.67106164193106,276.39717565379345,114797.26904656667,114815.55997230111,-18.29092573443226,0.0,nan,276.39717565379345,3.2471756537934766,270.0519528512369,-3.0980471487631007,263.7067300487918,-9.443269951208151,257.3615072464077,-15.788492753592266,251.01628444411548,-22.133715555884493,244.67106164193106,-28.478938358068916,1.0,1.0,25762.5980482374,25762.5980482374,275.82305793834354,2.673057938343561,275.82305793834354,275.82305793834354,81988.6228607282,81989.08632090638,-0.4634601781872334,0.0,8575.796259387458,8575.796259387458,0.9065135445491481,3618.5730062579555,275.82305793834354,2.673057938343561,1.0,0.002,0.1290931233468872,0.004843263039381587,0.00019924896573542814,0.0018007510383133717,0.09962448286771407,0.09962448286771407,0.0,4.048799923800361e-12,0.9999975877774562,0.9999975877774562,0.0,0.09226720353107194,2.2256956530056236e-07,0.0,0.0,0.0,1599682.3475740294,266.2625362280974,0.0,1.0,1285701.6921021151,2593.3042010274025,,,,,,,,,,,,,,,,,,,2.0,14595.531737948448,1569.8188038387682,0.3696918554692548,6.1796691888313084,2.7826546452303775
2671.0,-30.24273369208089,5.010135323500723,35.044705713396496,27.667450170870893,5.009669869549934,-26.717493335917496,-40.21027826294301,1.4844295131022365,-6.8874792045082245,-6.887479204566463,40.08947385642855,37614.76237046507,20604.869517464354,20604.869517464354,58219.63188792943,81998.16343227307,81989.14202795853,20604.869517464354,102594.01154542288,102594.01154542288,102594.01154542288,130311.0432625741,125808.04004963157,4503.003212942521,0.0,94755.95483031188,50372.60502760757,49314.8331141159,27717.031717151218,77031.86483126711,20999.383898790944,1569.8205832584124,0.0,0.8766073686993053,2.6895779118445304,0.0014957518510113484,1.0,1.0,-6.8874792045082245,329307.53777365584,1558394.7011634863,4.732338384050666,1558394.7011634863,4.732338384050666,0.7576346599118905,0.09226745955896049,3.600564883542237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600564883542237,1.2848061558997605,1.2850986034354037,2.802418767226976,5937.989086719935,14595.519468743509,6453.686045359591,0.0004241529826559933,26316.969113216182,2683.5840081185916,19290.49947024997,1967.0835066256034,0.7330061219155526,0.7330061219155526,32535.90665883656,32395.05729023726,1.005437783052865,0.8,4306.541336241399,4287.898129693729,1.005437783052865,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5918751476574,3099.015535412006,7.62976061176877,5.010135323500723,-2.3577652555383226,7.367900579039046,2.7826593897245915,3.5,0.7950455399213119,0.6,0.00022760811813822324,1.0000220096532495,0.00022760310867272283,199.1228566248548,0.0,9.890621376307047e-07,2.8030020980454173,0.03900215822963537,7.699972485054893e-05,0.0001506083932876743,0.0005422752920383185,0.09226745937676256,0.09226745937676256,0.09226745937676256,0.09226724733126156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.55993033823,595.643368018401,0.0,0.09226745937676256,0.09226745955896049,0.09226745955896049,0.36969193119660476,0.36969193119660476,0.5,10.010704288948704,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,27717.031717151218,20999.383898790944,0.7576346599118905,0.7557863491355874,0.48830133416680954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529495990356693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.836993418496,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5340003643477,260.5340003643477,-12.615999635652258,244.67084797743826,276.39715275155675,114797.8409891193,114815.93549184194,-18.094502722621673,0.0,nan,276.39715275155675,3.2471527515567686,270.051891796555,-3.0981082034449514,263.70663084164926,-9.44336915835072,257.36136988681614,-15.788630113183842,251.01610893207095,-22.133891067929028,244.67084797743826,-28.47915202256172,1.0,1.0,25762.5980482374,25762.5980482374,275.82304900157055,2.6730490015705755,275.82304900157055,275.82304900157055,81988.67958267503,81989.14202795853,-0.4624452834978001,0.0,8575.796259387458,8575.796259387458,0.906513868952053,3618.567707959948,275.82304900157055,2.6730490015705755,1.0,0.002,0.12909333927409378,0.004843259368555495,0.00019924929270118992,0.001800750712282158,0.09962464635059495,0.09962464635059495,0.0,4.983347935694216e-12,0.9999976597579376,0.9999976597579376,0.0,0.09226724363077064,2.1592818984695383e-07,0.0,0.0,0.0,1599682.3293993922,266.26252079549175,0.0,1.0,1285701.7446704584,2593.3039888786243,,,,,,,,,,,,,,,,,,,2.0,14595.519468743509,1569.8205832584124,0.36969193119660476,6.1796691888313084,2.7826593897245915
2672.0,-30.242943746251118,5.010094897138671,35.044708034193754,27.66748104421424,5.009657650855513,-26.717683606536557,-40.21045934697611,1.4843975109164076,-6.887493750092858,-6.887493750097338,40.08947834654017,37614.574116015756,20604.851340141802,20604.851340141802,58219.42545615756,81998.21329421758,81989.1909383516,20604.851340141802,102594.0422784934,102594.0422784934,102594.0422784934,130311.10040339715,125808.09839488017,4503.002008516984,0.0,94756.05980065605,50372.471640038086,49315.09795624218,27717.058124903753,77032.15608114593,20999.402007230954,1569.8221734907684,0.0,0.8766072715299499,2.689576449481963,0.0014957518510113484,1.0,1.0,-6.887493750092858,329307.34808034875,1558394.8951269072,4.732341699058199,1558394.8951269072,4.732341699058199,0.757634591398537,0.09226749172159214,3.600560263692958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600560263692958,1.2848063159584346,1.2850987570939822,2.8024148223516683,5937.98072800253,14595.507156722137,6453.684720977701,0.00042415412778698845,26317.032034194686,2683.590424272783,19290.495511583875,1967.0831029540032,0.7330042189605205,0.7330042189605205,32535.873261631605,32395.05729023726,1.005436492985565,0.8,4306.5369156962715,4287.898129693729,1.005436492985565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.594622998349,3099.015535412006,7.629746117640256,5.010094897138671,-2.357786687346957,7.3678815844856285,2.782664108650094,3.5,0.7950468881857411,0.6,0.00022760310867272283,1.0000219063661815,0.000227598122824902,199.1230304122796,0.0,9.974990806037789e-07,2.826912394431109,0.039003155728715974,7.699814412417239e-05,0.00015060496454855044,0.0005422622508683974,0.0922674915703883,0.0922674915703883,0.0922674915703883,0.09226728040357281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.6121849346,595.6433512476749,0.0,0.0922674915703883,0.09226749172159214,0.09226749172159214,0.3696920076933766,0.3696920076933766,0.5,10.010697953052098,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27717.058124903753,20999.402007230954,0.757634591398537,0.7557808117798107,0.4882970441122333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452950865821947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.860903714885,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5338833804221,260.5338833804221,-12.616116619577895,244.67063676786907,276.397129993271,114798.43736529637,114816.33308475574,-17.89571945941001,0.0,nan,276.397129993271,3.2471299932710167,270.05183134801166,-3.098168651988317,263.7065327028554,-9.443467297144593,257.36123405776584,-15.788765942234136,251.01593541275963,-22.134064587240346,244.67063676786907,-28.479363232130908,1.0,1.0,25762.5980482374,25762.5980482374,275.823040159346,2.673040159346044,275.823040159346,275.823040159346,81988.73037305119,81989.1909383516,-0.46056530041096266,0.0,8575.796259387458,8575.796259387458,0.9065141532292343,3618.5630650114226,275.823040159346,2.673040159346044,1.0,0.002,0.1290935541336692,0.004843255856923522,0.00019924961838162583,0.0018007503857320347,0.09962480919081292,0.09962480919081292,0.0,4.113660367205396e-12,0.9999976713298613,0.9999976713298613,0.0,0.09226727686103939,2.1486055274649855e-07,0.0,0.0,0.0,1599682.312269376,266.2625062499071,0.0,1.0,1285701.7942173162,2593.303788923601,,,,,,,,,,,,,,,,,,,2.0,14595.507156722137,1569.8221734907684,0.3696920076933766,6.1796691888313084,2.782664108650094
2673.0,-30.243153010409582,5.010054616873303,35.04471035771593,27.667530706990533,5.00964539941747,-26.71787316943304,-40.21064409809185,1.4843655581688178,-6.8875085996958205,-6.88750859968681,40.08948306683055,37614.38332700138,20604.833818043255,20604.833818043255,58219.21714504463,81998.28966484325,81989.2421745626,20604.833818043255,102594.07599260585,102594.07599260585,102594.07599260585,130311.16177849668,125808.1609046658,4503.000873830878,0.0,94756.18447612246,50372.32896269842,49315.3950149156,27717.08578589083,77032.48080080643,20999.420995611847,1569.8238308876262,0.0,0.8766071718053069,2.6895749565550973,0.0014957518510113484,1.0,1.0,-6.8875085996958205,329307.1544223372,1558395.0990344293,4.732345101241815,1558395.0990344293,4.732345101241815,0.7576345203759278,0.09226752443884992,3.600553807563674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600553807563674,1.284806475737091,1.2850989105028234,2.802409448861194,5937.969342221016,14595.494857513857,6453.684883471157,0.000424155985786029,26317.11384983843,2683.5987671466232,19290.49599728769,1967.0831524820087,0.7330019586249622,0.7330019586249622,32535.82658981913,32395.05729023726,1.0054346901472537,0.8,4306.53073808789,4287.898129693729,1.0054346901472537,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.597358033262,3099.015535412006,7.629731902370271,5.010054616873303,-2.3578082656835084,7.367862882556811,2.782668805570043,3.5,0.7950482301628694,0.6,0.000227598122824902,1.000021824013168,0.00022759315582887224,199.12320354635835,0.0,9.927971272601434e-07,2.8135870586552465,0.03900414852584323,7.699653141786463e-05,0.00015060159140703737,0.0005422491333657571,0.09226752428116716,0.09226752428116716,0.09226752428116716,0.09226731610592427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.66511451686,595.6433342687635,0.0,0.09226752428116716,0.09226752443884992,0.09226752443884992,0.36969208423505734,0.36969208423505734,0.5,10.010691708015818,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27717.08578589083,20999.420995611847,0.7576345203759278,0.7557749216929692,0.4882925090296145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529521266634262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.84757837911,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.533767528517,260.533767528517,-12.616232471482988,244.67042770302635,276.397107354295,114798.95970290029,114816.68225017506,-17.722547274789033,0.0,nan,276.397107354295,3.2471073542949966,270.0517714238774,-3.098228576122551,263.7064354935354,-9.443564506464554,257.36109956327226,-15.788900436727715,251.01576363309536,-22.134236366904616,244.67042770302635,-28.47957229697363,1.0,1.0,25762.5980482374,25762.5980482374,275.82303128427014,2.6730312842701665,275.82303128427014,275.82303128427014,81988.81131070925,81989.2421745626,-0.4308638533548219,0.0,8575.796259387458,8575.796259387458,0.9065145504995954,3618.556576601492,275.82303128427014,2.6730312842701665,1.0,0.002,0.12909376601314898,0.004843252307467374,0.0001992499393381559,0.0018007500655820047,0.09962496966907795,0.09962496966907795,0.0,4.9201606330817604e-12,0.9999977036359246,0.9999977036359246,0.0,0.09226731255902147,2.1187982845200584e-07,0.0,0.0,0.0,1599682.2947813217,266.26249140030416,0.0,1.0,1285701.8447997512,2593.303584789343,,,,,,,,,,,,,,,,,,,2.0,14595.494857513857,1569.8238308876262,0.36969208423505734,6.1796691888313084,2.782668805570043
2674.0,-30.24336131667542,5.010014489223924,35.04471268907095,27.66756178988146,5.009632862887671,-26.71806189873122,-40.210824937652774,1.484333444701475,-6.887522914110434,-6.887522914088284,40.08948793957666,37614.20057096467,20604.815501673667,20604.815501673667,58219.01607263833,81998.34073926385,81989.29678112535,20604.815501673667,102594.11228279902,102594.11228279902,102594.11228279902,130311.22591997632,125808.22611316439,4502.999806811933,0.0,94756.28979145983,50372.20021395828,49315.655086112834,27717.113637177306,77032.76872329014,20999.440157416037,1569.8254842521972,0.0,0.87660707443447,2.6895735174347277,0.0014957518510113484,1.0,1.0,-6.887522914110434,329306.967743948,1558395.3095268134,4.732348423123986,1558395.3095268134,4.732348423123986,0.7576344504086179,0.09226755720502582,3.6005491536877026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005491536877026,1.2848066362287414,1.2850990646490417,2.8024054765597244,5937.960925390865,14595.48256713034,6453.683597016477,0.0004241571460101241,26317.177115721337,2683.605218471276,19290.49215198856,1967.0827603706223,0.733000050391606,0.733000050391606,32535.79294661217,32395.05729023726,1.0054333905781887,0.8,4306.526284981266,4287.898129693729,1.0054333905781887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.600079495882,3099.015535412006,7.629717431364345,5.010014489223924,-2.357829469158146,7.367843958382069,2.7826734791852212,3.5,0.7950495654814917,0.6,0.00022759315582887224,1.0000217241513254,0.0002275882116681221,199.1233758881921,0.0,9.89044161446622e-07,2.802951153539727,0.03900513757000468,7.699495288605546e-05,0.0001505982029428168,0.0005422362321526479,0.09226755705241889,0.09226755705241889,0.09226755705241889,0.09226735366476983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.71808996715,595.6433172824158,0.0,0.09226755705241889,0.09226755720502582,0.09226755720502582,0.36969216108070285,0.36969216108070285,0.5,10.01068560638378,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,27717.113637177306,20999.440157416037,0.7576344504086179,0.7557694866423301,0.48828831151167446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452953382764972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.836942473994,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5336526639781,260.5336526639781,-12.616347336021875,244.67022055582646,276.3970847724153,114799.52439276666,114817.09589718691,-17.57150442024435,0.0,nan,276.3970847724153,3.2470847724153487,270.051711928931,-3.098288071068964,263.706339085528,-9.443660914471991,257.36096624220335,-15.78903375779663,251.01559339896428,-22.134406601035693,244.67022055582646,-28.479779444173516,1.0,1.0,25762.5980482374,25762.5980482374,275.82302333738966,2.6730233373896795,275.82302333738966,275.82302333738966,81988.85926522645,81989.29678112535,-0.43751589889870957,0.0,8575.796259387458,8575.796259387458,0.9065148368702441,3618.551899456141,275.82302333738966,2.6730233373896795,1.0,0.002,0.1290939729923627,0.004843248871810132,0.0001992502529500802,0.0018007497517177017,0.0996251264750401,0.0996251264750401,0.0,4.667781786094061e-12,0.9999977567444549,0.9999977567444549,0.0,0.09226735022531649,2.0697970933281798e-07,0.0,0.0,0.0,1599682.2779235435,266.26247708588954,0.0,1.0,1285701.8935591679,2593.303388012221,,,,,,,,,,,,,,,,,,,2.0,14595.48256713034,1569.8254842521972,0.36969216108070285,6.1796691888313084,2.7826734791852212
