time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2675.0,-30.24356887980733,5.009974511711889,35.04471502428042,27.667608169745677,5.009621496392668,-26.718249842181915,-40.211009479220934,1.4843024585453455,-6.887537319071498,-6.887537319067392,40.08949271344574,37614.01959903659,20604.797482954964,20604.797482954964,58218.817081991554,81998.41112838886,81989.34954029624,20604.797482954964,102594.14702325121,102594.14702325121,102594.14702325121,130311.28816728269,125808.28937845505,4502.99878882764,0.0,94756.40961008942,50372.068490030186,49315.934577843596,27717.14114403148,77033.07572187508,20999.4590654079,1569.8271234272027,0.0,0.8766069769462157,2.689572069211798,0.0014957518510113484,1.0,1.0,-6.887537319071498,329306.77988480544,1558395.5157495025,4.732351749012406,1558395.5157495025,4.732351749012406,0.7576343806991024,0.09226759001307573,3.600543098206762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600543098206762,1.2848067913994345,1.2850992135024306,2.8024004249580483,5937.950221653088,14595.470288961134,6453.683434977811,0.00042415884496210885,26317.254654522127,2683.613125228506,19290.491667644146,1967.082710981237,0.7329978723418796,0.7329978723418796,32535.7491710882,32395.05729023726,1.005431699618706,0.8,4306.52049073353,4287.898129693729,1.005431699618706,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6027886732145,3099.015535412006,7.629703105312256,5.009974511711889,-2.3578506848456495,7.367825196557538,2.7826781317057807,3.5,0.7950508947730802,0.6,0.0002275882116681221,1.000021646686347,0.00022758328524412862,199.1235476154577,0.0,9.844979795005597e-07,2.790067273904586,0.03900612206798418,7.699334207061337e-05,0.00015059486959750874,0.0005422233183546574,0.09226758986114636,0.09226758986114636,0.09226758986114636,0.09226739006487424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.770067482,595.6433006157043,0.0,0.09226758986114636,0.09226759001307573,0.09226759001307573,0.36969223844185456,0.36969223844185456,0.5,10.010679612585495,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27717.14114403148,20999.4590654079,0.7576343806991024,0.755763891502766,0.4882840162690705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529546331188596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.82405859436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53353878120754,260.53353878120754,-12.616461218792438,244.67001511660942,276.3970624460872,114800.0453509185,114817.46666860364,-17.421317685134447,0.0,nan,276.3970624460872,3.2470624460872273,270.0516529800307,-3.0983470199692533,263.7062435140457,-9.443756485954282,257.3608340481454,-15.789165951854557,251.015424582327,-22.134575417672977,244.67001511660942,-28.479984883390557,1.0,1.0,25762.5980482374,25762.5980482374,275.82301508451224,2.673015084512258,275.82301508451224,275.82301508451224,81988.93428545492,81989.34954029624,-0.4152548413258046,0.0,8575.796259387458,8575.796259387458,0.9065152094867606,3618.545813697796,275.82301508451224,2.673015084512258,1.0,0.002,0.1290941763771128,0.004843245435431923,0.00019925056097710035,0.0018007494436794442,0.09962528048855017,0.09962528048855017,0.0,4.656544681097552e-12,0.999997795703451,0.999997795703451,0.0,0.09226738662794548,2.0338513024646744e-07,0.0,0.0,0.0,1599682.2609591275,266.2624626809285,0.0,1.0,1285701.9426270088,2593.3031899904227,,,,,,,,,,,,,,,,,,,2.0,14595.470288961134,1569.8271234272027,0.36969223844185456,6.1796691888313084,2.7826781317057807
2676.0,-30.243775523723414,5.009934685826883,35.04471737284174,27.667637017462425,5.009609496508951,-26.718437021697685,-40.211190074309684,1.4842709942449108,-6.887551544014116,-6.887551543908633,40.08949776882445,37613.84520717412,20604.779292842646,20604.779292842646,58218.62450001677,81998.45832857913,81989.40654405142,20604.779292842646,102594.18583689407,102594.18583689407,102594.18583689407,130311.35551203342,125808.35763165302,4502.99788038039,0.0,94756.51160872627,50371.94867224931,49316.181040529955,27717.16967513934,77033.3507156693,20999.47872256541,1569.828806877712,0.0,0.8766068793643745,2.6895706390878678,0.0014957518510113484,1.0,1.0,-6.887551544014116,329306.594373417,1558395.7341329101,4.732355078094088,1558395.7341329101,4.732355078094088,0.7576343100212248,0.09226762327853118,3.6005387164376006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005387164376006,1.2848069487704132,1.2850993645793936,2.802396671253522,5937.94226800363,14595.458018735837,6453.681930716201,0.0004241598975630722,26317.31501070458,2683.619279846286,19290.48717130553,1967.0822524822981,0.7329960204321418,0.7329960204321418,32535.717494942506,32395.05729023726,1.0054304760339594,0.8,4306.5162979925,4287.898129693729,1.0054304760339594,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6054852779976,3099.015535412006,7.629688751343706,5.009934685826883,-2.3578717448416127,7.367806430668495,2.782682762638357,3.5,0.7950522178966734,0.6,0.00022758328524412862,1.000021550857207,0.000227578380734942,199.12371858247087,0.0,9.809670226417236e-07,2.7800605421666447,0.03900710303500682,7.699176573313022e-05,0.0001505915195109984,0.000542210596366518,0.09226762312145126,0.09226762312145126,0.09226762312145126,0.09226742967822531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.8224908956,595.6432838178142,0.0,0.09226762312145126,0.09226762327853118,0.09226762327853118,0.36969231617725745,0.36969231617725745,0.5,10.010673808656138,-1.0550138540565968e-10,-1.0550138540565968e-10,-1.0550138540565968e-10,-1.0550138540565968e-10,-1.0550138540565968e-10,-1.0550138540565968e-10,27717.16967513934,20999.47872256541,0.7576343100212248,0.755758693593664,0.4882800093430587,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452955879014148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.81405186262,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5334257276797,260.5334257276797,-12.616574272320292,244.66981122783918,276.39704022779824,114800.60295395348,114817.89741639441,-17.294462440937913,0.0,nan,276.39704022779824,3.2470402277982657,270.05159442764835,-3.0984055723516235,263.70614862756776,-9.44385137243222,257.3607028275695,-15.789297172430452,251.01525702765497,-22.13474297234501,244.66981122783918,-28.4801887721608,1.0,1.0,25762.5980482374,25762.5980482374,275.82300750672204,2.6730075067220582,275.82300750672204,275.82300750672204,81988.97837838311,81989.40654405142,-0.42816566831606906,0.0,8575.796259387458,8575.796259387458,0.9065154791133518,3618.5414100197886,275.82300750672204,2.6730075067220582,1.0,0.002,0.1290943733776302,0.004843242057189936,0.0001992508592239262,0.0018007491451384424,0.0996254296119631,0.0996254296119631,0.0,4.362368539317929e-12,0.9999978648926968,0.9999978648926968,0.0,0.09226742627725487,1.9700127630910466e-07,0.0,0.0,0.0,1599682.2442067147,266.26244845598586,0.0,1.0,1285701.9910816434,2593.3029944433374,,,,,,,,,,,,,,,,,,,2.0,14595.458018735837,1569.828806877712,0.36969231617725745,6.1796691888313084,2.782682762638357
2677.0,-30.243981390806844,5.009895008489086,35.044719728106195,27.667681720946007,5.009598480957688,-26.718623403632147,-40.21137052970005,1.4842404935530316,-6.8875658966022115,-6.887565896606109,40.08950265924963,37613.65801515158,20604.761463357172,20604.761463357172,58218.41947850875,81998.52595708579,81989.46067231335,20604.761463357172,102594.22213567051,102594.22213567051,102594.22213567051,130311.4196933687,125808.42266561693,4502.997027751778,0.0,94756.62890912907,50371.810962419724,49316.464385232604,27717.19755769819,77033.66194293079,20999.497905952252,1569.830462326032,0.0,0.8766067817157799,2.689569196131511,0.0014957518510113484,1.0,1.0,-6.8875658966022115,329306.40719744767,1558395.9453877872,4.732358409453583,1558395.9453877872,4.732358409453583,0.7576342399781987,0.09226765653347908,3.600532866613928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600532866613928,1.2848071015881737,1.2850995111302583,2.8023917848548963,5937.931914311293,14595.445760006724,6453.681605906927,0.00042416151545456455,26317.390347346456,2683.6269620458015,19290.486200428873,1967.0821534804315,0.7329938852532886,0.7329938852532886,32535.67520610601,32395.05729023726,1.0054288425031288,0.8,4306.510700526773,4287.898129693729,1.0054288425031288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.608169717645,3099.015535412006,7.6296745653078,5.009895008489086,-2.3578928406112993,7.367787849100385,2.7826873726825667,3.5,0.7950535350521619,0.6,0.000227578380734942,1.0000214698769165,0.00022757349476002005,199.1238889070292,0.0,9.766041070591107e-07,2.7676960394055197,0.039008079639113874,7.69901906448192e-05,0.0001505881900901228,0.0005421977277433929,0.09226765638770189,0.09226765638770189,0.09226765638770189,0.09226746719836808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.87348860875,595.6432674754057,0.0,0.09226765638770189,0.09226765653347908,0.09226765653347908,0.36969239461686054,0.36969239461686054,0.5,10.01066813501762,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27717.19755769819,20999.497905952252,0.7576342399781987,0.755752978764517,0.48827560661749514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529571193938828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.80168735985,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5333135127375,260.5333135127375,-12.616686487262484,244.66960875075029,276.39701827500033,114801.11513338513,114818.28131291896,-17.16617953380679,0.0,nan,276.39701827500033,3.2470182750003573,270.0515363700007,-3.098463629999287,263.7060544650547,-9.443945534945271,257.36057256019336,-15.789427439806616,251.01509065542592,-22.134909344574055,244.66960875075029,-28.480391249249692,1.0,1.0,25762.5980482374,25762.5980482374,275.82299946577217,2.672999465772193,275.82299946577217,275.82299946577217,81989.05074200702,81989.46067231335,-0.40993030632671434,0.0,8575.796259387458,8575.796259387458,0.9065158390746207,3618.535530946998,275.82299946577217,2.672999465772193,1.0,0.002,0.129094566034328,0.004843238678048101,0.00019925115071409182,0.0018007488548542664,0.09962557535704591,0.09962557535704591,0.0,5.568358274476992e-12,0.9999979119889775,0.9999979119889775,0.0,0.09226746387759521,1.9265588386467892e-07,0.0,0.0,0.0,1599682.2273039706,266.26243410339777,0.0,1.0,1285702.0399710787,2593.3027971415677,,,,,,,,,,,,,,,,,,,2.0,14595.445760006724,1569.830462326032,0.36969239461686054,6.1796691888313084,2.7826873726825667
2678.0,-30.24418637667126,5.009855481005386,35.04472209771722,27.667728310357802,5.00958669705214,-26.718809069284802,-40.21154714338479,1.4842093894297832,-6.887580083753392,-6.8875800837629795,40.08950778341928,37613.4572974137,20604.743484822226,20604.743484822226,58218.20078223592,81998.59786972526,81989.51829715494,20604.743484822226,102594.26178197717,102594.26178197717,102594.26178197717,130311.48808218134,125808.4917966381,4502.996285543235,0.0,94756.74904939378,50371.658257209994,49316.76754687087,27717.22630020417,77033.99384707503,20999.517718776562,1569.8321546997497,0.0,0.8766066840769106,2.6895677698082547,0.0014957518510113484,1.0,1.0,-6.887580083753392,329306.2221790785,1558396.1667428582,4.732361740481764,1558396.1667428582,4.732361740481764,0.7576341691384133,0.09226769021936969,3.600526777576905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600526777576905,1.284807257190696,1.2850996604903315,2.802386706197209,5937.921153245076,14595.433509952029,6453.6814842312915,0.00042416322973565164,26317.468221459392,2683.6349029953544,19290.485836732256,1967.0821163936978,0.7329917024846143,0.7329917024846143,32535.631187962757,32395.05729023726,1.0054271421732963,0.8,4306.504874165286,4287.898129693729,1.0054271421732963,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.61084159833,3099.015535412006,7.629660359590171,5.009855481005386,-2.357913790389114,7.3677692713945,2.7826919611620426,3.5,0.795054846046298,0.6,0.00022757349476002005,1.0000213780096197,0.00022756862979566314,199.1240585027653,0.0,9.72914327563335e-07,2.7572392043144913,0.039009052553441434,7.698864911732963e-05,0.00015058484564269041,0.0005421847690337918,0.09226769006486325,0.09226769006486325,0.09226769006486325,0.09226750746033452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.9246726109,595.6432510838961,0.0,0.09226769006486325,0.09226769021936969,0.09226769021936969,0.36969247352359236,0.36969247352359236,0.5,10.010662657191205,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27717.22630020417,20999.517718776562,0.7576341691384133,0.7557468836135964,0.48827089728831286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529583551126948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.79123052477,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53320199416726,260.53320199416726,-12.61679800583272,244.6694075739054,276.3969964147067,114801.60343357708,114818.66308469542,-17.05965111836759,0.0,nan,276.3969964147067,3.2469964147067003,270.05147864638695,-3.098521353613023,263.70596087814346,-9.44403912185652,257.36044310996726,-15.789556890032713,251.0149253418938,-22.13507465810619,244.6694075739054,-28.480592426094574,1.0,1.0,25762.5980482374,25762.5980482374,275.8229919980895,2.6729919980895147,275.8229919980895,275.8229919980895,81989.12329502415,81989.51829715494,-0.39500213078281377,0.0,8575.796259387458,8575.796259387458,0.9065162137553414,3618.5294114647895,275.8229919980895,2.6729919980895147,1.0,0.002,0.12909475211427685,0.004843235350586841,0.00019925143212096638,0.0018007485726485954,0.09962571606048319,0.09962571606048319,0.0,4.769561915557441e-12,0.9999979832578816,0.9999979832578816,0.0,0.09226750413923265,1.8608013703434888e-07,0.0,0.0,0.0,1599682.2105960571,266.2624199162466,0.0,1.0,1285702.0882969755,2593.3026021140795,,,,,,,,,,,,,,,,,,,2.0,14595.433509952029,1569.8321546997497,0.36969247352359236,6.1796691888313084,2.7826919611620426
2679.0,-30.24439051562532,5.0098161076956185,35.04472447959606,27.66775373546409,5.009575507695899,-26.718993913297908,-40.211727389227576,1.4841789051385044,-6.887593879939516,-6.887593879950005,40.08951287624787,37613.29551952005,20604.724977930575,20604.724977930575,58218.02049745062,81998.63921321003,81989.57622325621,20604.724977930575,102594.30120118678,102594.30120118678,102594.30120118678,130311.5557469365,125808.56012317276,4502.995623763733,0.0,94756.84603547976,50371.55191523791,49316.99346693538,27717.254545749714,77034.2480126851,20999.53720168541,1569.8338137206504,0.0,0.8766065887062306,2.6895663827916416,0.0014957518510113484,1.0,1.0,-6.887593879939516,329306.0422594539,1558396.386743902,4.732364994129295,1558396.386743902,4.732364994129295,0.7576340999799913,0.09226772385698583,3.6005228068857082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005228068857082,1.284807409850138,1.2850998069336488,2.8023832827253687,5937.913899319052,14595.421270688852,6453.679651161885,0.0004241641197864416,26317.524181284163,2683.640609309414,19290.48035756513,1967.0815576741427,0.732989935705413,0.732989935705413,32535.602483505532,32395.05729023726,1.0054260333797922,0.8,4306.501074765047,4287.898129693729,1.0054260333797922,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6135012938125,3099.015535412006,7.629645992682492,5.0098161076956185,-2.35793445252433,7.367750560219949,2.782696528718608,3.5,0.7950561510624594,0.6,0.00022756862979566314,1.000021289719972,0.00022756378502640417,199.12422739806132,0.0,9.687314472177279e-07,2.7453849214150408,0.03901002128488865,7.698707591689854e-05,0.0001505815538787646,0.000542172319036781,0.09226772370866283,0.09226772370866283,0.09226772370866283,0.0922675473490427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.97480449063,595.6432350329508,0.0,0.09226772370866283,0.09226772385698583,0.09226772385698583,0.3696925531614028,0.3696925531614028,0.5,10.010657366179856,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27717.254545749714,20999.53720168541,0.7576340999799913,0.7557420497940599,0.4882671862173086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529595855439787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.779376241866,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5330911763996,260.5330911763996,-12.616908823600397,244.66920761257418,276.3969747404983,114802.15879663531,114819.1112419215,-16.952445286167553,0.0,nan,276.3969747404983,3.246974740498331,270.05142131475804,-3.0985786852419324,263.7058678890868,-9.444132110913188,257.3603144634912,-15.789685536508784,251.014761037989,-22.135238962010988,244.66920761257418,-28.480792387425794,1.0,1.0,25762.5980482374,25762.5980482374,275.8229849565057,2.6729849565057293,275.8229849565057,275.8229849565057,81989.16147397956,81989.57622325621,-0.41474927664967254,0.0,8575.796259387458,8575.796259387458,0.9065164580863685,3618.5254209201366,275.8229849565057,2.6729849565057293,1.0,0.002,0.129094931861605,0.004843232120548349,0.00019925170391352646,0.001800748300348091,0.09962585195676323,0.09962585195676323,0.0,4.261617534556672e-12,0.9999980518884567,0.9999980518884567,0.0,0.0922675441091679,1.797478179201788e-07,0.0,0.0,0.0,1599682.1943485723,266.26240612006046,0.0,1.0,1285702.1352911212,2593.3024124611093,,,,,,,,,,,,,,,,,,,2.0,14595.421270688852,1569.8338137206504,0.3696925531614028,6.1796691888313084,2.782696528718608
2680.0,-30.24459386026335,5.009776880723395,35.04472687159182,27.667795994225912,5.009564985420803,-26.719177975681244,-40.21190372351555,1.4841491006252825,-6.887608141624867,-6.887608141621823,40.08951793186059,37613.10580088478,20604.707421144853,20604.707421144853,58217.81322202964,81998.70290002583,81989.63216942002,20604.707421144853,102594.33959056486,102594.33959056486,102594.33959056486,130311.62259267567,125808.62754247485,4502.9950502008305,0.0,94756.9597088218,50371.41198925057,49317.27524396803,27717.283002110817,77034.55824607884,20999.556804983113,1569.8354940369998,0.0,0.8766064909215403,2.689564948976128,0.0014957518510113484,1.0,1.0,-6.887608141624867,329305.8562692204,1558396.6051358557,4.7323683301332045,1558396.6051358557,4.7323683301332045,0.7576340294026613,0.09226775787617159,3.600517252865964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600517252865964,1.2848075592877375,1.285099950180337,2.80237863393487,5937.904049089825,14595.40904155925,6453.679092966225,0.00042416562119901893,26317.596349079155,2683.6479683764746,19290.47868908095,1967.0813875361055,0.7329878623112144,0.7329878623112144,32535.5623330238,32395.05729023726,1.0054244824505687,0.8,4306.495760337788,4287.898129693729,1.0054244824505687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.616149708376,3099.015535412006,7.629632009484147,5.009776880723395,-2.3579553594035163,7.367732240126911,2.7827010769051705,3.5,0.7950574505443344,0.6,0.00022756378502640417,1.000021206915036,0.00022755895920289066,199.12439563642835,0.0,9.64710935615412e-07,2.7339907915340778,0.03901098599582427,7.698553688559881e-05,0.00015057824814080536,0.0005421595803373019,0.09226775771733915,0.09226775771733915,0.09226775771733915,0.09226758662972652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.02399817156,595.6432192852407,0.0,0.09226775771733915,0.09226775787617159,0.09226775787617159,0.36969263349608295,0.36969263349608295,0.5,10.01065223245919,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27717.283002110817,20999.556804983113,0.7576340294026613,0.7557363155904513,0.4882627570957654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529608108936483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.76798211199,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53298106487233,260.53298106487233,-12.617018935127646,244.66900878902715,276.39695334098093,114802.66367146022,114819.50807946583,-16.844408005582917,0.0,nan,276.39695334098093,3.2469533409809515,270.0513644304452,-3.0986355695548014,263.70577551996826,-9.444224480031721,257.36018660956074,-15.789813390439235,251.0145976992516,-22.135402300748382,244.66900878902715,-28.48099121097283,1.0,1.0,25762.5980482374,25762.5980482374,275.82297721856213,2.6729772185621528,275.82297721856213,275.82297721856213,81989.22991254076,81989.63216942002,-0.40225687925703824,0.0,8575.796259387458,8575.796259387458,0.9065167998451751,3618.519839130294,275.82297721856213,2.6729772185621528,1.0,0.002,0.1290951064350051,0.004843228828758204,0.00019925196753011216,0.0018007480364209147,0.09962598376505608,0.09962598376505608,0.0,3.9510270055664876e-12,0.9999981079580805,0.9999981079580805,0.0,0.09226758330170587,1.745744657173386e-07,0.0,0.0,0.0,1599682.1775528754,266.2623918583751,0.0,1.0,1285702.1838709014,2593.3022164090753,,,,,,,,,,,,,,,,,,,2.0,14595.40904155925,1569.8354940369998,0.36969263349608295,6.1796691888313084,2.7827010769051705
2681.0,-30.244796377877783,5.009737800653795,35.044729279217584,27.667840662784897,5.00955351356225,-26.71936138871865,-40.212083724886156,1.4841185241783021,-6.887622286731926,-6.887622286761637,40.08952316650573,37612.92970514968,20604.689795574133,20604.689795574133,58217.61950072381,81998.7719677787,81989.69075952473,20604.689795574133,102594.38055509886,102594.38055509886,102594.38055509886,130311.69259255704,125808.69800573937,4502.994586817667,0.0,94757.07703261646,50371.28394764281,49317.54787219295,27717.312037458178,77034.85990965113,20999.576834405252,1569.8371986983116,0.0,0.8766063930887321,2.6895635268815896,0.0014957518510113484,1.0,1.0,-6.887622286731926,329305.67179940105,1558396.8312624693,4.732371667779163,1558396.8312624693,4.732371667779163,0.7576339583732241,0.09226779226068171,3.600511391855163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600511391855163,1.284807712297547,1.2851000970243898,2.8023737384145817,5937.89367606978,14595.396821537814,6453.678794570426,0.0004241672461782182,26317.671774895538,2683.655659669259,19290.477797155938,1967.0812965850662,0.7329857276948468,0.7329857276948468,32535.51996326415,32395.05729023726,1.0054228457957946,0.8,4306.490152160851,4287.898129693729,1.0054228457957946,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6187856151237,3099.015535412006,7.629618036179429,5.009737800653795,-2.3579761517084847,7.36771395236228,2.782705603614709,3.5,0.7950587438899168,0.6,0.00022755895920289066,1.000021120698564,0.00022755415310021605,199.12456319080258,0.0,9.609391905745696e-07,2.7233016660883305,0.03901194693501484,7.698396587763942e-05,0.00015057499332525126,0.0005421469787960823,0.09226779210770011,0.09226779210770011,0.09226779210770011,0.0922676277382088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.07307566906,595.6432035840927,0.0,0.09226779210770011,0.09226779226068171,0.09226779226068171,0.36969271441103324,0.36969271441103324,0.5,10.010647302415991,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,27717.312037458178,20999.576834405252,0.7576339583732241,0.7557308414528596,0.4882585591674119,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452962031477378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.75729298654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53287152003,260.53287152003,-12.61712847996995,244.66881103061053,276.3969320097161,114803.14229562976,114819.9000137792,-16.75771814943474,0.0,nan,276.3969320097161,3.246932009716147,270.05130781373754,-3.09869218626244,263.70568361784467,-9.444316382155307,257.3600594220068,-15.78994057799315,251.01443522626448,-22.135564773735496,244.66881103061053,-28.48118896938945,1.0,1.0,25762.5980482374,25762.5980482374,275.82296990545314,2.672969905453158,275.82296990545314,275.82296990545314,81989.29957961742,81989.69075952473,-0.3911799073102884,0.0,8575.796259387458,8575.796259387458,0.9065171604940339,3618.5139488144387,275.82296990545314,2.672969905453158,1.0,0.002,0.12909527416754202,0.004843225590024226,0.0001992522206357932,0.0018007477843725766,0.09962611031789659,0.09962611031789659,0.0,5.008369587111705e-12,0.9999981821139888,0.9999981821139888,0.0,0.09226762452835288,1.6773232883208436e-07,0.0,0.0,0.0,1599682.1608944682,266.26237771326805,0.0,1.0,1285702.2320535693,2593.3020219596656,,,,,,,,,,,,,,,,,,,2.0,14595.396821537814,1569.8371986983116,0.36969271441103324,6.1796691888313084,2.782705603614709
2682.0,-30.244998026156075,5.009698871745628,35.04473169864071,27.66786451628434,5.009542521192005,-26.719543971427708,-40.21225984962655,1.4840884662328147,-6.88763604866989,-6.887636048663641,40.08952832179754,37612.76417015355,20604.67164903425,20604.67164903425,58217.4358191878,81998.81115872742,81989.74892700979,20604.67164903425,102594.42057604404,102594.42057604404,102594.42057604404,130311.76099343052,125808.76679563805,4502.994197792472,0.0,94757.17169834816,50371.17367530082,49317.7755811637,27717.34041738648,77035.11599855019,20999.596418565572,1569.8388628269834,0.0,0.8766062976658575,2.6895621433099266,0.0014957518510113484,1.0,1.0,-6.88763604866989,329305.4923266561,1558397.053961571,4.732374923208726,1558397.053961571,4.732374923208726,0.7576338891949743,0.09226782655286021,3.6005076078047966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005076078047966,1.284807862840985,1.285100241426847,2.8023704648283396,5937.886739733352,14595.384611306261,6453.676818839288,0.0004241680634355858,26317.72572649025,2683.6611612008437,19290.47189156335,1967.0806943822151,0.7329840006709402,0.7329840006709402,32535.49260802579,32395.05729023726,1.0054217891207078,0.8,4306.486531346899,4287.898129693729,1.0054217891207078,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.621409255362,3099.015535412006,7.629603904649317,5.009698871745628,-2.357996662393435,7.367695534139063,2.782710109261585,3.5,0.7950600312175957,0.6,0.00022755415310021605,1.0000210300688057,0.0002275493677213562,199.12473002617335,0.0,9.570130957318465e-07,2.712175113304053,0.03901290394811057,7.69824287326498e-05,0.00015057172436756626,0.0005421346391057092,0.09226782640456477,0.09226782640456477,0.09226782640456477,0.09226766803947589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.12090627477,595.643188284488,0.0,0.09226782640456477,0.09226782655286021,0.09226782655286021,0.3696927960937406,0.3696927960937406,0.5,10.010642551433092,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27717.34041738648,20999.596418565572,0.7576338891949743,0.7557259447793063,0.4882547872175778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529632470988165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.74616643375,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5327625614637,260.5327625614637,-12.617237438536279,244.66861429817754,276.3969108250115,114803.68737580898,114820.35540794578,-16.6680321367789,0.0,nan,276.3969108250115,3.2469108250115255,270.05125151949244,-3.0987484805075383,263.70559221405057,-9.444407785949409,257.3599329086715,-15.790067091328467,251.0142736033787,-22.135726396621266,244.66861429817754,-28.481385701822433,1.0,1.0,25762.5980482374,25762.5980482374,275.8229629263015,2.6729629263015227,275.8229629263015,275.8229629263015,81989.33560898238,81989.74892700979,-0.413318027407513,0.0,8575.796259387458,8575.796259387458,0.9065173933400079,3618.5101458438207,275.8229629263015,2.6729629263015227,1.0,0.002,0.12909543583325359,0.004843222440497109,0.0001992524645342187,0.0018007475396994842,0.09962623226710934,0.09962623226710934,0.0,4.233702798062122e-12,0.9999982478603995,0.9999982478603995,0.0,0.09226766488674745,1.6166611275711645e-07,0.0,0.0,0.0,1599682.1446873075,266.2623639513301,0.0,1.0,1285702.278931046,2593.3018327776117,,,,,,,,,,,,,,,,,,,2.0,14595.384611306261,1569.8388628269834,0.3696927960937406,6.1796691888313084,2.782710109261585
2683.0,-30.24519893061592,5.009660085975966,35.044734126925334,27.66792451674121,5.009532124284542,-26.71972582511572,-40.212435834668554,1.484059018567041,-6.8876502930396555,-6.8876502930719665,40.08953341630336,37612.56479239601,20604.654475626747,20604.654475626747,58217.21926802276,81998.89979902908,81989.80476354182,20604.654475626747,102594.45923916856,102594.45923916856,102594.45923916856,130311.82814444863,125808.8342562277,4502.993888220937,0.0,94757.30345028875,50371.01722756825,49318.09580302277,27717.36890528008,77035.46470830285,20999.616048393582,1569.8405436924384,0.0,0.8766061998265348,2.689560711236974,0.0014957518510113484,1.0,1.0,-6.8876502930396555,329305.30656247557,1558397.2740338414,4.732378261077865,1558397.2740338414,4.732378261077865,0.7576338187133345,0.09226786118440591,3.600500349834222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600500349834222,1.284808010486617,1.2851003829574652,2.802364493719605,5937.874087670458,14595.372411739823,6453.677644575429,0.0004241702258273649,26317.815371036322,2683.670302400547,19290.474359743934,1967.080946066591,0.732981597742105,0.732981597742105,32535.44013949161,32395.05729023726,1.005419762372661,0.8,4306.479586468625,4287.898129693729,1.005419762372661,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.624021519788,3099.015535412006,7.629590165620829,5.009660085975966,-2.358017429682757,7.367677515658723,2.782714595375378,3.5,0.7950613129643936,0.6,0.0002275493677213562,1.0000209525291186,0.0002275446000864971,199.1248962463857,0.0,9.52887273541744e-07,2.7004825332173024,0.039013856835384116,7.698089283523445e-05,0.00015056847488612176,0.0005421218465014866,0.09226786103095037,0.09226786103095037,0.09226786103095037,0.09226770740611596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.1677548586,595.6431733012125,0.0,0.09226786103095037,0.09226786118440591,0.09226786118440591,0.3696928784474417,0.3696928784474417,0.5,10.010637943189078,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,27717.36890528008,20999.616048393582,0.7576338187133345,0.7557197128421831,0.48824998894752103,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529644575039564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.73447385367,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5326542043304,260.5326542043304,-12.617345795669564,244.66841853908278,276.3968898698374,114804.12235484955,114820.69838228355,-16.57602743397373,0.0,nan,276.3968898698374,3.246889869837446,270.0511956035337,-3.098804396466278,263.7055013373125,-9.444498662687465,257.3598070711459,-15.790192928854083,251.01411280507045,-22.135887194929524,244.66841853908278,-28.481581460917198,1.0,1.0,25762.5980482374,25762.5980482374,275.8229551928375,2.6729551928375486,275.8229551928375,275.8229551928375,81989.43290978098,81989.80476354182,-0.37185376083652955,0.0,8575.796259387458,8575.796259387458,0.9065178399482998,3618.502851583393,275.8229551928375,2.6729551928375486,1.0,0.002,0.12909559281240301,0.004843219226686054,0.00019925270100197651,0.0018007473035980333,0.09962635050098825,0.09962635050098825,0.0,4.600009609334599e-12,0.9999982986580348,0.9999982986580348,0.0,0.09226770420522164,1.5697918427218562e-07,0.0,0.0,0.0,1599682.1279119945,266.2623497069603,0.0,1.0,1285702.3274518345,2593.301636963706,,,,,,,,,,,,,,,,,,,2.0,14595.372411739823,1569.8405436924384,0.3696928784474417,6.1796691888313084,2.782714595375378
2684.0,-30.245398881951044,5.009621451467312,35.044736574591234,27.667949767224513,5.00952041884952,-26.719906951877793,-40.212607908155746,1.4840284885327564,-6.887663892677608,-6.8876638927153815,40.08953883153414,37612.38905960541,20604.636324885854,20604.636324885854,58217.025384491266,81998.94261685053,81989.86656431085,20604.636324885854,102594.50288919671,102594.50288919671,102594.50288919671,130311.90106793767,125808.90736226703,4502.993705670637,0.0,94757.40022971341,50370.89522385533,49318.338895397865,27717.398178740965,77035.73707413883,20999.636287736153,1569.842246065981,0.0,0.8766061042956441,2.6895593439835,0.0014957518510113484,1.0,1.0,-6.887663892677608,329305.1292064853,1558397.5079616683,4.7323815201933925,1558397.5079616683,4.7323815201933925,0.7576337487492861,0.09226789613712884,3.600496384705014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600496384705014,1.2848081631592352,1.2851005295390105,2.802361074552715,5937.866842866107,14595.36022035294,6453.675828050235,0.0004241711168802396,26317.871233601258,2683.6759987968635,19290.468930028565,1967.0803923897117,0.7329798355954991,0.7329798355954991,32535.4114752004,32395.05729023726,1.0054186551323117,0.8,4306.475792384867,4287.898129693729,1.0054186551323117,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6266211458164,3099.015535412006,7.629576100432485,5.009621451467312,-2.358037753758908,7.36765920522622,2.7827190597877727,3.5,0.7950625885107921,0.6,0.0002275446000864971,1.0000208531600125,0.0002275398551614882,199.12506167826507,0.0,9.493547966566291e-07,2.690471493724887,0.03901480619018077,7.697939110303998e-05,0.00015056520898345713,0.0005421094906072924,0.09226789598504674,0.09226789598504674,0.09226789598504674,0.09226775050344731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.21498158976,595.6431582107134,0.0,0.09226789598504674,0.09226789613712884,0.09226789613712884,0.3696929613282103,0.3696929613282103,0.5,10.010633578202524,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,27717.398178740965,20999.636287736153,0.7576337487492861,0.7557145241365507,0.4882459815164412,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529656634462014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.72446281418,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5325463069667,260.5325463069667,-12.61745369303327,244.6682237290834,276.3968688851074,114804.64413307048,114821.1498263792,-16.50569330872945,0.0,nan,276.3968688851074,3.2468688851074035,270.0511398537537,-3.0988601462462952,263.7054108224723,-9.44458917752769,257.3596817912587,-15.790318208741269,251.01395276012505,-22.136047239874927,244.6682237290834,-28.481776270916583,1.0,1.0,25762.5980482374,25762.5980482374,275.82294879961165,2.6729487996116745,275.82294879961165,275.82294879961165,81989.46848325542,81989.86656431085,-0.39808105543488637,0.0,8575.796259387458,8575.796259387458,0.9065180839364151,3618.4988666285394,275.82294879961165,2.6729487996116745,1.0,0.002,0.1290957415302726,0.004843216160475579,0.00019925292498235205,0.0018007470789766827,0.09962646249117602,0.09962646249117602,0.0,3.9590349228124655e-12,0.9999983881865921,0.9999983881865921,0.0,0.09226774741849673,1.4871863210826268e-07,0.0,0.0,0.0,1599682.111895967,266.26233610732237,0.0,1.0,1285702.3737764512,2593.3014500128365,,,,,,,,,,,,,,,,,,,2.0,14595.36022035294,1569.842246065981,0.3696929613282103,6.1796691888313084,2.7827190597877727
2685.0,-30.245598138341663,5.009582963427111,35.04473902835829,27.66798814935612,5.009510649990457,-26.720087259508787,-40.212783648725576,1.483999770928923,-6.887677735690488,-6.8876777356025345,40.08954390283953,37612.21779601081,20604.6187416145,20604.6187416145,58216.836537625306,81999.00016638181,81989.92258459805,20604.6187416145,102594.54132621255,102594.54132621255,102594.54132621255,130311.96750140014,125808.97393276366,4502.993568636473,0.0,94757.50820383865,50370.77421516631,49318.59332074704,27717.426175187593,77036.01949593463,20999.655592779338,1569.8438934972135,0.0,0.8766060087502066,2.6895579522626,0.0014957518510113484,1.0,1.0,-6.887677735690488,329304.94867665845,1558397.7270320996,4.732384779805652,1558397.7270320996,4.732384779805652,0.7576336799835351,0.09226793093895183,3.6004912945260954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004912945260954,1.2848083073059762,1.2851006676219168,2.8023567983271462,5937.857782057259,14595.348041363506,6453.67490555852,0.0004241724359039681,26317.93842909731,2683.68285083054,19290.466172639095,1967.080111214237,0.7329778593642202,0.7329778593642202,32535.37467780997,32395.05729023726,1.0054172337280673,0.8,4306.470921781918,4287.898129693729,1.0054172337280673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6292096991883,3099.015535412006,7.629562276677574,5.009582963427111,-2.3580581846750643,7.367641148102176,2.782723505187622,3.5,0.7950638586250348,0.6,0.0002275398551614882,1.0000207807167019,0.00022753512681847804,199.1252265354166,0.0,9.448334850600318e-07,2.67765809666013,0.039015751023665834,7.697785739517334e-05,0.00015056199776631484,0.000542097162244074,0.09226793078900764,0.09226793078900764,0.09226793078900764,0.09226778953051455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.25993559737,595.6431438423344,0.0,0.09226793078900764,0.09226793093895183,0.09226793093895183,0.36969304514043744,0.36969304514043744,0.5,10.010629339697598,-8.793676897767e-11,-8.793676897767e-11,-8.793676897767e-11,-8.793676897767e-11,-8.793676897767e-11,-8.793676897767e-11,27717.426175187593,20999.655592779338,0.7576336799835351,0.7557093022011288,0.48824196839500117,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529668636691524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.71164941711,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53243902501214,260.53243902501214,-12.617560974987839,244.66802983326465,276.3968482170148,114805.14598171429,114821.5575327337,-16.411551019418553,0.0,nan,276.3968482170148,3.246848217014815,270.05108454011196,-3.098915459888019,263.70532086329735,-9.444679136702632,257.3595571865311,-15.790442813468871,251.01379350985295,-22.136206490147032,244.66802983326465,-28.481970166735323,1.0,1.0,25762.5980482374,25762.5980482374,275.822941489096,2.672941489096047,275.822941489096,275.822941489096,81989.53078221265,81989.92258459805,-0.39180238540575374,0.0,8575.796259387458,8575.796259387458,0.9065183971525848,3618.493750998726,275.822941489096,2.672941489096047,1.0,0.002,0.12909588605422329,0.004843213068916361,0.00019925314239013718,0.0018007468613119727,0.09962657119506858,0.09962657119506858,0.0,3.7021097992750995e-12,0.9999984336409604,0.9999984336409604,0.0,0.09226778641424414,1.4452470768996175e-07,0.0,0.0,0.0,1599682.0955933179,266.2623222643095,0.0,1.0,1285702.4209300843,2593.3012597163747,,,,,,,,,,,,,,,,,,,2.0,14595.348041363506,1569.8438934972135,0.36969304514043744,6.1796691888313084,2.782723505187622
2686.0,-30.24579650857265,5.009544617550405,35.04474149887426,27.668029849324398,5.009499627842354,-26.72026689493436,-40.212955547589786,1.4839700139360275,-6.887691810588763,-6.887691810568248,40.08954929340806,37612.03120691047,20604.601692284075,20604.601692284075,58216.63289919455,81999.06492386124,81989.98234526075,20604.601692284075,102594.58403754483,102594.58403754483,102594.58403754483,130312.03967953869,125809.0461160411,4502.993563497583,0.0,94757.62113826357,50370.63558670263,49318.872835067705,27717.455641993856,77036.32847706156,20999.67594106816,1569.8456162206264,0.0,0.8766059107032191,2.6895565372294348,0.0014957518510113484,1.0,1.0,-6.887691810588763,329304.76512284,1558397.9598944832,4.732388124760832,1558397.9598944832,4.732388124760832,0.7576336086654434,0.09226796647728948,3.600485788449239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600485788449239,1.284808456281035,1.2851008105555435,2.8023521878670454,5937.8480130455455,14595.335869631082,6453.674332774005,0.00042417392198255196,26318.01004249388,2683.6901533646947,19290.46446054785,1967.0799366295169,0.7329757998192441,0.7329757998192441,32535.334873841846,32395.05729023726,1.0054156961866296,0.8,4306.465653220144,4287.898129693729,1.0054156961866296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.631786484861,3099.015535412006,7.629548683903702,5.009544617550405,-2.358078717906065,7.36762333545647,2.7827279303812738,3.5,0.7950651229660782,0.6,0.00022753512681847804,1.0000206883306906,0.0002275304195939153,199.12539065963327,0.0,9.415323730338068e-07,2.6683027451778085,0.039016692556038866,7.697635724163961e-05,0.00015055876957683842,0.0005420847101878104,0.09226796632802181,0.09226796632802181,0.09226796632802181,0.09226783191972399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.30542738945,595.643129314753,0.0,0.09226796632802181,0.09226796647728948,0.09226796647728948,0.36969312941822435,0.36969312941822435,0.5,10.010625309868642,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,27717.455641993856,20999.67594106816,0.7576336086654434,0.7557036277569902,0.48823758803756956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529680597225327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.70229406563,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53233221319186,260.53233221319186,-12.617667786808113,244.66783682707552,276.3968275995593,114805.61648775167,114821.95611872552,-16.339630973844912,0.0,nan,276.3968275995593,3.2468275995593103,270.05102944491153,-3.0989705550884423,263.7052312903474,-9.444768709652578,257.3594331358418,-15.790566864158166,251.01363498141572,-22.136365018584257,244.66783682707552,-28.48216317292446,1.0,1.0,25762.5980482374,25762.5980482374,275.82293438265674,2.672934382656763,275.82293438265674,275.82293438265674,81989.5961384659,81989.98234526075,-0.3862067948502954,0.0,8575.796259387458,8575.796259387458,0.9065187359601967,3618.4882173914853,275.82293438265674,2.672934382656763,1.0,0.002,0.12909602364040074,0.004843209969901371,0.000199253348995025,0.0018007466564832451,0.0996266744975125,0.0996266744975125,0.0,5.478270181241696e-12,0.9999985088535176,0.9999985088535176,0.0,0.09226782889223582,1.3758505365098617e-07,0.0,0.0,0.0,1599682.0790175803,266.2623081894112,0.0,1.0,1285702.4688735825,2593.301066232273,,,,,,,,,,,,,,,,,,,2.0,14595.335869631082,1569.8456162206264,0.36969312941822435,6.1796691888313084,2.7827279303812738
2687.0,-30.24599424512942,5.009506439124708,35.04474399645728,27.668084715865575,5.00949702405452,-26.72044511821765,-40.21313093891365,1.4839478967487034,-6.887704021496063,-6.887704021464012,40.08955501429508,37611.85363286,20604.581584453947,20604.581584453947,58216.43521731395,81999.1322250963,81990.051204457,20604.581584453947,102594.63278891095,102594.63278891095,102594.63278891095,130312.11774735045,125809.12404534129,4502.993702009154,0.0,94757.73717821082,50370.50659605086,49319.14509128885,27717.484958439505,77036.63004972835,20999.696307840873,1569.8472863631118,0.0,0.8766058216257827,2.6895553095948883,0.0014957518510113484,1.0,1.0,-6.887704021496063,329304.6058778045,1558398.207026006,4.732391163712672,1558398.207026006,4.732391163712672,0.7576335421243485,0.09226800181775392,3.6004796457191484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004796457191484,1.2848085694715299,1.2851009177235975,2.8023471599353553,5937.83735946163,14595.32370900951,6453.674197684618,0.0004241756168570614,26318.087172322903,2683.6980184184104,19290.46405675663,1967.0798954542715,0.7329736363607464,0.7329736363607464,32535.29046743084,32395.05729023726,1.0054139808633056,0.8,4306.45977546648,4287.898129693729,1.0054139808633056,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6343508887962,3099.015535412006,7.6295339936237,5.009506439124708,-2.3580980464016523,7.3676044855263605,2.7827323343141788,3.5,0.7950663812326225,0.6,0.0002275304195939153,1.0000206222766552,0.00022752572749541668,199.12555425980952,0.0,9.373279299799065e-07,2.656387353563055,0.03901762988396885,7.697482663742862e-05,0.00015055559295648667,0.0005420723479890074,0.09226800169093911,0.09226800169093911,0.09226800169093911,0.09226787859136193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.35088996706,595.6431148128745,0.0,0.09226800169093911,0.09226800181775392,0.09226800181775392,0.36969321449233583,0.36969321449233583,0.5,10.0106216174224,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,27717.484958439505,20999.696307840873,0.7576335421243485,0.7556981033533571,0.48823337169059655,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452969250458534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.690378674015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53222660894255,260.53222660894255,-12.617773391057426,244.66764473474956,276.39680848338674,114806.14844646964,114822.30334810769,-16.154901638046706,0.0,nan,276.39680848338674,3.246808483386758,270.0509757335022,-3.0990242664977927,263.70514298372063,-9.444857016279343,257.35931023397427,-15.790689766025707,251.013477484322,-22.136522515677967,244.66764473474956,-28.48235526525042,1.0,1.0,25762.5980482374,25762.5980482374,275.82293020124234,2.672930201242366,275.82293020124234,275.82293020124234,81989.68413421615,81990.051204457,-0.3670702408562647,0.0,8575.796259387458,8575.796259387458,0.9065191139430187,3618.482043947744,275.82293020124234,2.672930201242366,1.0,0.002,0.12909614957648036,0.0048432072457871905,0.0001992535383803884,0.0018007464655760894,0.0996267691901942,0.0996267691901942,0.0,3.956477940408876e-12,0.9999986351058554,0.9999986351058554,0.0,0.0922678758816985,1.2593605541456973e-07,0.0,0.0,0.0,1599682.0646370244,266.2622959785039,0.0,1.0,1285702.5104677477,2593.300898372028,,,,,,,,,,,,,,,,,,,2.0,14595.32370900951,1569.8472863631118,0.36969321449233583,6.1796691888313084,2.7827323343141788
