time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2688.0,-30.24619081157156,5.009468390682308,35.04474654970323,27.66810640404003,5.009479603360162,-26.72062377006852,-40.21330266315488,1.483912561583605,-6.88771877970953,-6.887718779706134,40.08956161532339,37611.68891585712,20604.56603770062,20604.56603770062,58216.25495355774,81999.18137274761,81990.12543026613,20604.56603770062,102594.69146796674,102594.69146796674,102594.69146796674,130312.21150937349,125809.21727763186,4502.9942317416335,0.0,94757.83678923645,50370.39205779157,49319.38303493875,27717.52004140675,77036.90307634551,20999.72064997306,1569.8492926613883,0.0,0.8766057151705566,2.689553825865098,0.0014957518510113484,1.0,1.0,-6.88771877970953,329304.4134128764,1558398.4921778399,4.732394795522967,1558398.4921778399,4.732394795522967,0.7576334613847819,0.09226804020788487,3.600475622554489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600475622554489,1.2848087444679366,1.2851010867310602,2.802343646910275,5937.829915783036,14595.311554470203,6453.672494636918,0.00042417655710966364,26318.144246177962,2683.7038383319446,19290.458966233087,1967.0793763653326,0.732971853402412,0.732971853402412,32535.261383562403,32395.05729023726,1.005412857416878,0.8,4306.455925846338,4287.898129693729,1.005412857416878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6369074909885,3099.015535412006,7.629521014301465,5.009468390682308,-2.358118911346369,7.367587302028677,2.7827367248516777,3.5,0.7950676356719079,0.6,0.00022752572749541668,1.0000205002753397,0.00022752106325097442,199.12571689211035,0.0,9.343167141773849e-07,2.6478535679787085,0.039018564200683024,7.697332806236025e-05,0.00015055239943305643,0.000542060244075806,0.09226804001586476,0.09226804001586476,0.09226804001586476,0.09226793440573854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.39807496883,595.6430997941125,0.0,0.09226804001586476,0.09226804020788487,0.09226804020788487,0.36969330088081204,0.36969330088081204,0.5,10.010618450494754,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27717.52004140675,20999.72064997306,0.7576334613847819,0.7556930851161549,0.48822950318476577,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529704373927035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.68184488843,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53212075209257,260.53212075209257,-12.61787924790741,244.66745345754688,276.39678804688174,114806.58424371874,114822.77778765211,-16.19354393339281,0.0,nan,276.39678804688174,3.246788046881761,270.05092112886894,-3.0990788711310415,263.70505421094305,-9.44494578905693,257.3591872930552,-15.790812706944791,251.0133203752597,-22.13667962474028,244.66745345754688,-28.482546542453093,1.0,1.0,25762.5980482374,25762.5980482374,275.82292409826755,2.672924098267572,275.82292409826755,275.82292409826755,81989.70607059736,81990.12543026613,-0.4193596687691752,0.0,8575.796259387458,8575.796259387458,0.9065193615017284,3618.4780006672618,275.82292409826755,2.672924098267572,1.0,0.002,0.12909625844101993,0.004843204142930917,0.00019925370037554365,0.0018007463053134206,0.09962685018777183,0.09962685018777183,0.0,5.688964056782542e-12,0.9999988201330544,0.9999988201330544,0.0,0.0922679313438741,1.0886401077553177e-07,0.0,0.0,0.0,1599682.0472565542,266.26228122029045,0.0,1.0,1285702.5607388264,2593.3006954946222,,,,,,,,,,,,,,,,,,,2.0,14595.311554470203,1569.8492926613883,0.36969330088081204,6.1796691888313084,2.7827367248516777
2689.0,-30.24638680770412,5.00943049480331,35.04474907214895,27.668159279879205,5.009470931895612,-26.720801033737438,-40.21347414292393,1.4838851577488943,-6.887731823549473,-6.88773182354496,40.08956583302439,37611.50075789817,20604.54764803633,20604.54764803633,58216.048405934496,81999.25770399091,81990.17016007977,20604.54764803633,102594.7178081161,102594.7178081161,102594.7178081161,130312.26128705413,125809.26682527737,4502.994461776763,0.0,94757.95811451369,50370.248754751825,49319.67706640207,27717.54347893803,77037.2205453401,20999.73673738819,1569.8507024121384,0.0,0.8766056272972351,2.689552514491926,0.0014957518510113484,1.0,1.0,-6.887731823549473,329304.2433055291,1558398.6743751096,4.732397793396255,1558398.6743751096,4.732397793396255,0.7576334011470187,0.09226807453009139,3.600469220540747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600469220540747,1.2848088823020372,1.2851012186035484,2.802338363422317,5937.818720706054,14595.299416780976,6453.67263455286,0.0004241783808611599,26318.224739686066,2683.71204638547,19290.459384451202,1967.0794190117117,0.7329696275206026,0.7329696275206026,32535.215102737453,32395.05729023726,1.0054110696900316,0.8,4306.449799990131,4287.898129693729,1.0054110696900316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6394498723935,3099.015535412006,7.629507022497913,5.00943049480331,-2.358138671893914,7.3675691666972245,2.7827410909700947,3.5,0.7950688831343128,0.6,0.00022752106325097442,1.0000204408289954,0.00022751641262689027,199.12587905279074,0.0,9.287710183240668e-07,2.6321370659304053,0.03901949297170135,7.697183164762786e-05,0.00015054923160334657,0.0005420478745639096,0.0922680744142591,0.0922680744142591,0.0922680744142591,0.09226796302662874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.4345786625,595.6430881315458,0.0,0.0922680744142591,0.09226807453009139,0.09226807453009139,0.3696933893412014,0.3696933893412014,0.5,10.010615108717738,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27717.54347893803,20999.73673738819,0.7576334011470187,0.755687289777953,0.48822504877057443,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529716173049758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.66612838638,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53201553579817,260.53201553579817,-12.617984464201811,244.66726302530745,276.3967680465295,114807.0391322282,114823.13468683434,-16.09555460615027,0.0,nan,276.3967680465295,3.246768046529496,270.0508670421408,-3.099132957859183,263.70496603783744,-9.44503396216254,257.3590650335728,-15.790934966427187,251.0131640294013,-22.136835970598668,244.66726302530745,-28.48273697469253,1.0,1.0,25762.5980482374,25762.5980482374,275.82291627024915,2.672916270249175,275.82291627024915,275.82291627024915,81989.79503565887,81990.17016007977,-0.37512442089791875,0.0,8575.796259387458,8575.796259387458,0.9065197554387278,3618.471566643451,275.82291627024915,2.672916270249175,1.0,0.002,0.1290963727787069,0.004843201313875226,0.0001992538715189106,0.0018007461314535388,0.0996269357594553,0.0996269357594553,0.0,2.972449543447997e-12,0.9999987608062478,0.9999987608062478,0.0,0.09226796019206991,1.1433802148218581e-07,0.0,0.0,0.0,1599682.031895066,266.2622681764505,0.0,1.0,1285702.6051702122,2593.3005161843207,,,,,,,,,,,,,,,,,,,2.0,14595.299416780976,1569.8507024121384,0.3696933893412014,6.1796691888313084,2.7827410909700947
2690.0,-30.246581861589227,5.009392738845797,35.04475161564127,27.668201887886994,5.009459170080267,-26.720977758431903,-40.213645552843786,1.4838550666712877,-6.887745734299983,-6.887745734279542,40.08957148515458,37611.324081871244,20604.530903764993,20604.530903764993,58215.85498563624,81999.32560713855,81990.23281846615,20604.530903764993,102594.76372223115,102594.76372223115,102594.76372223115,130312.33750181366,125809.34256231696,4502.994939496699,0.0,94758.07231922228,50370.11815029042,49319.94907659095,27717.57377958251,77037.52285617345,20999.75769952646,1569.8524602050888,0.0,0.8766055291460461,2.6895511159637957,0.0014957518510113484,1.0,1.0,-6.887745734299983,329304.0618927084,1558398.9185360647,4.732401141908208,1558398.9185360647,4.732401141908208,0.7576333291839357,0.09226811139985072,3.600463599150158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600463599150158,1.2848090326796642,1.2851013630399164,2.8023336601555835,5937.808755048222,14595.287283964733,6453.67217503722,0.0004241799157500985,26318.297549679064,2683.7194709385026,19290.458010928203,1967.0792789513448,0.7329675475594521,0.7329675475594521,32535.174465105116,32395.05729023726,1.0054094999478733,0.8,4306.444421082289,4287.898129693729,1.0054094999478733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6419821256,3099.015535412006,7.629493668593473,5.009392738845797,-2.3581589269627434,7.3675516658085405,2.782745439697734,3.5,0.795070125627924,0.6,0.00022751641262689027,1.0000203425917333,0.00022751178444754472,199.12604043411886,0.0,9.260596089021226e-07,2.6244529316286154,0.03902041903131025,7.697033586931294e-05,0.00015054607675757734,0.0005420356693605228,0.09226811124091447,0.09226811124091447,0.09226811124091447,0.09226800803184207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.4768339807,595.6430746691591,0.0,0.09226811124091447,0.09226811139985072,0.09226811139985072,0.3696934770703668,0.3696934770703668,0.5,10.010612012617697,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,27717.57377958251,20999.75769952646,0.7576333291839357,0.7556818135796415,0.48822083950038686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529727937957244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.65844425208,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53191064830963,260.53191064830963,-12.618089351690344,244.66707341905595,276.3967478778019,114807.48193449722,114823.52718937151,-16.045254874296695,0.0,nan,276.3967478778019,3.2467478778019085,270.0508129859091,-3.0991870140908873,263.7048780941035,-9.445121905896485,257.35894320233143,-15.791056797668546,251.0130083106558,-22.13699168934417,244.66707341905595,-28.482926580944024,1.0,1.0,25762.5980482374,25762.5980482374,275.8229096659366,2.672909665936629,275.8229096659366,275.8229096659366,81989.85973729451,81990.23281846615,-0.37308117163775023,0.0,8575.796259387458,8575.796259387458,0.9065201013411988,3618.465917145909,275.8229096659366,2.672909665936629,1.0,0.002,0.12909647908342659,0.004843198372695751,0.00019925402990946211,0.001800745974258039,0.09962701495473106,0.09962701495473106,0.0,4.167500979729288e-12,0.999998847869794,0.999998847869794,0.0,0.09226800509497253,1.0630487819590022e-07,0.0,0.0,0.0,1599682.0155126299,266.2622542657,0.0,1.0,1285702.6525545574,2593.3003249568637,,,,,,,,,,,,,,,,,,,2.0,14595.287283964733,1569.8524602050888,0.3696934770703668,6.1796691888313084,2.782745439697734
2691.0,-30.246776141144906,5.009355129593885,35.04475416402888,27.6682392572053,5.009449058574605,-26.721153621172704,-40.21381305120883,1.483826538384666,-6.8877590594079265,-6.887759059421769,40.089576713084696,37611.142535861094,20604.51328099461,20604.51328099461,58215.65581685571,81999.38327008855,81990.29076807262,20604.51328099461,102594.80404906723,102594.80404906723,102594.80404906723,130312.40578270842,125809.41035275943,4502.995429948994,0.0,94758.178858075,50369.98529135898,49320.21507412891,27717.601733641193,77037.8168077701,20999.777015485175,1569.8540917702705,0.0,0.876605435843077,2.6895497763142,0.0014957518510113484,1.0,1.0,-6.8877590594079265,329303.8881174379,1558399.1443726728,4.732404325019416,1558399.1443726728,4.732404325019416,0.757633261971489,0.09226814753654589,3.6004586147566933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004586147566933,1.284809175699828,1.2851015001459847,2.8023294687287272,5937.799873917671,14595.275163491646,6453.671190279267,0.00042418119635656104,26318.36357449103,2683.7262035956246,19290.455067420782,1967.0789787971207,0.732965596923282,0.732965596923282,32535.13843238234,32395.05729023726,1.0054081080836306,0.8,4306.4396516928355,4287.898129693729,1.0054081080836306,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.644502178014,3099.015535412006,7.629480023889665,5.009355129593885,-2.358178776723763,7.367533906317648,2.782749767475223,3.5,0.795071362135778,0.6,0.00022751178444754472,1.000020261866766,0.0002275071747274821,199.12620117502178,0.0,9.215910274973779e-07,2.611788971927569,0.039021340622337745,7.696887425045053e-05,0.0001505429101970942,0.000542023517909671,0.09226814739542145,0.09226814739542145,0.09226814739542145,0.09226804814810817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.51646727324,595.6430620385348,0.0,0.09226814739542145,0.09226814753654589,0.09226814753654589,0.3696935657527535,0.3696935657527535,0.5,10.01060903493908,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27717.601733641193,20999.777015485175,0.757633261971489,0.7556763448024403,0.4882166200232663,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529739646323256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.645780292376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53180625026613,260.53180625026613,-12.618193749733848,244.66688463737003,276.3967278633986,114807.96018791306,114823.93056922176,-15.970381308669978,0.0,nan,276.3967278633986,3.2467278633986325,270.0507592180492,-3.099240781950755,263.7047905727862,-9.445209427213797,257.35882192756486,-15.791178072435116,251.01285328242798,-22.137146717571994,244.66688463737003,-28.483115362629945,1.0,1.0,25762.5980482374,25762.5980482374,275.82290309813845,2.6729030981384767,275.82290309813845,275.82290309813845,81989.918095303,81990.29076807262,-0.3726727696193848,0.0,8575.796259387458,8575.796259387458,0.906520408046995,3618.4609078304766,275.82290309813845,2.6729030981384767,1.0,0.002,0.12909658130405563,0.004843195548762494,0.00019925418223577421,0.0018007458212344206,0.0996270911178871,0.0996270911178871,0.0,3.47019461777176e-12,0.9999988921299402,0.9999988921299402,0.0,0.09226804531542776,1.022211181291489e-07,0.0,0.0,0.0,1599681.9998198943,266.26224094059205,0.0,1.0,1285702.6979440171,2593.300141780115,,,,,,,,,,,,,,,,,,,2.0,14595.275163491646,1569.8540917702705,0.3696935657527535,6.1796691888313084,2.782749767475223
2692.0,-30.247005388331505,5.009317665313865,35.04475672753638,27.66827215617525,5.00943784977998,-26.721361064355385,-40.21401159754021,1.4837935257502175,-6.887772435610202,-6.8877724355537,40.08958224586358,37610.94177798757,20604.495892084666,20604.495892084666,58215.437670072235,81999.4300017151,81990.35266082623,20604.495892084666,102594.8485529109,102594.8485529109,102594.8485529109,130312.47955603918,125809.48351066597,4502.996045373211,0.0,94758.28692684573,50369.854359656834,49320.48063020988,27717.631003128274,77038.11163333815,20999.797274283854,1569.8557871008384,0.0,0.8766053410871637,2.6895484315283285,0.0014957518510113484,1.0,1.0,-6.887772435610202,329303.713675908,1558399.3833783818,4.732407557699508,1558399.3833783818,4.732407557699508,0.757633192819176,0.09226818431281841,3.6004536878337925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004536878337925,1.2848093396608649,1.2851016582214068,2.8023252763590274,5937.790990789348,14595.26305202916,6453.670210449299,0.0004241824780246429,26318.429604313813,2683.7329367637076,19290.452138643435,1967.0786801449462,0.7329636467170354,0.7329636467170354,32535.10281511072,32395.05729023726,1.0054067322677243,0.8,4306.434937293629,4287.898129693729,1.0054067322677243,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6470113571477,3099.015535412006,7.629466496523127,5.009317665313865,-2.3581986146202993,7.367516279934164,2.782754076582306,3.5,0.7950725933092303,0.6,0.0002275071747274821,1.0000239088074563,0.00022750173543229367,199.12639084735767,0.0,9.179160445487732e-07,2.6013740702512234,0.039022258538382294,7.696714173505644e-05,0.00015054003299242566,0.0005420124169541998,0.09226818416919713,0.09226818416919713,0.09226818416919713,0.09226809168293405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.55659088667,595.6430492634338,0.0,0.09226818416919713,0.09226818431281841,0.09226818431281841,0.369693654880467,0.369693654880467,0.5,10.01060626132452,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,27717.631003128274,20999.797274283854,0.757633192819176,0.7556706211485015,0.4882121456584546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452975130822706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.635365390706,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5316989740521,260.5316989740521,-12.618301025947858,244.66669048048897,276.39670746785094,114808.29299278856,114824.70366471088,-16.41067192233379,0.0,nan,276.39670746785094,3.2467074678509675,270.050704070233,-3.0992959297669813,263.7047006727028,-9.445299327297164,257.3586972752232,-15.791302724776756,251.01269387781363,-22.137306122186345,244.66669048048897,-28.48330951951101,1.0,1.0,25762.5980482374,25762.5980482374,275.8228969391502,2.6728969391502346,275.8228969391502,275.8228969391502,81989.96143716114,81990.35266082623,-0.3912236650940031,0.0,8575.796259387458,8575.796259387458,0.9065207112162877,3618.4559562729614,275.8228969391502,2.6728969391502346,1.0,0.002,0.1290966767065446,0.0048431927477440165,0.00019925432401773376,0.0018007456801695043,0.09962716200886687,0.09962716200886687,0.0,4.1872382297580835e-12,0.9999989660340027,0.9999989660340027,0.0,0.0922680889106532,9.540216520890752e-08,0.0,0.0,0.0,1599681.9840669811,266.2622275643898,0.0,1.0,1285702.7435075194,2593.299957901015,,,,,,,,,,,,,,,,,,,2.0,14595.26305202916,1569.8557871008384,0.369693654880467,6.1796691888313084,2.782754076582306
2693.0,-30.247195619907444,5.009280341139514,35.04475929458416,27.668328838795446,5.009428721048163,-26.721533185813154,-40.2141826582141,1.4837662867289274,-6.887786062883265,-6.887786062879493,40.089587475016266,37610.77120949236,20604.479073769733,20604.479073769733,58215.250283262096,81999.51496023008,81990.40938879535,20604.479073769733,102594.88846256508,102594.88846256508,102594.88846256508,130312.54763421664,125809.55093903345,4502.996695183191,0.0,94758.413586102,50369.71601804019,49320.77507562423,27717.659171651547,77038.43424727579,20999.81672487449,1569.8574360490045,0.0,0.8766052461193183,2.689547061501424,0.0014957518510113484,1.0,1.0,-6.887786062883265,329303.5359601917,1558399.6092692602,4.732410797610292,1558399.6092692602,4.732410797610292,0.7576331246021026,0.09226822096053933,3.6004469971802107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004469971802107,1.2848094783245532,1.2851017899278219,2.8023197664103074,5937.779315869186,14595.250233572484,6453.670285688191,0.00042418436919705,26318.513690193096,2683.7415111371465,19290.452363537523,1967.0787030777608,0.7329613134926234,0.7329613134926234,32535.05444761895,32395.05729023726,1.005404863939803,0.8,4306.428535240512,4287.898129693729,1.005404863939803,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6495095008536,3099.015535412006,7.629453211637947,5.009280341139514,-2.35821856666038,7.367498907799894,2.78275836674049,3.5,0.7950738190687113,0.6,0.00022750173543229367,1.0000198397579343,0.0002274972219424796,199.12654823957496,0.0,1.083107219627321e-06,3.0695258604238274,0.03902334164560192,7.696564908843879e-05,0.00015053608634385486,0.0005419972000439931,0.0922682208184692,0.0922682208184692,0.0922682208184692,0.09226813160329908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.59477338375,595.6430371046096,0.0,0.0922682208184692,0.09226822096053933,0.09226822096053933,0.36969374479802136,0.36969374479802136,0.5,10.010603585824533,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27717.659171651547,20999.81672487449,0.7576331246021026,0.7556650242449688,0.48820788710178575,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529765069135148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.103517180876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53159307894333,260.53159307894333,-12.618406921056646,244.6664986836933,276.3966874744273,114808.7750492975,114824.97444624225,-16.199396944757368,0.0,nan,276.3966874744273,3.246687474427347,270.05064971613825,-3.0993502838617246,263.704611957925,-9.445388042074967,257.3585741997826,-15.791425800217382,251.01253644169338,-22.137463558306592,244.6664986836933,-28.483501316306672,1.0,1.0,25762.5980482374,25762.5980482374,275.82288992671675,2.6728899267167776,275.82288992671675,275.82288992671675,81990.05524508588,81990.40938879535,-0.3541437094681896,0.0,8575.796259387458,8575.796259387458,0.9065211229133132,3618.449232166112,275.82288992671675,2.6728899267167776,1.0,0.002,0.12909676887031224,0.004843189912821458,0.00019925446069826326,0.0018007455433983312,0.09962723034913162,0.09962723034913162,0.0,4.096594591329605e-12,0.9999990011359581,0.9999990011359581,0.0,0.0922681287971312,9.216340812972545e-08,0.0,0.0,0.0,1599681.9680183844,266.2622139371167,0.0,1.0,1285702.7899262446,2593.2997705705425,,,,,,,,,,,,,,,,,,,2.0,14595.250233572484,1569.8574360490045,0.36969374479802136,6.1796691888313084,2.78275836674049
2694.0,-30.24738749055217,5.009243158346898,35.04476188087891,27.66834822194653,5.009417803406222,-26.72170696116243,-40.21434980733318,1.4837372737789425,-6.887799534958333,-6.887799534989586,40.08959316405838,37610.61549270062,20604.46211747922,20604.46211747922,58215.07761017984,81999.54932684707,81990.47282224135,20604.46211747922,102594.93493972058,102594.93493972058,102594.93493972058,130312.62406792771,125809.62657906179,4502.99748886592,0.0,94758.50171392855,50369.61445944061,49320.98583831993,27717.68912820713,77038.67496652706,20999.837472441388,1569.859166171076,0.0,0.8766051502358041,2.6895457070779916,0.0014957518510113484,1.0,1.0,-6.887799534958333,329303.36026851414,1558399.855024779,4.732414068760364,1558399.855024779,4.732414068760364,0.7576330543036047,0.09226825835417943,3.6004437190650047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004437190650047,1.2848096233753559,1.2851019292123484,2.802316898597154,5937.773239317242,14595.23818908697,6453.667962057544,0.0004241849951690521,26318.562129485606,2683.7464505703383,19290.44541805002,1967.0779948351396,0.7329597005771931,0.7329597005771931,32535.03074974665,32395.05729023726,1.0054039485443047,0.8,4306.425398525507,4287.898129693729,1.0054039485443047,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.651995895051,3099.015535412006,7.629439908880403,5.009243158346898,-2.3582383814515806,7.3674815397984785,2.782762636723417,3.5,0.7950750390638335,0.6,0.0002274972219424796,1.0000200107338428,0.00022749266964721608,199.12670698813434,0.0,8.987556471908425e-07,2.5470735041388477,0.03902424040124911,7.696419059924158e-05,0.000150533031343238,0.0005419857072115768,0.09226825820282816,0.09226825820282816,0.09226825820282816,0.092268176733452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.6340637697,595.643024608103,0.0,0.09226825820282816,0.09226825835417943,0.09226825835417943,0.3696938350825531,0.3696938350825531,0.5,10.010601141792204,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,27717.68912820713,20999.837472441388,0.7576330543036047,0.7556604216709856,0.4882043403399949,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529776488091288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.58106482459,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5314880021878,260.5314880021878,-12.618511997812163,244.66630851849362,276.39666748611677,114809.32239773775,114825.39660571127,-16.074207973502393,0.0,nan,276.39666748611677,3.2466674861167917,270.05059569244787,-3.0994043075521063,263.70452389886236,-9.445476101137615,257.35845210533694,-15.79154789466304,251.01238031186907,-22.13761968813091,244.66630851849362,-28.483691481506355,1.0,1.0,25762.5980482374,25762.5980482374,275.82288385140623,2.6728838514062545,275.82288385140623,275.82288385140623,81990.0823478665,81990.47282224135,-0.3904743748571491,0.0,8575.796259387458,8575.796259387458,0.9065213246259818,3618.44593766033,275.82288385140623,2.6728838514062545,1.0,0.002,0.12909685326534384,0.004843187137415667,0.00019925458545155862,0.0018007454183088752,0.0996272927257793,0.0996272927257793,0.0,3.760433804622654e-12,0.9999990853273484,0.9999990853273484,0.0,0.0922681739589269,8.439525252913932e-08,0.0,0.0,0.0,1599681.9521525584,266.26220046504164,0.0,1.0,1285702.8358163135,2593.299585373572,,,,,,,,,,,,,,,,,,,2.0,14595.23818908697,1569.859166171076,0.3696938350825531,6.1796691888313084,2.782762636723417
2695.0,-30.247578518752395,5.009206111414004,35.04476446944898,27.66840102793651,5.009408513364684,-26.721879815527387,-40.21451681675387,1.4837098099263835,-6.887813307091562,-6.887813307083615,40.089598402322814,37610.429983175,20604.445805502237,20604.445805502237,58214.87578867724,81999.62748171987,81990.52888180755,20604.445805502237,102594.97468730979,102594.97468730979,102594.97468730979,130312.69206797892,125809.69376922707,4502.998298751847,0.0,94758.62285261875,50369.471728364595,49321.27902694906,27717.717380669124,77038.99640761818,20999.856975245744,1569.8608223105996,0.0,0.876605054437145,2.6895443224885676,0.0014957518510113484,1.0,1.0,-6.887813307091562,329303.18066380057,1558400.081307876,4.732417337015982,1558400.081307876,4.732417337015982,0.7576329856762106,0.09226829543741195,3.600437319822711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600437319822711,1.2848097612592335,1.285102061278458,2.802311617164199,5937.7620485945645,14595.22610542439,6453.66812349233,0.000424186821439327,26318.64255236771,2683.7546514220157,19290.4459005894,1967.0780440404624,0.7329574791787264,0.7329574791787264,32534.98448887482,32395.05729023726,1.0054021615913702,0.8,4306.419275310351,4287.898129693729,1.0054021615913702,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.654470899885,3099.015535412006,7.629426876899447,5.009206111414004,-2.3582583425987007,7.367464454012705,2.7827668871495437,3.5,0.7950762534712982,0.6,0.00022749266964721608,1.0000199229033218,0.00022748813742304736,199.12686503990048,0.0,9.064835650611923e-07,2.568974423383419,0.03902514688481417,7.696273335452889e-05,0.0001505299362926872,0.0005419736003787261,0.09226829529138561,0.09226829529138561,0.09226829529138561,0.09226821648923182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.67078673485,595.6430129243009,0.0,0.09226829529138561,0.09226829543741195,0.09226829543741195,0.36969392626967895,0.36969392626967895,0.5,10.01059877819588,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27717.717380669124,20999.856975245744,0.7576329856762106,0.7556546489865816,0.48819989533840563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529788005452546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.602965743834,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5313838195484,260.5313838195484,-12.618616180451568,244.666119848551,276.3966477907805,114809.77856396041,114825.7159939855,-15.93743002509823,0.0,nan,276.3966477907805,3.2466477907805142,270.0505422021905,-3.099457797809464,263.70443661368415,-9.445563386315825,257.35833102523577,-15.791668974764207,251.01222543684847,-22.13777456315151,244.666119848551,-28.48388015144897,1.0,1.0,25762.5980482374,25762.5980482374,275.82287661626395,2.672876616263977,275.82287661626395,275.82287661626395,81990.16918342387,81990.52888180755,-0.3596983836760046,0.0,8575.796259387458,8575.796259387458,0.9065217183911538,3618.4395064218243,275.82287661626395,2.672876616263977,1.0,0.002,0.12909693501704123,0.004843184320051664,0.00019925470600235413,0.0018007452978160005,0.09962735300117706,0.09962735300117706,0.0,3.818354486762043e-12,0.999999113978571,0.999999113978571,0.0,0.09226821368572498,8.175168697512293e-08,0.0,0.0,0.0,1599681.9359333569,266.2621866929084,0.0,1.0,1285702.882728471,2593.2993960518115,,,,,,,,,,,,,,,,,,,2.0,14595.22610542439,1569.8608223105996,0.36969392626967895,6.1796691888313084,2.7827668871495437
2696.0,-30.24776866035311,5.0091692033836575,35.044767074306854,27.668439444992714,5.0093974781583475,-26.72205204650801,-40.21468375632537,1.4836808640786419,-6.8878268069407795,-6.887826806950549,40.0896040490463,37610.260797524934,20604.429144024132,20604.429144024132,58214.68994154906,81999.68908683606,81990.59125257729,20604.429144024132,102595.02039660142,102595.02039660142,102595.02039660142,130312.76749720552,125809.76826592493,4502.999231280601,0.0,94758.7309900798,50369.34885883609,49321.535701381894,27717.747100604098,77039.28280198599,20999.877552593873,1569.8625414896858,0.0,0.8766049585635785,2.6895429652739375,0.0014957518510113484,1.0,1.0,-6.8878268069407795,329303.00461006555,1558400.3252362167,4.732420607827586,1558400.3252362167,4.732420607827586,0.7576329157046169,0.0922683331067655,3.6004321906067074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004321906067074,1.2848099060348612,1.2851022002636732,2.80230730919428,5937.752920523249,14595.214032243093,6453.667280291195,0.00042418816323653907,26318.710080778397,2683.761537403537,19290.44338020478,1967.0777870327563,0.7329555027962164,0.7329555027962164,32534.947409159868,32395.05729023726,1.0054007292862364,0.8,4306.414367338157,4287.898129693729,1.0054007292862364,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6569336825946,3099.015535412006,7.6294137500567665,5.0091692033836575,-2.3582780954891476,7.367447298872805,2.782771116588699,3.5,0.7950774618824854,0.6,0.00022748813742304736,1.0000198304672723,0.00022748362631644072,199.12702235833768,0.0,9.024875903746472e-07,2.55764983112175,0.039026049372404545,7.696127674478038e-05,0.000150526860678267,0.0005419617547370035,0.09226833296004343,0.09226833296004343,0.09226833296004343,0.09226826088127768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.7085090049,595.6430009356046,0.0,0.09226833296004343,0.0922683331067655,0.0922683331067655,0.3696940177560384,0.3696940177560384,0.5,10.010596617005282,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27717.747100604098,20999.877552593873,0.7576329157046169,0.7556494274638854,0.488195884354149,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529799472261984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.59164115157,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5312802904093,260.5312802904093,-12.618719709590664,244.6659325392706,276.39662804177556,114810.24825438489,114826.08571524496,-15.83746086004834,0.0,nan,276.39662804177556,3.2466280417755797,270.0504889411433,-3.099511058856649,263.7043498405713,-9.44565015942868,257.35821074006947,-15.79178925993051,251.01207163962536,-22.137928360374616,244.6659325392706,-28.484067460729364,1.0,1.0,25762.5980482374,25762.5980482374,275.8228703892808,2.672870389280831,275.8228703892808,275.8228703892808,81990.22736624358,81990.59125257729,-0.36388633371097967,0.0,8575.796259387458,8575.796259387458,0.9065220340074929,3618.434351559741,275.8228703892808,2.672870389280831,1.0,0.002,0.12909700994691747,0.004843181580909845,0.00019925481613528804,0.0018007451880784188,0.09962740806764402,0.09962740806764402,0.0,4.2137066405545376e-12,0.9999991879186406,0.9999991879186406,0.0,0.09226825817737212,7.492939337710373e-08,0.0,0.0,0.0,1599681.9200348177,266.2621731930592,0.0,1.0,1285702.9287131377,2593.299210473102,,,,,,,,,,,,,,,,,,,2.0,14595.214032243093,1569.8625414896858,0.3696940177560384,6.1796691888313084,2.782771116588699
2697.0,-30.247958055591187,5.009132436595028,35.04476968458065,27.66847356632354,5.009387815598197,-26.722223468460694,-40.21484674941746,1.4836532282670292,-6.887840058382835,-6.8878400583216335,40.08960941483539,37610.0855939131,20604.41218465734,20604.41218465734,58214.49777857044,81999.74213395276,81990.65002552413,20604.41218465734,102595.06221018147,102595.06221018147,102595.06221018147,130312.83763910214,125809.83744298288,4503.000196119254,0.0,94758.83269062154,50369.22212668828,49321.789515481396,27717.77542892068,77039.56494440208,20999.897146015206,1569.864188409912,0.0,0.8766048651348599,2.689541633033602,0.0014957518510113484,1.0,1.0,-6.887840058382835,329302.8317959231,1558400.5570281325,4.732423795231469,1558400.5570281325,4.732423795231469,0.7576328482733845,0.09226837043952933,3.6004275959035446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004275959035446,1.28481004463821,1.2851023331023375,2.8023034307125063,5937.744702485776,14595.201970455735,6453.665996824264,0.00042418929173316383,26318.77191432351,2683.7678426703833,19290.439543836233,1967.0773958320358,0.7329536350188803,0.7329536350188803,32534.9141934931,32395.05729023726,1.00539944624085,0.8,4306.409970821919,4287.898129693729,1.00539944624085,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.659384909553,3099.015535412006,7.629400545580981,5.009132436595028,-2.3582976532088287,7.3674300898038565,2.7827753261852344,3.5,0.7950786646243527,0.6,0.00022748362631644072,1.0000197526567303,0.0002274791329992133,199.12717905947164,0.0,8.982832261222367e-07,2.545734662830419,0.03902694765563067,7.695985459412183e-05,0.00015052377172231887,0.0005419499415485224,0.09226837029569444,0.09226837029569444,0.09226837029569444,0.09226830214032901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.744314758,595.6429895562969,0.0,0.09226837029569444,0.09226837043952933,0.09226837043952933,0.36969411003143793,0.36969411003143793,0.5,10.01059457158704,-6.122036211309023e-11,-6.122036211309023e-11,-6.122036211309023e-11,-6.122036211309023e-11,-6.122036211309023e-11,-6.122036211309023e-11,27717.77542892068,20999.897146015206,0.7576328482733845,0.7556441657034626,0.48819182222868923,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452981088586888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.57972598328,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5311774885832,260.5311774885832,-12.618822511416795,244.66574648465695,276.3966084927366,114810.74267480946,114826.4688737902,-15.726198980757657,0.0,nan,276.3966084927366,3.246608492736641,270.0504360909872,-3.0995639090127725,263.70426368929924,-9.445736310700738,257.358091287689,-15.791908712310999,251.01191888613042,-22.13808111386956,244.66574648465695,-28.484253515343028,1.0,1.0,25762.5980482374,25762.5980482374,275.82286399126133,2.6728639912613517,275.82286399126133,275.82286399126133,81990.28121627888,81990.65002552413,-0.36880924525030423,0.0,8575.796259387458,8575.796259387458,0.9065223167334817,3618.4297338830625,275.82286399126133,2.6728639912613517,1.0,0.002,0.1290970809508002,0.004843178898459575,0.00019925492031016846,0.0018007450826980531,0.09962746015508422,0.09962746015508422,0.0,3.0082217099269837e-12,0.9999992304561173,0.9999992304561173,0.0,0.0922682994349693,7.100456004103996e-08,0.0,0.0,0.0,1599681.9044288201,266.26215994161714,0.0,1.0,1285702.97385165,2593.2990283092167,,,,,,,,,,,,,,,,,,,2.0,14595.201970455735,1569.864188409912,0.36969411003143793,6.1796691888313084,2.7827753261852344
2698.0,-30.248181542686098,5.009095808649818,35.044772308377674,27.668522495683305,5.009376883215412,-26.722425699931623,-40.21504072062669,1.4836210404018533,-6.887853408455896,-6.887853408492163,40.08961502535835,37609.87439599649,20604.395530022226,20604.395530022226,58214.26992601872,81999.81173643497,81990.71181723876,20604.395530022226,102595.10734726099,102595.10734726099,102595.10734726099,130312.91216776552,125809.91089675075,4503.001271014768,0.0,94758.95632892521,50369.07323993662,49322.09232109843,27717.80482050454,77039.89714160297,20999.917498558232,1569.8658880887501,0.0,0.876604770223356,2.6895402908778516,0.0014957518510113484,1.0,1.0,-6.887853408455896,329302.6576955874,1558400.7993905577,4.732427033222332,1558400.7993905577,4.732427033222332,0.7576327791666719,0.09226840832247726,3.6004211682120038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004211682120038,1.284810204500586,1.285102487227721,2.802298079202687,5937.733363278632,14595.189917282454,6453.66624426158,0.00042419115493232704,26318.853240156684,2683.7761355974453,19290.440283442927,1967.0774712509296,0.7329513982778714,0.7329513982778714,32534.86772691667,32395.05729023726,1.005397651343621,0.8,4306.403820379141,4287.898129693729,1.005397651343621,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.66182512648,3099.015535412006,7.6293874850684995,5.009095808649818,-2.35831723115082,7.367413039800637,2.782779516876304,3.5,0.7950798619646583,0.6,0.0002274791329992133,1.0000233082902956,0.0002274738309731263,199.12736396768113,0.0,8.947415841132374e-07,2.5356976493769148,0.03902784239721478,7.695816218422553e-05,0.00015052097081498777,0.0005419388895821031,0.09226840818028983,0.09226840818028983,0.09226840818028983,0.09226834600390878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.7804281299,595.6429780889674,0.0,0.09226840818028983,0.09226840832247726,0.09226840832247726,0.36969420275044673,0.36969420275044673,0.5,10.010592707834265,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,27717.80482050454,20999.917498558232,0.7576327791666719,0.7556379497628112,0.4881869757285341,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529822254690996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.56968896983,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53107206713736,260.53107206713736,-12.618927932862618,244.6655555564569,276.3965885780446,114811.02952639994,114827.15646382186,-16.126937421913876,0.0,nan,276.3965885780446,3.246588578044623,270.05038197359573,-3.0996180264042437,263.7041753692055,-9.445824630794505,257.35796876489,-15.79203123510996,251.01176216063155,-22.13823783936843,244.6655555564569,-28.484444443543083,1.0,1.0,25762.5980482374,25762.5980482374,275.82285784645256,2.6728578464525867,275.82285784645256,275.82285784645256,81990.35126807398,81990.71181723876,-0.3605491647758754,0.0,8575.796259387458,8575.796259387458,0.906522712248568,3618.423274053064,275.82285784645256,2.6728578464525867,1.0,0.002,0.1290971458917025,0.004843176229953542,0.00019925501508682316,0.0018007449891409319,0.09962750754341158,0.09962750754341158,0.0,4.227754864943867e-12,0.9999992961820344,0.9999992961820344,0.0,0.09226834338231384,6.494016343236463e-08,0.0,0.0,0.0,1599681.8887066632,266.2621465915441,0.0,1.0,1285703.019326129,2593.298844789504,,,,,,,,,,,,,,,,,,,2.0,14595.189917282454,1569.8658880887501,0.36969420275044673,6.1796691888313084,2.782779516876304
2699.0,-30.24836705111918,5.009059341653311,35.044774953604986,27.668574882578127,5.009375016530091,-26.72259284435567,-40.21520343432201,1.4836008094175974,-6.887865118231218,-6.887865118238341,40.08962089035121,37609.701630348965,20604.376203474367,20604.376203474367,58214.077833823336,81999.87772580396,81990.78109254439,20604.376203474367,102595.15729601876,102595.15729601876,102595.15729601876,130312.99122913853,125809.98876499683,4503.0024641416985,0.0,94759.06849850614,50368.93743314741,49322.36785039859,27717.833933119768,77040.20178351835,20999.937761768622,1569.8675345452643,0.0,0.8766046833439862,2.689539113630582,0.0014957518510113484,1.0,1.0,-6.887865118231218,329302.5049866786,1558401.0527488159,4.732429997190147,1558401.0527488159,4.732429997190147,0.7576327144624386,0.09226844597950482,3.600415481663613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600415481663613,1.2848103100954873,1.2851025860341918,2.802293422906942,5937.723497146689,14595.177174822466,6453.6654678065115,0.00042419262566183126,26318.925963156238,2683.7835512796155,19290.437962566768,1967.0772345874248,0.7329492848443503,0.7329492848443503,32534.826618141826,32395.05729023726,1.0053960634065076,0.8,4306.398379109592,4287.898129693729,1.0053960634065076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.664254049187,3099.015535412006,7.629373467131875,5.009059341653311,-2.3583357441583663,7.367395085811677,2.782783688173824,3.5,0.7950810537639497,0.6,0.0002274738309731263,1.0000193473502412,0.0002274694300423941,199.1275174534284,0.0,1.0557784783919657e-06,2.992076207762831,0.039028898175693175,7.695674252446493e-05,0.0001505170884486614,0.0005419240555054919,0.09226844585619907,0.09226844585619907,0.09226844585619907,0.09226839324210506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.81639814057,595.6429666807402,0.0,0.09226844585619907,0.09226844597950482,0.09226844597950482,0.3696942961783674,0.3696942961783674,0.5,10.010591129064,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27717.833933119768,20999.937761768622,0.7576327144624386,0.7556324683235371,0.4881828027402055,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529835669965834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.02606752821,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53096877912463,260.53096877912463,-12.619031220875343,244.66536728314148,276.3965702753343,114811.60940486378,114827.40997859639,-15.800573732619394,0.0,nan,276.3965702753343,3.2465702753343066,270.050329676772,-3.099670323227997,263.70408907825066,-9.445910921749316,257.35784847981273,-15.792151520187247,251.01160788143673,-22.138392118563246,244.66536728314148,-28.4846327168585,1.0,1.0,25762.5980482374,25762.5980482374,275.82285421470914,2.6728542147091616,275.82285421470914,275.82285421470914,81990.43717022167,81990.78109254439,-0.3439223227178445,0.0,8575.796259387458,8575.796259387458,0.9065230621586815,3618.417559071931,275.82285421470914,2.6728542147091616,1.0,0.002,0.129097200978181,0.004843173890399443,0.00019925509532407816,0.0018007449074793705,0.09962754766203907,0.09962754766203907,0.0,2.8034484456096465e-12,0.9999994029719342,0.9999994029719342,0.0,0.09226839089265298,5.5086851834102133e-08,0.0,0.0,0.0,1599681.8749162573,266.26213488176876,0.0,1.0,1285703.0592132434,2593.2986838185216,,,,,,,,,,,,,,,,,,,2.0,14595.177174822466,1569.8675345452643,0.3696942961783674,6.1796691888313084,2.782783688173824
2700.0,-30.24858860302069,5.009022999163409,35.04477765444187,27.668602507933997,5.009357999568997,-26.72279394261265,-40.215397195983655,1.483563339038015,-6.887879306897673,-6.887879306817473,40.089627785076416,37609.51415063912,20604.361315028942,20604.361315028942,58213.87546566807,81999.92928316833,81990.85807039162,20604.361315028942,102595.21938542057,102595.21938542057,102595.21938542057,130313.08877971432,125810.08472499927,4503.004054715059,0.0,94759.17695566411,50368.81560232071,49322.623725937105,27717.86939429375,77040.49312023085,20999.962423380784,1569.8695432148581,0.0,0.8766045788875055,2.6895376871675576,0.0014957518510113484,1.0,1.0,-6.887879306897673,329302.31995026866,1558401.3505876777,4.732433560817391,1558401.3505876777,4.732433560817391,0.7576326349132746,0.09226848682713086,3.6004106806969025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004106806969025,1.2848104944801817,1.2851027648061746,2.8022892840345173,5937.714727372671,14595.1651857521,6453.664486232159,0.00042419388875549694,26318.99118167329,2683.7902017175375,19290.435028575343,1967.0769354035622,0.7329473571163266,0.7329473571163266,32534.791911338423,32395.05729023726,1.0053947227631692,0.8,4306.393785222442,4287.898129693729,1.0053947227631692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.666675695425,3099.015535412006,7.629361113112299,5.009022999163409,-2.3583557526958563,7.367378751859265,2.7827878469776275,3.5,0.7950822419936079,0.6,0.0002274694300423941,1.0000231065368466,0.00022746417413307325,199.12770076105227,0.0,8.763464111873059e-07,2.483565729304825,0.03902977452210436,7.695505200607012e-05,0.000150514378036324,0.0005419135742804322,0.09226848663759565,0.09226848663759565,0.09226848663759565,0.09226845136932402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.8548368975,595.6429545202926,0.0,0.09226848663759565,0.09226848682713086,0.09226848682713086,0.3696943907311822,0.3696943907311822,0.5,10.010590071040854,-8.020606401260011e-11,-8.020606401260011e-11,-8.020606401260011e-11,-8.020606401260011e-11,-8.020606401260011e-11,-8.020606401260011e-11,27717.86939429375,20999.962423380784,0.7576326349132746,0.7556269840435522,0.4881785231040124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529846805510969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.51755704976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53086258267564,260.53086258267564,-12.619137417324339,244.66517481858193,276.3965503469953,114811.89992123391,114828.14541584146,-16.245494607569956,0.0,nan,276.3965503469953,3.2465503469953205,270.0502752411883,-3.0997247588117034,263.7040001354238,-9.445999864576152,257.35772502974396,-15.792274970256017,251.01144992412057,-22.138550075879408,244.66517481858193,-28.484825181418046,1.0,1.0,25762.5980482374,25762.5980482374,275.8228490023049,2.672849002304929,275.8228490023049,275.8228490023049,81990.46227284786,81990.85807039162,-0.39579754376609344,0.0,8575.796259387458,8575.796259387458,0.9065233575761801,3618.412734100387,275.8228490023049,2.672849002304929,1.0,0.002,0.12909723914131707,0.004843171182568699,0.00019925514842782988,0.001800744855747543,0.09962757421391494,0.09962757421391494,0.0,4.175372721182402e-12,0.999999586387532,0.999999586387532,0.0,0.0922684486637343,3.816339656010002e-08,0.0,0.0,0.0,1599681.8582064982,266.2621206931023,0.0,1.0,1285703.1075442217,2593.2984887709736,,,,,,,,,,,,,,,,,,,2.0,14595.1651857521,1569.8695432148581,0.3696943907311822,6.1796691888313084,2.7827878469776275
