time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2701.0,-30.248772371274278,5.008986803139637,35.04478032183505,27.668651192821585,5.009350656730897,-26.72296006847267,-40.21555973505599,1.483538353753511,-6.887891826689554,-6.887891826696948,40.0896322218035,37609.34703449957,20604.34365902088,20604.34365902088,58213.69069352045,82000.00072946708,81990.90440129125,20604.34365902088,102595.24806031212,102595.24806031212,102595.24806031212,130313.1409707278,125810.13564281579,4503.0053279120175,0.0,94759.29181716178,50368.6827286262,49322.89898726175,27717.89291041568,77040.79189767744,20999.97861223676,1569.8709420918742,0.0,0.8766044930501898,2.6895364284859364,0.0014957518510113484,1.0,1.0,-6.887891826689554,329302.15667795157,1558401.5422466502,4.732436489235399,1558401.5422466502,4.732436489235399,0.7576325761885565,0.09226852350640273,3.600404950854306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600404950854306,1.2848106222218076,1.2851028858236597,2.802284545739643,5937.704687494413,14595.152468427303,6453.663805810703,0.0004241954020083803,26319.064969254985,2683.7977259568747,19290.432994750077,1967.0767280111024,0.7329452249646592,0.7329452249646592,32534.750489560134,32395.05729023726,1.005393122736389,0.8,4306.388302522903,4287.898129693729,1.005393122736389,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6690838200398,3099.015535412006,7.6293477725440075,5.008986803139637,-2.3583746867078252,7.367361489847462,2.782791982562596,3.5,0.7950834235893132,0.6,0.00022746417413307325,1.000019165922678,0.0002274598146558532,199.127852807466,0.0,1.0465971384711225e-06,2.9660562904271615,0.03903082111924283,7.695363392285219e-05,0.00015051054021022106,0.000541898894128636,0.09226852339944536,0.09226852339944536,0.09226852339944536,0.09226848137188878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.882363835,595.6429457873326,0.0,0.09226852339944536,0.09226852350640273,0.09226852350640273,0.3696944873569091,0.3696944873569091,0.5,10.010588811088322,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27717.89291041568,20999.97861223676,0.7576325761885565,0.7556216552243855,0.4881744606733902,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529860104664687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.000047610876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53075832093174,260.53075832093174,-12.619241679068239,244.66498553903585,276.39653110305665,114812.43971486499,114828.38924565363,-15.94953078865596,0.0,nan,276.39653110305665,3.246531103056668,270.05022199012427,-3.099778009875706,263.7039128772403,-9.44608712275965,257.35760376443847,-15.792396235561512,251.0112946516952,-22.138705348304768,244.66498553903585,-28.485014460964123,1.0,1.0,25762.5980482374,25762.5980482374,275.8228418849441,2.672841884944148,275.8228418849441,275.8228418849441,81990.54671925477,81990.90440129125,-0.3576820364833111,0.0,8575.796259387458,8575.796259387458,0.9065237101499332,3618.406975608578,275.8228418849441,2.672841884944148,1.0,0.002,0.12909728369011753,0.004843168741433026,0.0001992552120696302,0.0018007447908400015,0.0996276060348151,0.0996276060348151,0.0,2.909631736935925e-12,0.9999995171872026,0.9999995171872026,0.0,0.09226847895797878,4.4548423946906366e-08,0.0,0.0,0.0,1599681.843462143,266.2621081733104,0.0,1.0,1285703.1501904987,2593.298316664989,,,,,,,,,,,,,,,,,,,2.0,14595.152468427303,1569.8709420918742,0.3696944873569091,6.1796691888313084,2.782791982562596
2702.0,-30.248957680625267,5.008950735359399,35.044783009638174,27.668687130231433,5.009339718534215,-26.723127940712033,-40.215722169354535,1.4835099783623644,-6.887905609540724,-6.887905609549049,40.08963814556938,37609.18284949922,20604.32831985782,20604.32831985782,58213.51116935704,82000.0593372679,81990.9684062267,20604.32831985782,102595.29672608452,102595.29672608452,102595.29672608452,130313.22059400586,125810.21374077308,4503.006853232788,0.0,94759.39625346498,50368.56474504998,49323.146120461104,27717.923867921352,77041.06998838246,21000.000064123164,1569.8727263020683,0.0,0.8766043945563864,2.6895350428227673,0.0014957518510113484,1.0,1.0,-6.887905609540724,329301.9769339817,1558401.7981422169,4.732439849441428,1558401.7981422169,4.732439849441428,0.7576325039418623,0.09226856299693754,3.6004001056699866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004001056699866,1.2848107639721356,1.2851030220048376,2.80228046544298,5937.696041835406,14595.140500649855,6453.662772848693,0.00042419663731031173,26319.129394601412,2683.8042955139026,19290.4299071575,1967.0764131642816,0.7329433135092364,0.7329433135092364,32534.715463081444,32395.05729023726,1.0053917697455284,0.8,4306.383666322661,4287.898129693729,1.0053917697455284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6714824012647,3099.015535412006,7.629335316836746,5.008950735359399,-2.358394364329169,7.367345099688568,2.7827961017606975,3.5,0.7950846005030564,0.6,0.0002274598146558532,1.000019326680656,0.00022745541869761255,199.12800612916297,0.0,8.680933381923825e-07,2.460176520437212,0.039031689212581024,7.69522167778774e-05,0.00015050759787797578,0.0005418875713039999,0.09226856283804895,0.09226856283804895,0.09226856283804895,0.09226852833367294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.9159937671,595.6429351428812,0.0,0.09226856283804895,0.09226856299693754,0.09226856299693754,0.3696945831629188,0.3696945831629188,0.5,10.01058777669403,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27717.923867921352,21000.000064123164,0.7576325039418623,0.7556165974607498,0.48817056740217346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529871135787176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.49416784089,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5306551751815,260.5306551751815,-12.619344824818484,244.66479856653004,276.39651178405995,114812.93840775249,114828.71721840226,-15.778810649771728,0.0,nan,276.39651178405995,3.246511784059976,270.0501691404227,-3.099830859577253,263.70382649684575,-9.446173503154228,257.3574838533379,-15.79251614666208,251.0111412098927,-22.138858790107264,244.66479856653004,-28.48520143346994,1.0,1.0,25762.5980482374,25762.5980482374,275.8228355655314,2.672835565531443,275.8228355655314,275.8228355655314,81990.60195641038,81990.9684062267,-0.3664498163270764,0.0,8575.796259387458,8575.796259387458,0.906524008287947,3618.4021061983367,275.8228355655314,2.672835565531443,1.0,0.002,0.12909732096172127,0.004843166109311231,0.00019925526396320426,0.001800744739940479,0.09962763198160213,0.09962763198160213,0.0,3.9036833661409975e-12,0.9999995960552871,0.9999995960552871,0.0,0.09226852572553935,3.727139818960163e-08,0.0,0.0,0.0,1599681.8272303012,266.26209439045925,0.0,1.0,1285703.1971391381,2593.2981271961294,,,,,,,,,,,,,,,,,,,2.0,14595.140500649855,1569.8727263020683,0.3696945831629188,6.1796691888313084,2.7827961017606975
2703.0,-30.249142107025406,5.008914801966768,35.044785697789116,27.668738189991586,5.009330112095048,-26.723294885113507,-40.215884463954694,1.4834828899707722,-6.887918862720824,-6.887918862705916,40.08964353101414,37609.007387627214,20604.312173782284,20604.312173782284,58213.3195614095,82000.13680345779,81991.02600871891,20604.312173782284,102595.33818250119,102595.33818250119,102595.33818250119,130313.29021312116,125810.28185634037,4503.008356780792,0.0,94759.5148790185,50368.43022751794,49323.42739055618,27717.952030619967,77041.37942117614,21000.01954398656,1569.8743642672086,0.0,0.8766043010422284,2.6895337104108252,0.0014957518510113484,1.0,1.0,-6.887918862720824,329301.80409760185,1558402.0307830118,4.732443039762748,1558402.0307830118,4.732443039762748,0.7576324369415128,0.09226860158032053,3.6003938975523777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003938975523777,1.2848108997768906,1.2851031521922152,2.80227533731041,5937.68517593785,14595.128495873481,6453.662809896574,0.00042419839235905565,26319.20772430983,2683.8122829212657,19290.4300178961,1967.076424456476,0.7329411363731297,0.7329411363731297,32534.670583763836,32395.05729023726,1.0053900361631023,0.8,4306.377725973789,4287.898129693729,1.0053900361631023,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6738683803087,3099.015535412006,7.6293225979704955,5.008914801966768,-2.358413676380427,7.367328478347195,2.782800199318892,3.5,0.7950857712339692,0.6,0.00022745541869761255,1.0000192346223211,0.00022745104376268923,199.12815872052937,0.0,8.75358399487859e-07,2.480765704148592,0.03903256457098051,7.695080087578806e-05,0.0001505046178218245,0.0005418759075591497,0.09226860143832619,0.09226860143832619,0.09226860143832619,0.09226856905086396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.9467196107,595.6429254163102,0.0,0.09226860143832619,0.09226860158032053,0.09226860158032053,0.36969467986131016,0.36969467986131016,0.5,10.010586804763758,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27717.952030619967,21000.01954398656,0.7576324369415128,0.755611075486644,0.4881663291881523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529882259433888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.5147570246,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5305531438529,260.5305531438529,-12.619446856147079,244.66461364622003,276.39649264171436,114813.39497484946,114829.00330561755,-15.608330768078808,0.0,nan,276.39649264171436,3.246492641714383,270.0501168424844,-3.099883157515592,263.70374104331125,-9.446258956688723,257.35736524421105,-15.792634755788924,251.01098944517636,-22.139010554823614,244.66461364622003,-28.485386353779944,1.0,1.0,25762.5980482374,25762.5980482374,275.8228290292426,2.672829029242621,275.8228290292426,275.8228290292426,81990.68405591384,81991.02600871891,-0.34195280507265124,0.0,8575.796259387458,8575.796259387458,0.9065243902909175,3618.39586704014,275.8228290292426,2.672829029242621,1.0,0.002,0.12909735603164119,0.004843163576361457,0.00019925531267507235,0.001800744690260498,0.09962765633753617,0.09962765633753617,0.0,2.935570189710468e-12,0.9999996199103938,0.9999996199103938,0.0,0.09226856650998409,3.507033644236766e-08,0.0,0.0,0.0,1599681.8116222436,266.26208113727915,0.0,1.0,1285703.242283545,2593.2979450085504,,,,,,,,,,,,,,,,,,,2.0,14595.128495873481,1569.8743642672086,0.36969467986131016,6.1796691888313084,2.782800199318892
2704.0,-30.249325859626715,5.008879024690081,35.04478841258282,27.668787363823526,5.0093275233355286,-26.723460521328438,-40.21604281207544,1.4834621846926703,-6.887930529587038,-6.887930529537573,40.08964967503958,37608.82728666094,20604.293440099565,20604.293440099565,58213.120726760506,82000.19852733462,81991.0981483034,20604.293440099565,102595.39158840297,102595.39158840297,102595.39158840297,130313.37366921472,125810.36363526681,4503.010033947915,0.0,94759.62260790967,50368.295966682614,49323.69626803006,27717.98208081176,77041.67834884182,21000.040489017567,1569.8760533678853,0.0,0.8766042133255226,2.689532537479729,0.0014957518510113484,1.0,1.0,-6.887930529587038,329301.65194858884,1558402.2961936244,4.732446032299057,1558402.2961936244,4.732446032299057,0.7576323712091293,0.09226864062593879,3.6003884086987825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003884086987825,1.2848110056762942,1.2851032524944503,2.802270834225632,5937.67563444156,14595.116502608578,6453.662204001522,0.00042419983665264256,26319.27776985505,2683.8194255790763,19290.42820683524,1967.0762397796639,0.7329391169285676,0.7329391169285676,32534.63090408968,32395.05729023726,1.0053885034311647,0.8,4306.372473863905,4287.898129693729,1.0053885034311647,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6762429609103,3099.015535412006,7.629308953193837,5.008879024690081,-2.3584319589524583,7.36731098364254,2.782804277304381,3.5,0.7950869363726802,0.6,0.00022745104376268923,1.000019164377215,0.00022744668488862375,199.12831075461142,0.0,8.711727358015764e-07,2.4689035332616673,0.039033435743716316,7.69494194270691e-05,0.00015050162433562014,0.0005418643037483053,0.09226864050187703,0.09226864050187703,0.09226864050187703,0.09226861885487359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.9795569734,595.6429150403742,0.0,0.09226864050187703,0.09226864062593879,0.09226864062593879,0.3696947768003011,0.3696947768003011,0.5,10.010586155708326,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,27717.98208081176,21000.040489017567,0.7576323712091293,0.7556055627860765,0.4881620973568305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529893330095482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.502894853715,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53045272355365,260.53045272355365,-12.619547276446326,244.66443058516342,276.39647486216955,114813.93312157448,114829.29500436418,-15.361882789707405,0.0,nan,276.39647486216955,3.2464748621695776,270.0500660066389,-3.0999339933611054,263.7036571511607,-9.446342848839265,257.3572482957637,-15.792751704236252,251.01083944042546,-22.13916055957452,244.66443058516342,-28.48556941483656,1.0,1.0,25762.5980482374,25762.5980482374,275.82282577440935,2.6728257744093753,275.82282577440935,275.82282577440935,81990.7615816144,81991.0981483034,-0.3365666890022112,0.0,8575.796259387458,8575.796259387458,0.9065247280353432,3618.3903507422765,275.82282577440935,2.6728257744093753,1.0,0.002,0.12909737998915638,0.0048431613776803014,0.00019925534488385115,0.001800744658086994,0.09962767244192557,0.09962767244192557,0.0,2.9708449242327184e-12,0.999999740351199,0.999999740351199,0.0,0.09226861666849688,2.395744190984273e-08,0.0,0.0,0.0,1599681.7978823578,266.26206947041294,0.0,1.0,1285703.2820244855,2593.2977846275717,,,,,,,,,,,,,,,,,,,2.0,14595.116502608578,1569.8760533678853,0.3696947768003011,6.1796691888313084,2.782804277304381
2705.0,-30.249508533412296,5.008843367383771,35.044791173815995,27.668817329127364,5.009311878743861,-26.72362649219889,-40.216204966977216,1.4834298372508419,-6.887944646415519,-6.887944646403293,40.089656444477065,37608.67485805344,20604.279085121456,20604.279085121456,58212.9539431749,82000.25820613586,81991.17234229438,20604.279085121456,102595.45142741583,102595.45142741583,102595.45142741583,130313.46819478956,125810.45615652807,4503.012038261481,0.0,94759.72634245158,50368.1873313628,49323.93223454309,27718.01676737373,77041.94900191683,21000.06460265229,1569.8780226004678,0.0,0.8766041097449317,2.689531118241654,0.0014957518510113484,1.0,1.0,-6.887997360891234,329301.4678493974,1558402.588622495,4.732449566046922,1558402.588622495,4.732449566046922,0.7576322930640191,0.09226868226082628,3.6003838133003314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003838133003314,1.2848111660078076,1.2851034072618117,2.80226690781924,5937.667314857572,14595.104516694564,6453.661003487176,0.0004242009940212039,26319.34017489903,2683.8257891225885,19290.42461841752,1967.0758738628913,0.7329372427358554,0.7329372427358554,32534.597683315802,32395.05729023726,1.0053872201916232,0.8,4306.368076671675,4287.898129693729,1.0053872201916232,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6786100902686,3099.015535412006,7.629296950825544,5.008843367383771,-2.3584517211324485,7.36729508851622,2.7828083424958585,3.5,0.7950880978559596,0.6,0.00022744668488862375,1.0000190518902599,0.00022744235168189908,199.12846189630156,0.0,8.679752294517715e-07,2.4598418002663203,0.03903430371894577,7.694800479128221e-05,0.00015049868009734156,0.0005418530117455333,0.0922686820789485,0.0922686820789485,0.0922686820789485,0.09226867500363786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.01330890064,595.6429043977417,0.0,0.0922686820789485,0.09226868226082628,0.09226868226082628,0.36969487502460996,0.36969487502460996,0.5,10.01058594424961,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-5.271448793564559e-05,-1.2221335055073723e-11,27718.01676737373,21000.06460265229,0.7576322930640191,0.7556007434563544,0.4881584038991241,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529904360326633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.493833120716,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53035253254455,260.53035253254455,-12.619647467455422,244.66424911296212,276.3964559523488,114814.3480442605,114829.67485071397,-15.326806453464483,0.0,nan,276.3964559523488,3.2464559523488106,270.05001458434253,-3.099985415657443,263.7035732163994,-9.4464267836006,257.3571318485145,-15.792868151485493,251.01069048069985,-22.139309519300127,244.66424911296212,-28.485750887037852,1.0,1.0,25762.5980482374,25762.5980482374,275.82282030910073,2.672820309100757,275.82282030910073,275.82282030910073,81990.79872462591,81991.17234229438,-0.3736176684615202,0.0,8575.796259387458,8575.796259387458,0.9065250108028429,3618.385732366833,275.82282030910073,2.672820309100757,1.0,0.002,0.12909738979708413,0.0048431588000450295,0.0001992553542521075,0.001800744649925766,0.09962767712605375,0.09962767712605375,0.0,4.177873325073023e-12,0.9999998937064607,0.9999998937064607,0.0,0.09226867245326148,9.807564804391038e-09,0.0,0.0,0.0,1599681.7812571889,266.26205535358446,0.0,1.0,1285703.330110747,2593.2975905677163,,,,,,,,,,,,,,,,,,,2.0,14595.104516694564,1569.8780226004678,0.36969487502460996,6.1796691888313084,2.7828083424958585
2706.0,-30.229603139559092,4.981340388705063,35.044756576698745,27.67090065116065,5.008818297640471,-26.705760995795945,-40.19958581831304,1.4849761558926424,-6.891343717182679,-6.89134371718325,40.08858476263508,37618.33055707926,20562.555829854737,20562.555829854737,58180.886386934,82007.95203181652,82015.03379854346,20562.555829854737,102577.5896283982,102577.5896283982,102577.5896283982,130293.89582193816,125791.06913428474,4502.826687653423,0.0,94759.7844893811,50370.163021936765,49321.801630493705,27716.30619353996,77038.10782403366,20998.6035362393,1569.8794661231886,0.0,0.8765895568490891,2.6891894092291495,0.0014957518510113484,1.0,1.0,-6.891343717182679,329257.1425310147,1558356.294423054,4.732946056823241,1558356.294423054,4.732946056823241,0.7576263369876322,0.09226871074099383,3.6003122172748254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003122172748254,1.284803940890318,1.2850961749332965,2.8022269411626746,5937.582630308177,14595.092546267739,6453.697170814657,0.00042422011384374547,26319.879713406455,2683.880806738943,19290.53272497968,1967.0868976643073,0.732926325463172,0.732926325463172,32534.080104604545,32395.05729023726,1.005367227398412,0.8,4306.299568541929,4287.898129693729,1.005367227398412,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.6809635706472,3099.015535412006,7.613841141261053,4.981340388705063,-2.371025395230661,7.352365783935724,2.7828123842496053,3.5,0.7950892526427443,0.6,0.00022744235168189908,0.997926315513068,0.0002279149754307894,199.11214490311093,0.07438228173038273,0.0002444905819858129,692.8863093477937,0.039278794300931584,7.709311499598133e-05,0.00015034923668591775,0.0005413041936982541,0.0922687114618407,0.0922687114618407,0.0922687114618407,0.09225550535958592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.7412272592,595.6439157691727,0.0,0.0922687114618407,0.09226871074099383,0.09226871074099383,0.36969497499729176,0.36969497499729176,0.5,10.010189763448022,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27716.30619353996,20998.6035362393,0.7576263369876322,0.7552221625150461,0.48830808050225016,37569.03399132045,20600.0,0.0,3337.801414642475,-3337.801414642475,0.05894539420018328,1.4736348550045806,2644.9419925224684,692.8594221200063,3337.801414642475,0.03029802614968644,0.6379371666686497,1.4529502697443037,1.4529915325814915,1.266304661522483,0.00022744668488862375,0.003502792795925374,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,41599.72171531072,17262.198585357524,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5320352682873,260.5320352682873,-12.617964731712675,244.66753435285875,276.39653618390673,114882.00811392031,114624.59035113176,257.41776278857515,0.0,nan,276.39653618390673,3.2465361839067555,270.0507358175686,-3.099264182431398,263.7049354513399,-9.44506454866007,257.3591350851017,-15.790864914898293,251.0133347189485,-22.136665281051478,244.66753435285875,-28.482465647141225,1.0,1.0,25762.5980482374,25762.5980482374,275.8222036570639,2.6722036570639034,275.8222036570639,275.8222036570639,81998.42293599399,82015.03379854346,-16.61086254946713,0.0,8575.796259387458,8575.796259387458,0.9065294162858614,3618.3137783611996,275.8222036570639,2.6722036570639034,1.0,0.002,0.12911126427689132,0.004842489640889765,0.00019927537942658827,0.0018007246333084932,0.09963768971329413,0.09963768971329413,0.0,1.2735081218739897e-11,0.9998496296399176,0.9998496296399176,0.0,0.09225483626173536,1.3874479258458692e-05,0.0,0.0,0.0,1599677.7781422604,266.2586562828173,0.0,1.0,1285714.908280077,2593.250865614047,,,,,,,,,,,,,,,,,,,3.0,14595.092546267739,1569.8794661231886,0.36969497499729176,6.1796691888313084,2.7828123842496053
2707.0,-30.176602299374178,4.907318526459824,35.04457910593975,27.6722012431361,5.006155779794804,-26.658326491449028,-40.15481077423317,1.4878799716761693,-6.904299049123949,-6.904299049121238,40.08439610717436,37649.787083414005,20410.348395824774,20410.348395824774,58060.13547923878,82024.19630551522,82098.22373941682,20410.348395824774,102508.57213524159,102508.57213524159,102508.57213524159,130217.87428571298,125715.97214823883,4501.902137474152,0.0,94756.18106341163,50381.7718406102,49304.89913644603,27709.30215047139,77014.20128691742,20992.686527466703,1569.861682500751,0.0,0.8765344737178197,2.6878873224678563,0.0014957518510113484,1.0,1.0,-6.904299049123949,329088.24254563235,1558175.3640792344,4.734825383082998,1558175.3640792344,4.734825383082998,0.7576043024638055,0.0922681491200775,3.6003925905997813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003925905997813,1.2847893803626795,1.2850822183473911,2.802321256409698,5937.7824729991,14595.483000706818,6453.771102570884,0.00042419914826651034,26318.291319343705,2683.7188356211045,19290.753711946556,1967.1094320636055,0.7329789566455641,0.7329789566455641,32534.66113562567,32395.05729023726,1.0053896712038353,0.8,4306.376475392454,4287.898129693729,1.0053896712038353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.8555532550604,3099.015535412006,7.571009645224012,4.907318526459824,-2.4124082416021704,7.319726768061995,2.7745303912938346,3.5,0.7927229689410956,0.6,0.0002279149754307894,0.9944896873846004,0.00022917781684612636,199.0685604886976,0.20247762245137152,0.0005677132380016896,1608.8993164967883,0.039846507538933276,7.748532859781734e-05,0.00015042964683297205,0.0005416057858639744,0.09226814910934295,0.09226814910934295,0.09226814910934295,0.09220399704264799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.76536999753,595.6472791772555,0.0,0.09226814910934295,0.0922681491200775,0.0922681491200775,0.36969348731945156,0.36969348731945156,0.5,10.008265207194128,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27709.30215047139,20992.686527466703,0.7576043024638055,0.753888692072972,0.4888681107416699,37569.03399132045,20600.0,0.0,9072.27508129601,-9072.27508129601,0.1604389393613043,4.010973484032604,7190.124677461335,1882.1504038346745,9072.27508129601,0.17123336152462396,0.8681760787949361,1.4527585865651942,1.4528724714853658,1.2664350288852997,0.00022744235168189908,0.0034960423992468465,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48250.20838911325,11527.72491870399,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5379882631806,260.5379882631806,-12.612011736819397,244.6793527622641,276.39662376425593,115029.92212703252,114119.25825570177,910.6638713307462,0.0,nan,276.39662376425593,3.2466237642559577,270.0531695637465,-3.0968304362534695,263.70971536334116,-9.440284636658816,257.36626116291296,-15.783738837087014,251.0228069625627,-22.12719303743728,244.6793527622641,-28.470647237735875,1.0,1.0,25762.5980482374,25762.5980482374,275.81894887518064,2.6689488751806607,275.81894887518064,275.81894887518064,82014.74848481246,82098.22373941682,-83.47525460436009,0.0,8575.796259387458,8575.796259387458,0.9065244707113624,3618.39455355278,275.81894887518064,2.6689488751806607,1.0,0.002,0.12917802362716932,0.004839882196581778,0.00019937312043600308,0.001800626881968808,0.09968656021800154,0.09968656021800154,0.0,2.404811159234521e-12,0.9992764637950081,0.9992764637950081,0.0,0.09220138977362154,6.675934645596587e-05,0.0,0.0,0.0,1599662.5190354032,266.245700950876,0.0,1.0,1285759.0356733867,2593.0727959706915,,,,,,,,,,,,,,,,,,,4.0,14595.483000706818,1569.861682500751,0.36969348731945156,6.1796691888313084,2.7745303912938346
2708.0,-30.120452095810627,4.827438965119285,35.04417037017367,27.665348583273612,4.999798091354682,-26.60842707711544,-40.10666672894729,1.487773072003006,-6.924865070972373,-6.92486507097253,40.07737344888601,37693.26553534816,20182.873352804723,20182.873352804723,57876.138888152884,82035.29572726712,82212.23589760037,20182.873352804723,102395.1092504051,102395.1092504051,102395.1092504051,130091.6836759084,125591.95916654119,4499.7245093672045,0.0,94746.65745725832,50404.62726296321,49268.92243810568,27696.5744255033,76965.49686360898,20982.134037630767,1569.7565497379899,0.0,0.8764484176281022,2.6858213394708135,0.0014957518510113484,1.0,1.0,-6.924865070972373,328820.2611422189,1557872.053676008,4.73776174334406,1557872.053676008,4.73776174334406,0.7575714496414472,0.09226521344573782,3.600950015555454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600950015555454,1.2847872726846021,1.2850817327559632,2.8027597191488045,5938.711522929179,14596.537130767203,6453.780040981505,0.0004240508797219841,26311.572515022388,2683.0337082512774,19290.780429454062,1967.112156491163,0.7331671422694384,0.7331671422694384,32538.690774243216,32395.05729023726,1.0055453290324752,0.8,4306.909849349374,4287.898129693729,1.0055453290324752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.798287248396,3099.015535412006,7.523067779167709,4.827438965119285,-2.4695178697044096,7.296956834823694,2.752169363497696,3.5,0.7863341038564845,0.6,0.00022917781684612636,0.9941658194773857,0.0002305227280561716,199.0221631897377,0.22415181196992157,0.0004771051353605078,1352.115953611679,0.04032361267429378,7.790911115236463e-05,0.00015126870569376173,0.0005447110481210047,0.09226521335581048,0.09226521335581048,0.09226521335581048,0.09211791164145171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.111365498,595.6510492497782,0.0,0.09226521335581048,0.09226521344573782,0.09226521344573782,0.36968586781069496,0.36968586781069496,0.5,10.003846160852312,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27696.5744255033,20982.134037630767,0.7575714496414472,0.7519751219265892,0.4897423790058112,37569.03399132045,20600.0,0.0,10002.67403704601,-10002.67403704601,0.1775606923047039,4.439017307617593,7930.932689021587,2071.7413480244227,10002.67403704601,0.34118501379811295,0.9608262570600853,1.4525282674668947,1.4525551330976723,1.2667859860372812,0.0002279149754307894,0.0034779317905297494,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48923.82398197814,10597.32596295399,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54738548765675,260.54738548765675,-12.602614512343223,244.69866324431368,276.396107731126,115107.51084700122,113669.96336613082,1437.5474808704282,0.0,nan,276.396107731126,3.246107731126017,270.05661883367185,-3.093381166328129,263.7171299363013,-9.432870063698658,257.3776410389313,-15.772358961068676,251.0381521415967,-22.11184785840328,244.69866324431368,-28.4513367556863,1.0,1.0,25762.5980482374,25762.5980482374,275.8116774973175,2.6616774973174984,275.8116774973175,275.8116774973175,82025.71617114446,82212.23589760037,-186.51972645591013,0.0,8575.796259387458,8575.796259387458,0.9064901698163942,3618.954765633231,275.8116774973175,2.6616774973174984,1.0,0.002,0.1293296512588987,0.004835556213684591,0.0001995987230934232,0.001800401283065264,0.0997993615467116,0.0997993615467116,0.0,6.1586872754371136e-12,0.9983566110920946,0.9983566110920946,0.0,0.09211358581737557,0.00015162762836224835,0.0,0.0,0.0,1599638.290989217,266.2251349290276,0.0,1.0,1285829.07937833,2592.7901813514677,,,,,,,,,,,,,,,,,,,4.0,14596.537130767203,1569.7565497379899,0.36968586781069496,6.1796691888313084,2.752169363497696
2709.0,-30.063011906400803,4.747060079980102,35.04349634236494,27.654408069234364,4.990113880734685,-26.557699327668885,-40.05764398081226,1.484801301457633,-6.947434262990043,-6.947434263015475,40.06890774704855,37740.57419054921,19948.361444665938,19948.361444665938,57688.93563521515,82047.09762550876,82313.59505833665,19948.361444665938,102261.95650300258,102261.95650300258,102261.95650300258,129941.62688160973,125445.56204757499,4496.064834034733,0.0,94736.6930298558,50430.16959292283,49229.47048548108,27679.67037860715,76909.14086408823,20968.431952032293,1569.502197331797,0.0,0.8763568323394592,2.683555569338007,0.0014957518510113484,1.0,1.0,-6.947434262990043,328526.3753443816,1557506.4771717344,4.740887167853906,1557506.4771717344,4.740887167853906,0.7575390770635121,0.09225823536324469,3.60165872954854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60165872954854,1.2847983978609236,1.2850945885117873,2.8032870647604984,5939.828905000621,14597.656119768613,6453.725111507882,0.00042386254045510407,26303.62845114169,2682.223639177669,19290.61624158152,1967.0954139876023,0.7333823269825052,0.7333823269825052,32543.813904870694,32395.05729023726,1.0057432334861025,0.8,4307.5879608908635,4287.898129693729,1.0057432334861025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2668.5890733973474,3099.015535412006,7.4752466175955385,4.747060079980102,-2.5292277854192546,7.276287865399357,2.727917893370733,3.5,0.779405112391638,0.6,0.0002305227280561716,0.9940349555412866,0.00023190605800240088,198.9747051790236,0.2317726976522583,0.0004807973447606809,1362.5796750517698,0.040804410019054466,7.834282937576937e-05,0.00015217989868040224,0.000548100060544083,0.09225823536864185,0.09225823536864185,0.09225823536864185,0.09201567076541174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.25670978805,595.6525377776331,0.0,0.09225823536864185,0.09225823536324469,0.09225823536324469,0.36966822825543105,0.36966822825543105,0.5,9.996569229123144,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,27679.67037860715,20968.431952032293,0.7575390770635121,0.7500920565107012,0.4907163669562158,37569.03399132045,20600.0,0.0,10297.104777185,-10297.104777185,0.18353908598223592,4.588477149555894,8168.620479299729,2128.484297885272,10297.104777185,0.5221012563998804,0.9931768721982457,1.4522840335462668,1.4522184168270216,1.2671648551126748,0.00022917781684612636,0.0034584817454951042,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49228.71844355722,10302.895222815,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5594155784761,260.5594155784761,-12.590584421523886,244.7242961786146,276.39453497843914,115112.73521994906,113272.42302901267,1840.3121909364197,0.0,nan,276.39453497843914,3.2445349784391624,270.06048721840784,-3.089512781592134,263.7264394584314,-9.423560541568577,257.39239169845223,-15.757608301547748,251.0583439385113,-22.091656061488663,244.7242961786146,-28.425703821385383,1.0,1.0,25762.5980482374,25762.5980482374,275.80092751805324,2.6509275180532654,275.80092751805324,275.80092751805324,82037.28753816213,82313.59505833665,-276.30752017452323,0.0,8575.796259387458,8575.796259387458,0.9064465565840755,3619.6670231962826,275.80092751805324,2.6509275180532654,1.0,0.002,0.12957729578068478,0.004830476100487479,0.000199971665663942,0.001800028338407744,0.099985832831971,0.099985832831971,0.0,4.071686130618923e-12,0.9973157462310066,0.9973157462310066,0.0,0.09201059084725022,0.0002476445159944692,0.0,0.0,0.0,1599611.696191276,266.20256573700993,0.0,1.0,1285905.9361591875,2592.4801286655847,,,,,,,,,,,,,,,,,,,4.0,14597.656119768613,1569.502197331797,0.36966822825543105,6.1796691888313084,2.727917893370733
2710.0,-30.005583642877617,4.668102623364377,35.04253760909783,27.64017538810151,4.977759531728834,-26.50724932542266,-40.00883325990287,1.4794252139082607,-6.970834821558583,-6.970834821481159,40.059352430858574,37790.23787017512,19717.05496309997,19717.05496309997,57507.29283327509,82059.30490131008,82397.99676274785,19717.05496309997,102115.05172584782,102115.05172584782,102115.05172584782,129774.50913440624,125283.68632177549,4490.822812630754,0.0,94726.57234670362,50457.50531424468,49187.852258287705,27659.457408558417,76847.30966684612,20952.276069752214,1569.112631991605,0.0,0.8762647963821436,2.6812079308730663,0.0014957518510113484,1.0,1.0,-6.970834821558583,328221.8820065621,1557093.9254725364,4.74402838699647,1557093.9254725364,4.74402838699647,0.7575085714902396,0.09224678127652326,3.602483939657443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602483939657443,1.2848206921635295,1.2851186653774729,2.80388069839626,5941.0867434407155,14598.80282315993,6453.61327216532,0.00042364288738133075,26294.79379600262,2681.3227550695315,19290.281946302315,1967.0613253559898,0.7336160190476511,0.7336160190476511,32549.778905106,32395.05729023726,1.0059736688342449,0.8,4308.377504589565,4287.898129693729,1.0059736688342449,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2654.16208646721,3099.015535412006,7.428730544992493,4.668102623364377,-2.5890868389983153,7.2571894623626925,2.703382661295612,3.5,0.7723950460844605,0.6,0.00023190605800240088,0.9940389877764328,0.00023329674273757798,198.92726706659084,0.23418899625981246,0.0004761442594835208,1349.3928313762979,0.04128055427853799,7.877688854506126e-05,0.0001531291694573396,0.000551645373663149,0.09224678125037881,0.09224678125037881,0.09224678125037881,0.09190270134145112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.814597452,595.6509124499446,0.0,0.09224678125037881,0.09224678127652326,0.09224678127652326,0.36963908785450605,0.36963908785450605,0.5,9.986246827389055,-7.742073648842052e-11,-7.742073648842052e-11,-7.742073648842052e-11,-7.742073648842052e-11,-7.742073648842052e-11,-7.742073648842052e-11,27659.457408558417,20952.276069752214,0.7575085714902396,0.7483318945397668,0.49175746078823096,37569.03399132045,20600.0,0.0,10357.83983367245,-10357.83983367245,0.18539313748084468,4.634828437021113,8221.071933293388,2136.7679003790618,10357.83983367245,0.7066871018346702,1.0032096184028385,1.4520358229582349,1.451874079058559,1.2675462385876664,0.0002305227280561716,0.0034390079246287906,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49276.2666563692,10242.16016632755,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5733560086428,260.5733560086428,-12.576643991357173,244.75507569447217,276.39163632289916,115057.63383674363,112925.08604641515,2132.547790328476,0.0,nan,276.39163632289916,3.2416363228991827,270.0643241971571,-3.0856758028429,263.7370120714713,-9.41298792852865,257.4096999457593,-15.740300054240663,251.08238782009758,-22.067612179902397,244.75507569447217,-28.39492430552781,1.0,1.0,25762.5980482374,25762.5980482374,275.78736881005347,2.6373688100534878,275.78736881005347,275.78736881005347,82049.2747416051,82397.99676274785,-348.7220211427484,0.0,8575.796259387458,8575.796259387458,0.9063957703569907,3620.49635935573,275.78736881005347,2.6373688100534878,1.0,0.002,0.12992702298834366,0.004824828960668114,0.0002005017656372453,0.0017994982325534718,0.10025088281862264,0.10025088281862264,0.0,-1.8092827583360283e-12,0.9962087868566093,0.9962087868566093,0.0,0.09189705406691222,0.0003497272096110425,0.0,0.0,0.0,1599584.1141232122,266.1791651784414,0.0,1.0,1285985.6137719532,2592.1587532485582,,,,,,,,,,,,,,,,,,,4.0,14598.80282315993,1569.112631991605,0.36963908785450605,6.1796691888313084,2.703382661295612
2711.0,-29.948567479456937,4.591180426264403,35.0412854334567,27.623460092023038,4.9633269128038515,-26.45737804021091,-39.96055590743197,1.472137473412512,-6.994543738270181,-6.994543738190374,40.048976547227795,37841.32148063903,19492.256836527995,19492.256836527995,57333.57831716703,82071.91046724573,82466.4485131088,19492.256836527995,101958.70534963679,101958.70534963679,101958.70534963679,129595.44287791838,125111.47891483468,4483.963963083704,0.0,94716.52225111889,50485.93326398587,49145.098874592244,27636.737528281596,76781.83640287384,20934.276897592197,1568.6135157050885,0.0,0.8761741526866647,2.6788310112616074,0.0014957518510113484,1.0,1.0,-6.994543738270181,327913.6026221179,1556646.0392302356,4.747122494409261,1556646.0392302356,4.747122494409261,0.7574800345434932,0.09223079654284094,3.6033910132732623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033910132732623,1.2848519159940586,1.2851516833663448,2.8045185351071424,5942.438242892768,14599.951202308963,6453.455866086025,0.00042340117284455595,26285.38559990467,2680.3633860599357,19289.811448997687,1967.0133479830206,0.7338606989683136,0.7338606989683136,32556.335337345623,32395.05729023726,1.0062269641128618,0.8,4309.245331841293,4287.898129693729,1.0062269641128618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2639.8569387475522,3099.015535412006,7.3838307487131685,4.591180426264403,-2.6481814804669046,7.2393619067313075,2.679142262016502,3.5,0.7654692177190006,0.6,0.00023329674273757798,0.9940844019127646,0.0002346850451417211,198.88018600671748,0.23479242784764937,0.0004718890018974004,1337.3334313772327,0.04175244328043539,7.920839068062396e-05,0.00015408835205695402,0.0005552405830521146,0.09223079654694175,0.09223079654694175,0.09223079654694175,0.09178252608975389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.47278531303,595.6456376459993,0.0,0.09223079654694175,0.09223079654284094,0.09223079654284094,0.3695976672649734,0.3695976672649734,0.5,9.972798731687403,-7.980816008057445e-11,-7.980816008057445e-11,-7.980816008057445e-11,-7.980816008057445e-11,-7.980816008057445e-11,-7.980816008057445e-11,27636.737528281596,20934.276897592197,0.7574800345434932,0.7467075678724078,0.4928420998175381,37569.03399132045,20600.0,0.0,10338.406829607435,-10338.406829607435,0.1858123715059535,4.645309287648834,8209.806199737608,2128.600629869827,10338.406829607435,0.8923203454778944,1.005478200789791,1.4517871775153115,1.4515299413082405,1.2679210207599612,0.00023190605800240088,0.003419973588455765,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49244.77425230512,10261.593170392565,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5886330464701,260.5886330464701,-12.561366953529898,244.78997597550526,276.38729011750405,114955.69946311184,112618.68311242465,2337.016350687226,0.0,nan,276.38729011750405,3.237290117504074,270.06782728906336,-3.082172710936618,263.74836446065905,-9.40163553934093,257.42890163223245,-15.721098367767524,251.10943880385605,-22.040561196143926,244.78997597550526,-28.36002402449472,1.0,1.0,25762.5980482374,25762.5980482374,275.7716418635649,2.621641863564946,275.7716418635649,275.7716418635649,82061.63494917672,82466.4485131088,-404.8135639320826,0.0,8575.796259387458,8575.796259387458,0.9063399410239283,3621.4079683396285,275.7716418635649,2.621641863564946,1.0,0.002,0.13038142239962666,0.004818699467958516,0.0002011932093981336,0.0017988068003482252,0.1005966046990668,0.1005966046990668,0.0,9.74635866804463e-12,0.9950732356459585,0.9950732356459585,0.0,0.09177639714208882,0.0004543994007521219,0.0,0.0,0.0,1599556.1606912226,266.1554562617298,0.0,1.0,1286066.3306451635,2591.8332451678484,,,,,,,,,,,,,,,,,,,4.0,14599.951202308963,1568.6135157050885,0.3695976672649734,6.1796691888313084,2.679142262016502
2712.0,-29.89209840814794,4.516452235855385,35.03973839401418,27.604932838026457,4.947341018041951,-26.408154465528924,-39.91288641756398,1.4633970752967278,-7.01828202886702,-7.018282028835494,40.0379735262217,37893.245394882404,19274.718094064156,19274.718094064156,57167.96348894656,82084.85207468046,82521.19110368063,19274.718094064156,101795.90919774478,101795.90919774478,101795.90919774478,129408.04949009251,124932.55876286687,4475.490727225638,0.0,94706.62693830753,50515.020258052304,49101.78520028358,27612.140292347725,76713.9254926313,20914.90562317717,1568.0280613731568,0.0,0.8760856957480008,2.6764528144543904,0.0014957518510113484,1.0,1.0,-7.01828202886702,327605.16946620925,1556171.1883010438,4.750142346155972,1556171.1883010438,4.750142346155972,0.7574532579415225,0.09221034852182779,3.6043541893006297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6043541893006297,1.2848899432252583,1.2851915033783001,2.805185150918983,5943.850721806353,14601.093239994727,6453.265290305728,0.00042314453746822875,26275.61609218097,2679.367173518069,19289.24180523705,1966.955260485186,0.7341118753435087,0.7341118753435087,32563.296922926205,32395.05729023726,1.006495925678885,0.8,4310.166786294151,4287.898129693729,1.006495925678885,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2625.78613307255,3099.015535412006,7.340551407174179,4.516452235855385,-2.7061650062973257,7.222617242152711,2.655384236930284,3.5,0.7586812105515097,0.6,0.0002346850451417211,0.9941437117658278,0.00023606752460855635,198.83357496023103,0.2347789638824416,0.0004677263685731396,1325.5365285362775,0.04222016964900853,7.963660277977245e-05,0.00015504844236194866,0.0005588495027718269,0.09221034845522497,0.09221034845522497,0.09221034845522497,0.09165756380338064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.21390250116,595.6364031969954,0.0,0.09221034845522497,0.09221034852182779,0.09221034852182779,0.3695436158224686,0.3695436158224686,0.5,9.956215182282772,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,27612.140292347725,20914.90562317717,0.7574532579415225,0.7452097272018466,0.49395523891581083,37569.03399132045,20600.0,0.0,10292.664758001743,-10292.664758001743,0.1857447905408518,4.643619763521291,8177.473803717986,2115.190954283758,10292.664758001743,1.0780988036136623,1.0051125029266865,1.4515392954458786,1.451188418611835,1.2682862791089131,0.00023329674273757798,0.0034015201501598337,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49187.235277858475,10307.335241998257,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60481272983196,260.60481272983196,-12.545187270168014,244.82813917326246,276.38148628645683,114818.94267653354,112343.84344611583,2475.099230417697,0.0,nan,276.38148628645683,3.2314862864568568,270.070816863784,-3.0791831362159883,263.76014744114093,-9.389852558859047,257.4494780184853,-15.700521981514669,251.13880859586192,-22.01119140413806,244.82813917326246,-28.32186082673752,1.0,1.0,25762.5980482374,25762.5980482374,275.75428695574703,2.6042869557470567,275.75428695574703,275.75428695574703,82074.35162564035,82521.19110368063,-446.8394780402741,0.0,8575.796259387458,8575.796259387458,0.9062806529894131,3622.3759602471328,275.75428695574703,2.6042869557470567,1.0,0.002,0.13094076919176745,0.004812137686752116,0.0002020465122976501,0.0017979534826413255,0.10102325614882504,0.10102325614882504,0.0,-5.061024516139767e-12,0.9939340127584347,0.9939340127584347,0.0,0.0916510017241541,0.0005593467976736937,0.0,0.0,0.0,1599528.16465792,266.13171797113296,0.0,1.0,1286147.136752799,2591.5074368615806,,,,,,,,,,,,,,,,,,,4.0,14601.093239994727,1568.0280613731568,0.3695436158224686,6.1796691888313084,2.655384236930284
2713.0,-29.836216075699205,4.443924386321992,35.037900512047344,27.585079881269507,4.930224619286154,-26.359572006203983,-39.86582524431867,1.4535805496276406,-7.041878962972987,-7.041878962974894,40.02649739607064,37945.67384370633,19064.36143358135,19064.36143358135,57010.03527728768,82098.00982002019,82564.60457501447,19064.36143358135,101628.96600859582,101628.96600859582,101628.96600859582,129215.15380262397,124749.72210847071,4465.431694153258,0.0,94696.87905444788,50544.5430775423,49058.15108545065,27586.18779402816,76644.3388794788,20894.54946977579,1567.3769235866903,0.0,0.875999777210971,2.6740904322763233,0.0014957518510113484,1.0,1.0,-7.041878962972987,327298.7991220729,1555676.0363244442,4.753075906472308,1555676.0363244442,4.753075906472308,0.7574279427728332,0.09218557496371577,3.6053581792576566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6053581792576566,1.2849330203429732,1.2852363670920943,2.805872463527568,5945.307054748692,14602.226218140635,6453.048676426503,0.0004228768191244649,26265.595357281803,2678.3453429338056,19288.594331856246,1966.8892365747984,0.7343672994836086,0.7343672994836086,32570.553104931783,32395.05729023726,1.006776284308503,0.8,4311.127234333236,4287.898129693729,1.006776284308503,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2611.9826305393653,3099.015535412006,7.29880865618338,4.443924386321992,-2.7628999798729836,7.206824366194976,2.6321598668673376,3.5,0.7520456762478107,0.6,0.00023606752460855635,0.9942070418193397,0.00023744302210590545,198.78746677614149,0.23455900729871842,0.00046374132519964986,1314.2429156158078,0.04268391097420818,8.006144881937997e-05,0.00015600607578917638,0.0005624577813603969,0.09218557465536027,0.09218557465536027,0.09218557465536027,0.09152965656145817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.5833785705,595.6230390286617,0.0,0.09218557465536027,0.09218557496371577,0.09218557496371577,0.3694768646265861,0.3694768646265861,0.5,9.936537635607236,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27586.18779402816,20894.54946977579,0.7574279427728332,0.7438257816658116,0.495087757275523,37569.03399132045,20600.0,0.0,10238.98052468904,-10238.98052468904,0.18551555029497904,4.637888757374472,8138.63531300177,2100.3452116872704,10238.98052468904,1.263718680949842,1.00387202540573,1.4512925634618583,1.4508503211015287,1.2686412490791836,0.0002346850451417211,0.0033836779932528535,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49122.2574316253,10361.01947531096,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62157482837114,260.62157482837114,-12.52842517162884,244.86886040704175,276.37428924974586,114657.07612721894,112092.88149670615,2564.194630512812,0.0,nan,276.37428924974586,3.2242892497458797,270.07320348117713,-3.076796518822846,263.77211771263313,-9.377882287366845,257.47103194407856,-15.678968055921416,251.16994617555036,-21.980053824449612,244.86886040704175,-28.281139592958226,1.0,1.0,25762.5980482374,25762.5980482374,275.7357523470198,2.5857523470198203,275.7357523470198,275.7357523470198,82087.28560411376,82564.60457501447,-477.3189709007129,0.0,8575.796259387458,8575.796259387458,0.9062188464677001,3623.384970153945,275.7357523470198,2.5857523470198203,1.0,0.002,0.13160364406135677,0.004805181334244255,0.0002030595316892046,0.0017969404655908403,0.1015297658446023,0.1015297658446023,0.0,-2.7199553373491447e-12,0.9928093427571262,0.9928093427571262,0.0,0.09152270009141443,0.0006628748723013304,0.0,0.0,0.0,1599500.3274346795,266.108121037027,0.0,1.0,1286227.4510009072,2591.183670853299,,,,,,,,,,,,,,,,,,,4.0,14602.226218140635,1567.3769235866903,0.3694768646265861,6.1796691888313084,2.6321598668673376
