time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2714.0,-29.780928055705264,4.373554253466584,35.035779765178546,27.56431846590715,4.912325123082629,-26.31160273782105,-39.819345984701044,1.4429998051222732,-7.065215073572745,-7.065215073615344,40.0146701742156,37998.32132581762,18860.868168467186,18860.868168467186,56859.1894942848,82111.31104697636,82598.77956870943,18860.868168467186,101459.64773717662,101459.64773717662,101459.64773717662,129018.94033140822,124565.10685446476,4453.833476943455,0.0,94687.28377540929,50574.29405397453,49014.4330238164,27559.292594231592,76573.72561804799,20873.513769717883,1566.6767619962998,0.0,0.8759165903768853,2.671755782153733,0.0014957518510113484,1.0,1.0,-7.065215073572745,326996.03681940824,1555165.8606571814,4.755916541936747,1555165.8606571814,4.755916541936747,0.7574038302451529,0.09215664568716418,3.606388715047472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.606388715047472,1.2849796911856153,1.2852848165311468,2.80657253946166,5946.7904316462245,14603.349324253753,6452.8138681803875,0.0004226019137542358,26255.429255402076,2677.3086890428513,19287.892474295237,1966.8176670213822,0.7346249145908265,0.7346249145908265,32578.00072255036,32395.05729023726,1.0070640557147634,0.8,4312.113021312134,4287.898129693729,1.0070640557147634,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2598.452504369797,3099.015535412006,7.258500256113594,4.373554253466584,-2.8183272637285057,7.19188151719509,2.6094747193178565,3.5,0.7455642055193875,0.6,0.00023744302210590545,0.9942710731658804,0.00023881115373281244,198.74186732956707,0.23427223307488612,0.0004599279024117704,1303.4356754349574,0.04314383887661995,8.048309727417563e-05,0.00015695992483172983,0.00056605850162785,0.09215664565096497,0.09215664565096497,0.09215664565096497,0.09140021355766872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.79312163347,595.6054818107095,0.0,0.09215664565096497,0.09215664568716418,0.09215664568716418,0.3693975500364135,0.3693975500364135,0.5,9.91384467180665,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,27559.292594231592,20873.513769717883,0.7574038302451529,0.7425417665832289,0.4962318474009528,37569.03399132045,20600.0,0.0,10183.547779756085,-10183.547779756085,0.18523523281379561,4.630880820344887,8098.210159008596,2085.3376207474894,10183.547779756085,1.4490805868771435,1.0023551559188069,1.4510470926535997,1.450515883497532,1.2689858896487045,0.00023606752460855635,0.003366440919018898,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49056.0174465115,10416.452220243915,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6386882293366,260.6386882293366,-12.511311770663383,244.91156480634925,276.36581165236106,114477.61687431167,111859.68149053636,2617.9353837753265,0.0,nan,276.36581165236106,3.215811652361083,270.074962283137,-3.075037716862994,263.7841129139309,-9.365887086069051,257.49326354471594,-15.656736455284033,251.20241417552532,-21.947585824474658,244.91156480634925,-28.23843519365073,1.0,1.0,25762.5980482374,25762.5980482374,275.71640128833974,2.5664012883397618,275.71640128833974,275.71640128833974,82100.36812966832,82598.77956870943,-498.4114390411123,0.0,8575.796259387458,8575.796259387458,0.9061553991949414,3624.420658622709,275.71640128833974,2.5664012883397618,1.0,0.002,0.1323673938423445,0.004797863711251798,0.00020422820173753028,0.0017957717975217293,0.10211410086876514,0.10211410086876514,0.0,-7.407403683490354e-13,0.9917124828494953,0.9917124828494953,0.0,0.09139289590549883,0.0007637497816653569,0.0,0.0,0.0,1599472.7901595219,266.08478492642723,0.0,1.0,1286306.867047686,2590.863583687518,,,,,,,,,,,,,,,,,,,4.0,14603.349324253753,1566.6767619962998,0.3693975500364135,6.1796691888313084,2.6094747193178565
2715.0,-29.72623045422773,4.305285001452311,35.0333870503537,27.542992459516995,4.893921148785649,-26.26421529392491,-39.77342530908061,1.431905988384721,-7.088203579057904,-7.088203579097818,40.00259188598898,38050.98228812996,18663.877422691152,18663.877422691152,56714.85971082111,82124.71053237683,82625.48348398428,18663.877422691152,101289.36090667543,101289.36090667543,101289.36090667543,128821.15009035621,124380.39397378334,4440.756116572863,0.0,94677.85186349564,50604.12361889305,48970.809160669545,27531.78918368078,76502.59834435032,20852.04574134735,1565.941298842177,0.0,0.8758362334912407,2.6694574823919806,0.0014957518510113484,1.0,1.0,-7.088203579057904,326697.999743155,1554644.9855767947,4.758660863546863,1554644.9855767947,4.758660863546863,0.7573806991703689,0.09212375557483486,3.607433446070601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.607433446070601,1.2850287819971256,1.2853356771795807,2.807278324508898,5948.285905469438,14604.462387051775,6452.568105695649,0.00042232332685381404,26245.210973087684,2676.266714228374,19287.15787378193,1966.742758616034,0.7348829427798973,0.7348829427798973,32585.550493773862,32395.05729023726,1.0073557910612316,0.8,4313.11232962077,4287.898129693729,1.0073557910612316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2585.1930170949377,3099.015535412006,7.219529566757201,4.305285001452311,-2.872422108270319,7.17770710972263,2.5873196032170114,3.5,0.7392341723477175,0.6,0.00023881115373281244,0.9943346213999612,0.00024017181801090382,198.6967728839844,0.23396606480364657,0.0004562788725429027,1293.0943247865862,0.04360011774916285,8.09016935147147e-05,0.00015790946021809776,0.0005696478682417209,0.09212375551163031,0.09212375551163031,0.09212375551163031,0.09127034510914142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.81640531693,595.5837446030165,0.0,0.09212375551163031,0.09212375557483486,0.09212375557483486,0.369305957654276,0.369305957654276,0.5,9.888242358023911,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,27531.78918368078,20852.04574134735,0.7573806991703689,0.7413455351612835,0.4973815675757372,37569.03399132045,20600.0,0.0,10128.432826969902,-10128.432826969902,0.18494133053710904,4.6235332634277215,8057.846760271124,2070.586066698778,10128.432826969902,1.6341545540731384,1.0007647756337061,1.4508029013179118,1.450185147010162,1.2693203927873091,0.00023744302210590545,0.003349791419460694,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48990.56114307694,10471.567173030098,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65598952350814,260.65598952350814,-12.494010476491837,244.95578522809006,276.35619381895606,114286.24728227014,111639.56879427774,2646.678487992418,0.0,nan,276.35619381895606,3.2061938189560806,270.076112100766,-3.0738878992339664,263.7960303825889,-9.353969617411053,257.5159486644063,-15.634051335593654,251.23586694624174,-21.914133053758235,244.95578522809006,-28.194214771909913,1.0,1.0,25762.5980482374,25762.5980482374,275.6965266529245,2.5465266529245127,275.6965266529245,275.6965266529245,82113.55394035843,82625.48348398428,-511.9295436258544,0.0,8575.796259387458,8575.796259387458,0.9060910711846305,3625.4706133009536,275.6965266529245,2.5465266529245127,1.0,0.002,0.13322845215418525,0.004790215915619538,0.0002055470362542662,0.0017944529626213583,0.1027735181271331,0.1027735181271331,0.0,-1.1243757661039133e-12,0.9906532434816012,0.9906532434816012,0.0,0.0912626972619164,0.0008610583129184637,0.0,0.0,0.0,1599445.655540106,266.0617964209421,0.0,1.0,1286385.089972647,2590.548361780458,,,,,,,,,,,,,,,,,,,4.0,14604.462387051775,1565.941298842177,0.369305957654276,6.1796691888313084,2.5873196032170114
2716.0,-29.67211787661852,4.239057060557461,35.03073533484868,27.521388662885897,4.875290665059653,-26.21737702247842,-39.72802811823783,1.4205498102174918,-7.110780950112769,-7.1107809501242745,39.990343902779294,38103.47383662474,18473.046114237564,18473.046114237564,56576.519950862305,82138.08452976693,82646.16317640059,18473.046114237564,101119.20929063816,101119.20929063816,101119.20929063816,128623.15316191778,124196.88419358263,4426.268968335144,0.0,94668.53443709819,50633.92374140967,48927.345217431684,27503.943871279618,76431.2890887113,20830.34215874652,1565.1815667922501,0.0,0.8757587486026408,2.6672018063572502,0.0014957518510113484,1.0,1.0,-7.110780950112769,326405.5008483701,1554116.9270694552,4.761307401468739,1554116.9270694552,4.761307401468739,0.757358372175059,0.09208711179804617,3.60848554332532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60848554332532,1.2850791201465852,1.2853877760032628,2.80798706223918,5949.787635673709,14605.565464732852,6452.314269338028,0.0004220424365267699,26234.976779166616,2675.223116881567,19286.39913992227,1966.6653892942309,0.7351406979417545,0.7351406979417545,32593.15305531546,32395.05729023726,1.0076495833870347,0.8,4314.118625399877,4287.898129693729,1.0076495833870347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2572.1987241352736,3099.015535412006,7.181811397736336,4.239057060557461,-2.925177554832743,7.164234615390204,2.5656809692818165,3.5,0.7330517055090905,0.6,0.00024017181801090382,0.9943975332477919,0.0002415249535329005,198.65217840189982,0.23365657147399962,0.00045278363974453594,1283.1888350360148,0.044052901388907384,8.131749533780661e-05,0.00015885432267309722,0.0005732235268606069,0.09208711171983361,0.09208711171983361,0.09208711171983361,0.09114091498240603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.4414897719,595.5578995991294,0.0,0.09208711171983361,0.09208711179804617,0.09208711179804617,0.36920248404065004,0.36920248404065004,0.5,9.859856468535073,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27503.943871279618,20830.34215874652,0.757358372175059,0.7402272109423117,0.49853239806539545,37569.03399132045,20600.0,0.0,10074.306822179358,-10074.306822179358,0.1846465043976596,4.616162609941486,8018.086814590919,2056.2200075884402,10074.306822179358,1.8189341237515972,0.9991693960912309,1.4505599768845532,1.4498580838403996,1.269645018598911,0.00023881115373281244,0.0033337090896989573,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48926.52964853583,10525.693177820642,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67337077272276,260.67337077272276,-12.476629227277215,245.00114292305906,276.34559862241446,114087.88389905266,111428.97422708421,2658.909671968423,0.0,nan,276.34559862241446,3.1955986224144795,270.0767074825262,-3.07329251747376,263.80781634266896,-9.34218365733102,257.5389252027625,-15.61107479723745,251.2700340629055,-21.879965937094482,245.00114292305906,-28.148857076940914,1.0,1.0,25762.5980482374,25762.5980482374,275.67636068391727,2.5263606839172894,275.67636068391727,275.67636068391727,82126.90470329796,82646.16317640059,-519.2584731026291,0.0,8575.796259387458,8575.796259387458,0.9060262827274356,3626.5279710419463,275.67636068391727,2.5263606839172894,1.0,0.002,0.13418259705263938,0.004782267458524801,0.0002070095303795789,0.0017929904739204798,0.10350476518978945,0.10350476518978945,0.0,4.300058573103449e-12,0.9896386706833233,0.9896386706833233,0.0,0.091132966906885,0.0009541448911611768,0.0,0.0,0.0,1599418.9989351733,266.0392190498872,0.0,1.0,1286461.904106956,2590.2388714536414,,,,,,,,,,,,,,,,,,,5.0,14605.565464732852,1565.1815667922501,0.36920248404065004,6.1796691888313084,2.5656809692818165
2717.0,-29.618576148697706,4.174811669482929,35.0278392821762,27.499563269689702,4.856445004022729,-26.171074033426123,-39.68314110590143,1.4089428886172308,-7.132909299797063,-7.132909299760635,39.97800094186073,38155.749375096726,18288.07624846471,18288.07624846471,56443.82562356144,82151.49191411163,82662.0899737293,18288.07624846471,100950.166222194,100950.166222194,100950.166222194,128426.17665757929,124015.7270149635,4410.449642615779,0.0,94659.37350476487,50663.6309652642,48884.15837722296,27476.010435385273,76360.16881260823,20808.58909639385,1564.408634257668,0.0,0.875684061666745,2.6649924525316404,0.0014957518510113484,1.0,1.0,-7.132909299797063,326119.0191059403,1553584.9108524504,4.763858652315417,1553584.9108524504,4.763858652315417,0.7573366280861245,0.09204694615901898,3.60954045243285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60954045243285,1.2851306516792407,1.2854410589594516,2.808695324258568,5951.28835790368,14606.65864568915,6452.0559677912115,0.00042176096137188355,26224.77147775528,2674.18246575082,19285.627059313294,1966.5866589827613,0.7353973351368192,0.7353973351368192,32600.77549050151,32395.05729023726,1.007944160907147,0.8,4315.127551708762,4287.898129693729,1.007944160907147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2559.4635056816182,3099.015535412006,7.1452772066755275,4.174811669482929,-2.9766026115101,7.151414280993029,2.5445443487809576,3.5,0.7270126710802736,0.6,0.0002415249535329005,0.9944589046745079,0.00024287072336282513,198.6080716887058,0.23334916544887052,0.0004494457730481009,1273.729320818318,0.04450234716195548,8.17305658596089e-05,0.00015979438767329158,0.000576784306378483,0.09204694607454104,0.09204694607454104,0.09204694607454104,0.09101268595546443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.34803521447,595.5280538840761,0.0,0.09204694607454104,0.09204694615901898,0.09204694615901898,0.369087605782395,0.369087605782395,0.5,9.828828664126261,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,27476.010435385273,20808.58909639385,0.7573366280861245,0.7391789004824948,0.49968131250119274,37569.03399132045,20600.0,0.0,10021.370692209697,-10021.370692209697,0.1843549804014292,4.608874510035726,7979.0985636426485,2042.2721285670477,10021.370692209697,2.0034207487488227,0.9975918852891182,1.4503182968321497,1.4495346571057444,1.2699600408111265,0.00024017181801090382,0.003318173364680719,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48864.13400434847,10578.629307790303,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69074598271226,260.69074598271226,-12.45925401728772,245.04733055685554,276.334161408592,113884.05343771566,111226.06762192785,2657.985815787841,0.0,nan,276.334161408592,3.184161408592047,270.07679523823015,-3.07320476176983,263.81942906789465,-9.330570932105331,257.56206289751896,-15.587937102481021,251.30469672718263,-21.845303272817347,245.04733055685554,-28.102669443144435,1.0,1.0,25762.5980482374,25762.5980482374,275.6560895142846,2.5060895142846107,275.6560895142846,275.6560895142846,82139.91509375557,82662.0899737293,-522.1748799737252,0.0,8575.796259387458,8575.796259387458,0.9059613141976315,3627.588154695014,275.6560895142846,2.5060895142846107,1.0,0.002,0.13522507950767432,0.004774045231566128,0.00020860835783103888,0.0017913916414196635,0.10430417891551944,0.10430417891551944,0.0,-7.49297759256029e-13,0.988674448212746,0.988674448212746,0.0,0.09100446370343643,0.0010424824555825528,0.0,0.0,0.0,1599392.8654903693,266.0170907002029,0.0,1.0,1286537.181108022,2589.9356267171565,,,,,,,,,,,,,,,,,,,4.0,14606.65864568915,1564.408634257668,0.369087605782395,6.1796691888313084,2.5445443487809576
2718.0,-29.565596582659527,4.112492542649207,35.024713690299805,27.477856480423384,4.83769460501533,-26.12526746389417,-39.638728194963164,1.3973654862041243,-7.154519482509727,-7.15451948252761,39.9655961171417,38207.60628811243,18108.630382344563,18108.630382344563,56316.236670456994,82164.82093219076,82674.00371003896,18108.630382344563,100782.63409238352,100782.63409238352,100782.63409238352,128230.66985983252,123837.29592318252,4393.373936649994,0.0,94650.333522132,50693.118877887384,48841.34960471624,27448.03576744899,76289.38537216523,20786.82626297357,1563.622906705974,0.0,0.8756124325181124,2.6628362291999315,0.0014957518510113484,1.0,1.0,-7.154519482509727,325839.43664789596,1553050.3668297697,4.76630570813319,1553050.3668297697,4.76630570813319,0.7573156213831869,0.09200342944346156,3.610588524813641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.610588524813641,1.2851820646135639,1.285494213961219,2.809398469079394,5952.778237403943,14607.742194375942,6451.798173229043,0.0004214812418121899,26214.65527618308,2673.1509002751277,19284.85649411536,1966.5080832002122,0.7356517295741943,0.7356517295741943,32608.34808448511,32395.05729023726,1.0082368293092185,0.8,4316.129880900166,4287.898129693729,1.0082368293092185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2546.9812029946775,3099.015535412006,7.109840607010717,4.112492542649207,-3.026685082702623,7.13917762535183,2.5238954175744026,3.5,0.7211129764498293,0.6,0.00024287072336282513,0.9945193047832512,0.00024420915933427473,198.5644449784862,0.2330456230020666,0.0004462209061011046,1264.5900478905305,0.04494856806805659,8.214118172230357e-05,0.00016072954164052158,0.0005803282386458234,0.09200342938856484,0.09200342938856484,0.09200342938856484,0.09088593912457932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488198.998488519,595.494383074029,0.0,0.09200342938856484,0.09200342944346156,0.09200342944346156,0.368961864361561,0.368961864361561,0.5,9.795303955759996,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,27448.03576744899,20786.82626297357,0.7573156213831869,0.738192297601134,0.5008246704534701,37569.03399132045,20600.0,0.0,9969.664840342339,-9969.664840342339,0.18406810912513855,4.601702728128459,7940.921935837491,2028.7429045048482,9969.664840342339,2.187618489330498,0.9960395515429566,1.4500778358237674,1.4492147777570856,1.2702657299170346,0.0002415249535329005,0.0033031643345606742,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48803.28887955332,10630.335159657661,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70807380606846,260.70807380606846,-12.441926193931522,245.09410099683126,276.32204661532467,113678.85652305369,111028.11971282259,2650.7368102311207,0.0,nan,276.32204661532467,3.172046615324689,270.0764574916137,-3.0735425083862538,263.8308683679262,-9.319131632073777,257.58527924420196,-15.564720755798021,251.3396901205128,-21.810309879487164,245.09410099683126,-28.05589900316872,1.0,1.0,25762.5980482374,25762.5980482374,275.63586855952036,2.4858685595203838,275.63586855952036,275.63586855952036,82153.02659997571,82674.00371003896,-520.9771100632497,0.0,8575.796259387458,8575.796259387458,0.9058967598745976,3628.6414674377093,275.63586855952036,2.4858685595203838,1.0,0.002,0.13635103297941606,0.004765582091809644,0.0002103360270880572,0.0017896639725518324,0.1051680135440286,0.1051680135440286,0.0,-3.601103790162874e-13,0.9877618315030059,0.9877618315030059,0.0,0.09087747597163116,0.0011259534718303912,0.0,0.0,0.0,1599367.33732113,265.99548051749025,0.0,1.0,1286610.6863687565,2589.6395692541246,,,,,,,,,,,,,,,,,,,4.0,14607.742194375942,1563.622906705974,0.368961864361561,6.1796691888313084,2.5238954175744026
2719.0,-29.51317171694653,4.0520451162000155,35.02137465910688,27.456326968409144,4.819095945259297,-26.079944950726226,-39.59477995578197,1.3858691789821171,-7.175622600888232,-7.175622600832695,39.95319644432215,38259.0216452611,17934.51246970872,17934.51246970872,56193.53411496982,82178.04726405544,82682.91035591088,17934.51246970872,100617.4228256196,100617.4228256196,100617.4228256196,128037.69962148502,123662.57207776558,4375.127543719441,0.0,94641.4033644055,50722.37774540471,48798.91735444532,27420.276795865422,76219.19415031074,20765.238614403177,1562.836822880126,0.0,0.8755435455666095,2.6607319298042564,0.0014957518510113484,1.0,1.0,-7.175622600888232,325566.5963214821,1552516.1837415455,4.76865931973103,1552516.1837415455,4.76865931973103,0.7572950035841459,0.09195682717956942,3.611628324282818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.611628324282818,1.2852331174001355,1.2855469994394548,2.8100959081949948,5954.256027199503,14608.816265810618,6451.541581522051,0.0004212035861300283,26204.635379582975,2672.129155173579,19284.089524332045,1966.4298740479212,0.7359037530954164,0.7359037530954164,32615.860470116095,32395.05729023726,1.008527187546585,0.8,4317.124240749819,4287.898129693729,1.008527187546585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2534.7459275459855,3099.015535412006,7.07546751522825,4.0520451162000155,-3.0754621420804478,7.127507258280463,2.5037205004287015,3.5,0.7153487144082005,0.6,0.00024420915933427473,0.9945788622928393,0.0002455402669339768,198.52129156606821,0.23274649010022333,0.00044313169058478704,1255.8352111172865,0.04539169975864138,8.254937785630835e-05,0.00016165978147796638,0.0005838550456831943,0.09195682716188584,0.09195682716188584,0.09195682716188584,0.09076132053685967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.96435711015,595.4570289169121,0.0,0.09195682716188584,0.09195682717956942,0.09195682717956942,0.3688258160419603,0.3688258160419603,0.5,9.75943875847004,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,27420.276795865422,20765.238614403177,0.7572950035841459,0.7372622439979015,0.5019604585402865,37569.03399132045,20600.0,0.0,9919.178708582485,-9919.178708582485,0.18378627052446617,4.59465676311165,7903.556257064578,2015.6224515179072,9919.178708582485,2.3715322101760568,0.9945144508899676,1.4498385680365367,1.4488983893854959,1.2705623452103474,0.00024287072336282513,0.0032886631049779415,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48744.04791102022,10680.821291417515,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72532622572095,260.72532622572095,-12.424673774279029,245.14125384580097,276.3093986056566,113473.43148542689,110834.2296137312,2639.2018716956836,0.0,nan,276.3093986056566,3.1593986056566337,270.0757696536754,-3.074230346324555,263.8421407017138,-9.30785929828619,257.60851174972106,-15.541488250278917,251.37488279775792,-21.775117202242058,245.14125384580097,-28.008746154199002,1.0,1.0,25762.5980482374,25762.5980482374,275.61580402067807,2.4658040206780925,275.61580402067807,275.61580402067807,82166.05855616616,82682.91035591088,-516.8517997447198,0.0,8575.796259387458,8575.796259387458,0.905832708379254,3629.686465904232,275.61580402067807,2.4658040206780925,1.0,0.002,0.13755522371874507,0.004756897951653249,0.00021218444841827156,0.0017878155521099041,0.10609222420913578,0.10609222420913578,0.0,5.281755935393484e-13,0.9869048250608896,0.9869048250608896,0.0,0.09075263644080742,0.0012041907387620025,0.0,0.0,0.0,1599342.4017830736,265.97437739911175,0.0,1.0,1286682.458290654,2589.350540867189,,,,,,,,,,,,,,,,,,,4.0,14608.816265810618,1562.836822880126,0.3688258160419603,6.1796691888313084,2.5037205004287015
2720.0,-29.461289589173838,3.9934171228071107,35.017838239264485,27.435079821757995,4.800727955348606,-26.03508783472188,-39.55127854188902,1.3745262008853094,-7.196190777406002,-7.196190777378608,39.94083261750312,38309.92704238365,17765.473962608103,17765.473962608103,56075.401004991756,82191.16895637642,82689.38340319466,17765.473962608103,100454.85736580276,100454.85736580276,100454.85736580276,127847.65599619245,123491.86295110885,4355.793045083602,0.0,94632.59113644564,50751.349222411685,48756.93546003773,27392.798630389687,76149.73409042742,20743.876124387505,1562.052675588831,0.0,0.8754774412148317,2.6586822362815155,0.0014957518510113484,1.0,1.0,-7.196190777406002,325300.8451617427,1551983.68319277,4.7709180786822385,1551983.68319277,4.7709180786822385,0.7572748007344587,0.09190734325829931,3.612655593844544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.612655593844544,1.2852834717481865,1.2855990770248047,2.8107850705733948,5955.716279582113,14609.880990734313,6451.288961087282,0.0004209292944588315,26194.744746132525,2671.120591244974,19283.334424947163,1966.3528753394037,0.736152789875695,0.736152789875695,32623.28190439155,32395.05729023726,1.0088140468767586,0.8,4318.106562030016,4287.898129693729,1.0088140468767586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2522.7519326096826,3099.015535412006,7.042101021890986,3.9934171228071107,-3.122944933378399,7.11636205618551,2.4840063476876106,3.5,0.7097160993393173,0.6,0.0002455402669339768,0.9946371153674145,0.0002468641710029847,198.47860110644746,0.23245189549919407,0.0004401788872415376,1247.4669664425176,0.045831878645882916,8.295526966861015e-05,0.00016258499726536666,0.0005873635998459268,0.09190734325105561,0.09190734325105561,0.09190734325105561,0.09063905469080162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.63859729853,595.4161894228332,0.0,0.09190734325105561,0.09190734325829931,0.09190734325829931,0.3686800641933573,0.3686800641933573,0.5,9.721390099862933,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,27392.798630389687,20743.876124387505,0.7572748007344587,0.736383411902693,0.5030868131054904,37569.03399132045,20600.0,0.0,9869.885244755707,-9869.885244755707,0.1835095165300322,4.587737913250801,7866.987324579294,2002.8979201764134,9869.885244755707,2.5551669714504257,0.9930168643400004,1.4496004679400512,1.44858544313143,1.2708501383368909,0.00024420915933427473,0.0032746515897348607,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48686.386202518675,10730.114755244293,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74248858160547,260.74248858160547,-12.407511418394506,245.18862792621027,276.2963492370136,113268.89046634863,110643.4661672132,2625.424299135422,0.0,nan,276.2963492370136,3.1463492370136237,270.0748049748443,-3.075195025155665,263.8532607126917,-9.296739287308299,257.6317164505136,-15.518283549486398,251.41017218835938,-21.739827811640595,245.18862792621027,-27.961372073789704,1.0,1.0,25762.5980482374,25762.5980482374,275.5959906483612,2.445990648361203,275.5959906483612,275.5959906483612,82178.97208299722,82689.38340319466,-510.41132019743964,0.0,8575.796259387458,8575.796259387458,0.9057694221562922,3630.718871813767,275.5959906483612,2.445990648361203,1.0,0.002,0.13883239065451675,0.004748019636929285,0.00021414550904870117,0.0017858544901056728,0.10707275452435058,0.10707275452435058,0.0,-8.456260865152831e-13,0.9861037552422596,0.9861037552422596,0.0,0.09063017632134833,0.001277166936950992,0.0,0.0,0.0,1599318.092283559,265.953809222594,0.0,1.0,1286752.4026933254,2589.068917326507,,,,,,,,,,,,,,,,,,,4.0,14609.880990734313,1562.052675588831,0.3686800641933573,6.1796691888313084,2.4840063476876106
2721.0,-29.409940107324616,3.936558325890207,35.01412039084736,27.414184959512227,4.782662241594831,-25.99067987243277,-39.50821008821947,1.3634020066897767,-7.216213047861629,-7.2162130478699344,39.92853404952264,38360.29404005453,17601.304166282935,17601.304166282935,55961.59820633746,82204.14887830403,82693.92517633003,17601.304166282935,100295.22934261296,100295.22934261296,100295.22934261296,127660.9058975535,123325.45267250176,4335.453225051737,0.0,94623.8778167333,50780.022978435896,48715.394264774885,27365.67655494054,76081.07081971542,20722.794828718826,1561.2736733158142,0.0,0.8754140709741085,2.6566881423757307,0.0014957518510113484,1.0,1.0,-7.216213047861629,325042.31130313466,1551454.1302553883,4.77308361497744,1551454.1302553883,4.77308361497744,0.757254979138368,0.09185518864803664,3.613668952818554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.613668952818554,1.2853328207547732,1.2856501398951319,2.8114655554321994,5957.158145341976,14610.936590303461,6451.040851648785,0.00042065858773154575,26184.987903479505,2670.1256701808984,19282.59280923201,1966.2772515825498,0.7363987671221993,0.7363987671221993,32630.6024291211,32395.05729023726,1.0090970217524295,0.8,4319.075526647518,4287.898129693729,1.0090970217524295,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2510.9937264127243,3099.015535412006,7.009696591886213,3.936558325890207,-3.1691539500972947,7.105712275987502,2.464740311541084,3.5,0.7042115175831668,0.6,0.0002468641710029847,0.9946942594238591,0.0002481809547649062,198.43636476274517,0.23216182111238964,0.00043733414056633136,1239.404954364983,0.04626921278644925,8.335893833099949e-05,0.00016350523267198518,0.0005908537829301267,0.09185518864153672,0.09185518864153672,0.09185518864153672,0.09051935182552538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.4080494703,595.3720645171537,0.0,0.09185518864153672,0.09185518864803664,0.09185518864803664,0.3685252161313085,0.3685252161313085,0.5,9.681314994618537,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27365.67655494054,20722.794828718826,0.757254979138368,0.7355521893079842,0.5042028671094093,37569.03399132045,20600.0,0.0,9821.751464464616,-9821.751464464616,0.18323778524973036,4.580944631243255,7831.195560930552,1990.5559035340639,9821.751464464616,2.738527821315336,0.9915464569790596,1.4493635105844316,1.448275863537299,1.2711293505248384,0.0002455402669339768,0.003261112615684778,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48630.19041015005,10778.248535535384,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75955630624725,260.75955630624725,-12.39044369375273,245.2360937596487,276.28301885285646,113066.16833355713,110455.22032001194,2610.948013545193,0.0,nan,276.28301885285646,3.1330188528564804,270.0736338342079,-3.0763661657920807,263.86424881557303,-9.285751184426942,257.654863796917,-15.49513620308295,251.44547877828072,-21.70452122171926,245.2360937596487,-27.91390624035128,1.0,1.0,25762.5980482374,25762.5980482374,275.57649798153557,2.42649798153559,275.57649798153557,275.57649798153557,82191.74499319328,82693.92517633003,-502.1801831367484,0.0,8575.796259387458,8575.796259387458,0.9057069865291728,3631.7372975826465,275.57649798153557,2.42649798153559,1.0,0.002,0.1401772762819905,0.004738970854245486,0.000216211096776655,0.0017837889028852933,0.1081055483883275,0.1081055483883275,0.0,-3.380516352957663e-13,0.9853586319108297,0.9853586319108297,0.0,0.09051030302014057,0.001344885627896079,0.0,0.0,0.0,1599294.4222533181,265.93378695213835,0.0,1.0,1286820.4829298537,2588.794842650469,,,,,,,,,,,,,,,,,,,4.0,14610.936590303461,1561.2736733158142,0.3685252161313085,6.1796691888313084,2.464740311541084
2722.0,-29.359116433459,3.881420103000323,35.010236659026056,27.3937156185508,4.764949990278543,-25.946709791083347,-39.46555779604239,1.3525433478235351,-7.235704674494798,-7.235704674485928,39.91632063655311,38410.04985146262,17441.842688097637,17441.842688097637,55851.89253956026,82216.99182532988,82696.83405412814,17441.842688097637,100138.67674222577,100138.67674222577,100138.67674222577,127477.64344397481,123163.45444503032,4314.188998944496,0.0,94615.27344997376,50808.33147581829,48674.37997128385,27338.96670174904,76013.3466730329,20702.035134915197,1560.5027474860176,0.0,0.8753532774710795,2.654748032217358,0.0014957518510113484,1.0,1.0,-7.235704674494798,324790.7845613256,1550928.3790959013,4.775161281717528,1550928.3790959013,4.775161281717528,0.7572354639720441,0.0918005725596521,3.6146650732736245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6146650732736245,1.2853809450900746,1.2856999687680992,2.8121352561518815,5958.577160805099,14611.983248603534,6450.79957211761,0.0004203925398218491,26175.391504332474,2669.147109801255,19281.871608566904,1966.2037095814478,0.7366411923724397,0.7366411923724397,32637.79802231564,32395.05729023726,1.0093751828672528,0.8,4320.027954986338,4287.898129693729,1.0093751828672528,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2499.466032302777,3099.015535412006,6.978227534473966,3.881420103000323,-3.2141252923101504,7.095545395310474,2.4459102696758297,3.5,0.6988315056216656,0.6,0.0002481809547649062,0.9947506319803917,0.00024949062286174883,198.39457637995804,0.23187620233737674,0.00043460111347099986,1231.6595555768135,0.04670381389992025,8.376049515940718e-05,0.00016442045960549903,0.0005943248926675942,0.09180057254695954,0.09180057254695954,0.09180057254695954,0.09040230542636503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488712.6302735293,595.3248631920806,0.0,0.09180057254695954,0.0918005725596521,0.0918005725596521,0.36836188061504155,0.36836188061504155,0.5,9.63936698145708,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27338.96670174904,20702.035134915197,0.7572354639720441,0.7347642879059648,0.5053066537996449,37569.03399132045,20600.0,0.0,9774.744060913672,-9774.744060913672,0.18297098005189297,4.57427450129732,7796.160897347703,1978.5831635659692,9774.744060913672,2.921619726591168,0.9901027059085109,1.4491276716570338,1.44796958632238,1.271400213816588,0.0002468641710029847,0.0032480298333282575,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48575.437607810934,10825.255939086328,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7765309375547,260.7765309375547,-12.373469062445281,245.28354705565798,276.26951481945594,112865.77926860281,110269.07227885262,2596.7069897501665,0.0,nan,276.26951481945594,3.119514819455958,270.0723212667022,-3.0776787332977733,263.8751277139264,-9.27487228607356,257.67793416117235,-15.472065838827632,251.48074060841333,-21.66925939158665,245.28354705565798,-27.866452944342,1.0,1.0,25762.5980482374,25762.5980482374,275.55734555115396,2.4073455511539805,275.55734555115396,275.55734555115396,82204.49717055363,82696.83405412814,-492.3368835745059,0.0,8575.796259387458,8575.796259387458,0.9056456068446013,3632.7383986399927,275.55734555115396,2.4073455511539805,1.0,0.002,0.14158474418980746,0.004729770065745805,0.00021837327667201356,0.001781626723497543,0.10918663833600678,0.10918663833600678,0.0,1.6955664303153206e-13,0.984668201211899,0.984668201211899,0.0,0.09039310465253506,0.0014074679071170502,0.0,0.0,0.0,1599271.3741073837,265.9142953255052,0.0,1.0,1286886.751513991,2588.5281020015054,,,,,,,,,,,,,,,,,,,4.0,14611.983248603534,1560.5027474860176,0.36836188061504155,6.1796691888313084,2.4459102696758297
2723.0,-29.308799706331,3.82795609433019,35.006202676061925,27.373662858177,4.747598267500109,-25.903159908934626,-39.42330776536835,1.3419584692400792,-7.25462480773075,-7.25462480774753,39.904225915003,38459.226838306786,17286.849915283176,17286.849915283176,55746.076753589965,82229.67476159547,82698.72931195791,17286.849915283176,99985.57922724109,99985.57922724109,99985.57922724109,127298.31583862402,123006.23421297483,4292.081625649202,0.0,94606.75659668181,50836.308670254286,48633.831029363915,27312.736611382934,75946.56764074686,20681.649590762907,1559.7420240978722,0.0,0.8752951615025827,2.6528658764400643,0.0014957518510113484,1.0,1.0,-7.25462480773075,324546.77902745554,1550407.8699625758,4.777147610611217,1550407.8699625758,4.777147610611217,0.7572163084582144,0.0917436945802389,3.615645491062333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.615645491062333,1.2854278058487332,1.285748524728743,2.8127954558093755,5959.976044657541,14613.021084866397,6450.563853294341,0.00042013052207351447,26165.93823441603,2668.1831445413095,19281.167029229848,1966.1318624841153,0.7368803998730438,0.7368803998730438,32644.87979820358,32395.05729023726,1.0096489590995463,0.8,4320.965318156057,4287.898129693729,1.0096489590995463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2488.1637196684765,3099.015535412006,6.947633621788554,3.82795609433019,-3.2578580270151827,7.085814121345372,2.4275045029805318,3.5,0.6935727151372948,0.6,0.00024949062286174883,0.9948049969925433,0.00025079349582681973,198.35322006341292,0.23159496371670915,0.00043199096639966693,1224.262398776656,0.04713580486631992,8.416002692376754e-05,0.0001653305959379813,0.0005977768237378106,0.0917436944113286,0.0917436944113286,0.0917436944113286,0.09028817887187715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488864.71946138126,595.2747767012575,0.0,0.0917436944113286,0.0917436945802389,0.0917436945802389,0.3681906539622191,0.3681906539622191,0.5,9.59570152950651,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,27312.736611382934,20681.649590762907,0.7572163084582144,0.7340170660152531,0.5063984855804416,37569.03399132045,20600.0,0.0,9728.831173415085,-9728.831173415085,0.18270899740944424,4.567724935236102,7761.864209438381,1966.9669639767037,9728.831173415085,3.1044475536713145,0.9886850509169054,1.448892927465028,1.447666566714466,1.2716629530231571,0.0002481809547649062,0.003235387595913408,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48522.12756351219,10871.168826584915,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7934160908351,260.7934160908351,-12.356583909164897,245.33090580778915,276.2559263738847,112667.89648721562,110084.87746539983,2583.019021815808,0.0,nan,276.2559263738847,3.1059263738846994,270.0709222606697,-3.0790777393302733,263.8859181474363,-9.264081852563663,257.7009140342248,-15.449085965775168,251.51590992100583,-21.63409007899415,245.33090580778915,-27.819094192210827,1.0,1.0,25762.5980482374,25762.5980482374,275.5386464186919,2.3886464186919056,275.5386464186919,275.5386464186919,82216.85389108789,82698.72931195791,-481.8754208700266,0.0,8575.796259387458,8575.796259387458,0.9055851887805038,3633.7237185176446,275.5386464186919,2.3886464186919056,1.0,0.002,0.14304958369718457,0.004720445840271502,0.00022062402625584013,0.001779375977825801,0.11031201312792006,0.11031201312792006,0.0,4.081640841285816e-12,0.9840333495797736,0.9840333495797736,0.0,0.09027885508061621,0.001464839499622692,0.0,0.0,0.0,1599248.9966045383,265.8953751922692,0.0,1.0,1286951.0701791113,2588.2692485086245,,,,,,,,,,,,,,,,,,,4.0,14613.021084866397,1559.7420240978722,0.3681906539622191,6.1796691888313084,2.4275045029805318
2724.0,-29.287999066522843,3.816010274231788,35.00208178498367,27.351088541932427,4.731288617777836,-25.88607029809278,-39.40566190341485,1.329359849331538,-7.268511158015826,-7.268511158074545,39.893655092178264,38493.73478636362,17191.102999672003,17191.102999672003,55684.83778603562,82231.20113645232,82668.07166308492,17191.102999672003,99859.17466275692,99859.17466275692,99859.17466275692,127148.41513069546,122878.96684223239,4269.448288463076,0.0,94598.44973594032,50860.9833857924,48597.18483349768,27289.24046793854,75886.42530143622,20663.574791536812,1558.991865912846,0.0,0.8752590598184506,2.651485147073346,0.0014957518510113484,1.0,1.0,-7.268511158015826,324367.7839885531,1549953.0515607868,4.778381602827377,1549953.0515607868,4.778381602827377,0.7572059330787876,0.09168473207241111,3.6167052765602983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6167052765602983,1.2854841152670111,1.285806523106118,2.813496669158812,5961.461831601702,14614.050459418746,6450.280648112911,0.00041984722003793285,26155.97415388767,2667.1670910950907,19280.320509990463,1966.0455415448155,0.7371287491169488,0.7371287491169488,32652.53443278184,32395.05729023726,1.0099448983246542,0.8,4321.978506464308,4287.898129693729,1.0099448983246542,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2477.081931163119,3099.015535412006,6.940062330356543,3.816010274231788,-3.283176564218547,7.0991868384503345,2.409511893870042,3.5,0.6884319696771549,0.6,0.00025079349582681973,0.9978497588155074,0.00025133392438208624,198.33588586078386,0.11566870449030278,8.553271866591987e-05,242.3997246992169,0.04722133758498584,8.432741353425792e-05,0.0001664660822925618,0.0006020587581958291,0.09168473206751403,0.09168473206751403,0.09168473206751403,0.09019406511134834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489029.27824370953,595.2207002152506,0.0,0.09168473206751403,0.09168473207241111,0.09168473207241111,0.36801214169279306,0.36801214169279306,0.5,9.550981520383328,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,27289.24046793854,20663.574791536812,0.7572059330787876,0.7337918153983956,0.5072545535444413,37569.03399132045,20600.0,0.0,4842.3954128227015,-4842.3954128227015,0.09123351060972593,2.280837765243146,3864.465858861408,977.9295539612934,4842.3954128227015,3.195731610269691,0.987375655949414,1.4487760914946692,1.4473666887576098,1.2719177826056647,0.00024949062286174883,0.00322317108497962,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42653.82912884237,15757.604587177299,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80763948807004,260.80763948807004,-12.34236051192994,245.37309844595336,276.2421805301896,112375.5508077497,110199.71591844354,2175.834889306197,0.0,nan,276.2421805301896,3.092180530189637,270.06836411334615,-3.081635886653828,263.89454769648694,-9.255452303513039,257.72073127964575,-15.42926872035423,251.5469148627986,-21.60308513720139,245.37309844595336,-27.776901554046617,1.0,1.0,25762.5980482374,25762.5980482374,275.521185164304,2.371185164303995,275.521185164304,275.521185164304,82218.19189595383,82668.07166308492,-449.87976713108947,0.0,8575.796259387458,8575.796259387458,0.9055198730616735,3634.7888029430997,275.521185164304,2.371185164303995,1.0,0.002,0.14454882164064237,0.004711874870868577,0.00022292994947065595,0.0017770700502619254,0.11146497473532797,0.11146497473532797,0.0,-2.6741846584354967e-13,0.9836478995986604,0.9836478995986604,0.0,0.09018549412829312,0.0014992379441179883,0.0,0.0,0.0,1599232.5695193952,265.88148884198415,0.0,1.0,1286998.2722445568,2588.079305677105,,,,,,,,,,,,,,,,,,,4.0,14614.050459418746,1558.991865912846,0.36801214169279306,6.1796691888313084,2.409511893870042
2725.0,-29.292672539819776,3.8442618767950423,34.997994497749744,27.33229180974888,4.7179423665276925,-25.89161104918597,-39.41081167487425,1.3168808759177164,-7.2720755343732435,-7.272075534326881,39.886381133804605,38504.04070138822,17209.807692193444,17209.807692193444,55713.84839358166,82228.62279959655,82578.13497139564,17209.807692193444,99787.94266358908,99787.94266358908,99787.94266358908,127059.63826925933,122812.71966711825,4246.918602141081,0.0,94595.31072251323,50870.72862439158,48582.86899791294,27271.695605670247,75854.56460358319,20650.496443699372,1558.2797662834612,0.0,0.8752674874423644,2.651130830237837,0.0014957518510113484,1.0,1.0,-7.2720755343732435,324321.8517083695,1549640.1420581124,4.77809353238261,1549640.1420581124,4.77809353238261,0.7572135133176605,0.09162459729874457,3.6174635367193697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6174635367193697,1.2855425613791507,1.2858649838769256,2.813958592579383,5962.4405919006,14614.49020557936,6449.988258391169,0.0004196446552425246,26149.623835130755,2666.51953879569,19279.446537545457,1965.9564211576285,0.737274335535353,0.737274335535353,32658.010930315646,32395.05729023726,1.0101566382704608,0.8,4322.703390613211,4287.898129693729,1.0101566382704608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2473.6526088854407,3099.015535412006,6.9572451808209665,3.8442618767950423,-3.279077768810498,7.12333964560554,2.403954831630908,3.5,0.6868442376088308,0.6,0.00025079349582681973,0.9983324386557595,0.00025121240792747317,198.33968692543112,0.0,0.0,0.0,0.04722133758498584,8.427853162678981e-05,0.00016651496420002992,0.0006023618113117394,0.09162459729696974,0.09162459729696974,0.09162459729696974,0.09014168808226984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489208.6775709871,595.1619472148147,0.0,0.09162459729696974,0.09162459729874457,0.09162459729874457,0.36782898528982777,0.36782898528982777,0.5,9.50649424320026,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,27271.695605670247,20650.496443699372,0.7572135133176605,0.7344824755733932,0.5076034765028417,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472420877434558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8176386563028,260.8176386563028,-12.332361343697187,245.40669112950678,276.228586183103,112047.40321379446,110517.7729329806,1529.6302808138398,0.0,nan,276.228586183103,3.0785861831030275,270.0642071723841,-3.085792827615876,263.8998281616564,-9.25017183834359,257.73544915094243,-15.414550849057548,251.57107014022395,-21.578929859776025,245.40669112950678,-27.743308870493195,1.0,1.0,25762.5980482374,25762.5980482374,275.5071335179523,2.3571335179523203,275.5071335179523,275.5071335179523,82215.56461050174,82578.13497139564,-362.5703608939075,0.0,8575.796259387458,8575.796259387458,0.905473136451348,3635.5508544029667,275.5071335179523,2.3571335179523203,1.0,0.002,0.14603844679601954,0.004705158954093217,0.00022522567567402531,0.0017747743239136578,0.11261283783701266,0.11261283783701266,0.0,-4.123168820258094e-13,0.9837420823667423,0.9837420823667423,0.0,0.09013497214268118,0.0014896251560633934,0.0,0.0,0.0,1599228.3525434237,265.87792446562673,0.0,1.0,1287010.387573054,2588.0305564443315,,,,,,,,,,,,,,,,,,,5.0,14614.49020557936,1558.2797662834612,0.36782898528982777,6.1796691888313084,2.403954831630908
