time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2726.0,-29.297372380599402,3.8718901672954704,34.99402264939847,27.32121212119239,4.708521553097436,-25.896782987266832,-39.415620477497555,1.3079321595556566,-7.2693860783719515,-7.269386078357557,39.881531237918175,38508.49524049605,17284.605140730542,17284.605140730542,55793.10038122659,82230.25310966103,82470.49160948656,17284.605140730542,99755.09675021711,99755.09675021711,99755.09675021711,127014.76082174442,122789.79000455182,4224.970817192603,0.0,94596.37670102363,50874.618831097854,48579.7309665842,27259.664071527302,75839.3950381115,20641.81272554497,1557.6832367593506,0.0,0.8753012395667557,2.651398172151135,0.0014957518510113484,1.0,1.0,-7.2693860783719515,324356.508867227,1549431.536861547,4.776939862476432,1549431.536861547,4.776939862476432,0.757229167292099,0.09156533886511296,3.6178006426364258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6178006426364258,1.2855844765668905,1.285906909577269,2.814129066257582,5962.801805168424,14614.420313695426,6449.777489168408,0.00041955443013939203,26147.48186679732,2666.3011188119613,19278.816534233945,1965.8921786985306,0.7373106378826726,0.7373106378826726,32660.445587864575,32395.05729023726,1.0102507732289634,0.8,4323.025648526107,4287.898129693729,1.0102507732289634,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2477.693888150891,3099.015535412006,6.976085796308795,3.8718901672954704,-3.262971045912326,7.134861213207796,2.4105040821945423,3.5,0.6887154520555835,0.6,0.00025079349582681973,0.9988180958028336,0.00025109026045952443,198.3435095824102,0.0,0.0,0.0,0.04722133758498584,8.423290986157435e-05,0.00016656058596524538,0.0006025829949429643,0.0915653388637837,0.0915653388637837,0.0915653388637837,0.09011974222705785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489394.4201434102,595.1012395849187,0.0,0.0915653388637837,0.09156533886511296,0.09156533886511296,0.36764633612626885,0.36764633612626885,0.5,9.463126344440408,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27259.664071527302,20641.81272554497,0.757229167292099,0.7356743860257448,0.5077637449658506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472698238271802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82453609810466,260.82453609810466,-12.325463901895318,245.43327861797684,276.2157935782351,111805.08056043154,110749.93921206747,1055.1413483640558,0.0,nan,276.2157935782351,3.065793578235116,270.0592905861852,-3.09070941381475,263.90278759412564,-9.247212405874336,257.7462846020783,-15.403715397921701,251.58978161002696,-21.560218389973016,245.43327861797684,-27.716721382023138,1.0,1.0,25762.5980482374,25762.5980482374,275.49727097773916,2.3472709777391856,275.49727097773916,275.49727097773916,82217.33225373192,82470.49160948656,-253.1593557546439,0.0,8575.796259387458,8575.796259387458,0.905452357245169,3635.889645849608,275.49727097773916,2.3472709777391856,1.0,0.002,0.14748950576760314,0.004699696610747191,0.00022746480259882922,0.0017725351978026696,0.11373240129941461,0.11373240129941461,0.0,4.0149871274874904e-13,0.9841527483077802,0.9841527483077802,0.0,0.09011427989383412,0.0014510589712788398,0.0,0.0,0.0,1599231.5344269688,265.880613921628,0.0,1.0,1287001.2461245223,2588.0673393589905,,,,,,,,,,,,,,,,,,,4.0,14614.420313695426,1557.6832367593506,0.36764633612626885,6.1796691888313084,2.4105040821945423
2727.0,-29.302079483167425,3.898924073344398,34.990198177650456,27.313922345079504,4.70236287618603,-25.901635247232377,-39.420129522308684,1.3019186402548402,-7.265474386672736,-7.265474386686203,39.877832179426626,38510.48271930996,17355.931273845315,17355.931273845315,55866.41399315528,82230.98081706872,82382.25881753096,17355.931273845315,99738.19009137628,99738.19009137628,99738.19009137628,126989.65913065022,122785.85536227978,4203.803768370446,0.0,94597.3045560746,50876.80645832978,48578.331219716456,27251.469039273947,75829.8002589904,20635.97117740848,1557.2416312339399,0.0,0.8753373066734038,2.6517870468373306,0.0014957518510113484,1.0,1.0,-7.265474386672736,324406.9213318379,1549272.4461010916,4.7757071265330095,1549272.4461010916,4.7757071265330095,0.7572425232441076,0.09150840602342186,3.618013635890418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.618013635890418,1.285612645023868,1.2859350850990803,2.8142330817096526,5963.022201429849,14614.34973780048,6449.636483557538,0.0004194975091707068,26146.19901309287,2666.170304139831,19278.39505902696,1965.8492001883376,0.737330693817988,0.737330693817988,32661.983851426445,32395.05729023726,1.0103102504143568,0.8,4323.229257286259,4287.898129693729,1.0103102504143568,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2481.643945964514,3099.015535412006,6.993723375211978,3.898924073344398,-3.2463839051413013,7.145307978485699,2.4169123862901634,3.5,0.6905463960829038,0.6,0.00025079349582681973,0.9993047588475271,0.0002509679790938387,198.3473382935238,0.0,0.0,0.0,0.04722133758498584,8.419015267702486e-05,0.00016660334314979485,0.0006027731673008882,0.09150840602542715,0.09150840602542715,0.09150840602542715,0.09011111996939761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489578.7543863414,595.0410382542138,0.0,0.09150840602542715,0.09150840602342186,0.09150840602342186,0.36746775144879557,0.36746775144879557,0.5,9.421207762986768,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27251.469039273947,20635.97117740848,0.7572425232441076,0.7367342891890545,0.5078542022764216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472977174685304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8291916614511,260.8291916614511,-12.320808338548886,245.4541629846722,276.20422033823206,111635.40508805863,110923.21678375745,712.1883043011867,0.0,nan,276.20422033823206,3.054220338232085,270.05420886752165,-3.0957911324783254,263.9041973968032,-9.24580260319675,257.7541859260945,-15.395814073905456,251.60417445538286,-21.545825544617117,245.4541629846722,-27.695837015327783,1.0,1.0,25762.5980482374,25762.5980482374,275.49089408636974,2.340894086369758,275.49089408636974,275.49089408636974,82217.97498732258,82382.25881753096,-164.28383020838373,0.0,8575.796259387458,8575.796259387458,0.9054392279845807,3636.10370406987,275.49089408636974,2.340894086369758,1.0,0.002,0.14889184253795149,0.004694645887656474,0.00022962938678927663,0.0017703706133058654,0.1148146933946383,0.1148146933946383,0.0,9.514177640168597e-14,0.9846753229442189,0.9846753229442189,0.0,0.09010606925322363,0.001402336770198235,0.0,0.0,0.0,1599236.1621500854,265.88452561332724,0.0,1.0,1286987.9500564428,2588.120840795166,,,,,,,,,,,,,,,,,,,5.0,14614.34973780048,1557.2416312339399,0.36746775144879557,6.1796691888313084,2.4169123862901634
2728.0,-29.306788950370137,3.9253875603630566,34.98654547338011,27.30976352412256,4.698919181390485,-25.906218137201673,-39.42438770374281,1.298348367601946,-7.260684506042537,-7.260684505961461,39.87513057884282,38510.44965279071,17424.38152782414,17424.38152782414,55934.831180614856,82230.92588721037,82310.37896543776,17424.38152782414,99734.7604932619,99734.7604932619,99734.7604932619,126981.18982926755,122797.65810083655,4183.5317284309995,0.0,94598.09282659637,50877.61658992162,48578.30692963862,27246.42933600565,75824.73626564427,20632.464975099792,1556.929142574414,0.0,0.8753743716913284,2.6522632866481817,0.0014957518510113484,1.0,1.0,-7.260684506042537,324468.6599709997,1549156.2622584295,4.774440349329546,1549156.2622584295,4.774440349329546,0.7572539036458026,0.09145409384280197,3.6181256500972645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6181256500972645,1.285629369437391,1.2859518137071957,2.814283600008769,5963.129243643647,14614.278859766348,6449.5517833423355,0.0004194674234063254,26145.607415279603,2666.1099779516558,19278.14188441558,1965.8233835627439,0.7373376941760915,0.7373376941760915,32662.792824582746,32395.05729023726,1.0103415297606384,0.8,4323.336335179432,4287.898129693729,1.0103415297606384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2485.507805941413,3099.015535412006,7.0103909897898955,3.9253875603630566,-3.2295245346319845,7.154912094995041,2.4231874315604154,3.5,0.6923392661601186,0.6,0.00025079349582681973,0.9997919224056676,0.0002508456911947922,198.35116907593684,0.0,0.0,0.0,0.04722133758498584,8.414979273229086e-05,0.00016664370309452887,0.0006029378565935078,0.09145409401837755,0.09145409401837755,0.09145409401837755,0.09011303309428609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489759.7919434724,594.9819509259311,0.0,0.09145409401837755,0.09145409384280197,0.09145409384280197,0.36729456481596184,0.36729456481596184,0.5,9.380975945497463,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,27246.42933600565,20632.464975099792,0.7572539036458026,0.7376857993234932,0.5078876834846251,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473256552864464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8322595621915,260.8322595621915,-12.317740437808482,245.4704054340495,276.1941136903357,111521.55573023249,111052.2413075781,469.3144226543976,0.0,nan,276.1941136903357,3.0441136903357346,270.0493720390783,-3.1006279609216563,263.9046303878265,-9.245369612173477,257.7598887365567,-15.39011126344326,251.6151470853024,-21.53485291469758,245.4704054340495,-27.67959456595048,1.0,1.0,25762.5980482374,25762.5980482374,275.4873022553654,2.3373022553654437,275.4873022553654,275.4873022553654,82218.02672780094,82310.37896543776,-92.35223763682006,0.0,8575.796259387458,8575.796259387458,0.9054323231302382,3636.2162783477506,275.4873022553654,2.3373022553654437,1.0,0.002,0.1502375705347595,0.00468997833929182,0.00023170711628697722,0.0017682928899774505,0.1158535581434886,0.1158535581434886,0.0,6.264427778596149e-12,0.9852852077646896,0.9852852077646896,0.0,0.09010836585283656,0.0013457279899654073,0.0,0.0,0.0,1599241.8285198265,265.88931549395744,0.0,1.0,1286971.6685758466,2588.186357300386,,,,,,,,,,,,,,,,,,,4.0,14614.278859766348,1556.929142574414,0.36729456481596184,6.1796691888313084,2.4231874315604154
2729.0,-29.31148433932069,3.95130144644941,34.98308202882198,27.308029622677736,4.697554588133812,-25.910580446575082,-39.4284398649819,1.2966506953901904,-7.255225851017713,-7.255225851017868,39.87327661970975,38508.1312681369,17490.333669814507,17490.333669814507,55998.46493795141,82230.3120183033,82252.01720778884,17490.333669814507,99742.35087760334,99742.35087760334,99742.35087760334,126986.35536574591,122822.12207051064,4164.233295235275,0.0,94598.7999856214,50877.33559552008,48579.40487789035,27244.004488142567,75823.40936603292,20630.892772649164,1556.7244879340124,0.0,0.8754118521187295,2.6528061025370735,0.0014957518510113484,1.0,1.0,-7.255225851017713,324539.0299718626,1549076.5355193978,4.77315944296038,1549076.5355193978,4.77315944296038,0.7572635946976285,0.09140253954426907,3.618157737522312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.618157737522312,1.285637322084106,1.2859597683484865,2.8142911498999044,5963.145240957001,14614.20777745728,6449.5123414974,0.0004194588986358069,26145.57099171745,2666.1062637819696,19278.02399010162,1965.8113616884075,0.7373342122154697,0.7373342122154697,32663.024560921054,32395.05729023726,1.010350489996198,0.8,4323.367008433155,4287.898129693729,1.010350489996198,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2489.2895736970613,3099.015535412006,7.02623505703199,3.95130144644941,-3.2125165576569206,7.16381800410633,2.4293354569332846,3.5,0.6940958448380813,0.6,0.00025079349582681973,1.0002778847572704,0.0002507238234979851,198.35501076553254,0.0,0.0,0.0,0.04722133758498584,8.411140209782092e-05,0.00016668209372899882,0.0006030821071319963,0.09140253953968744,0.09140253953968744,0.09140253953968744,0.09012348678727432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489935.969846321,594.9244798226403,0.0,0.09140253953968744,0.09140253954426907,0.09140253954426907,0.3671277420788189,0.3671277420788189,0.5,9.34260436185328,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27244.004488142567,20630.892772649164,0.7572635946976285,0.7385379450246322,0.5078659953450685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473536082184795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8342187553216,260.8342187553216,-12.315781244678362,245.4828712836864,276.1855662269586,111448.64043126976,111148.93138872049,299.709042549257,0.0,nan,276.1855662269586,3.035566226958622,270.04502723830416,-3.1049727616958194,263.904488249654,-9.245511750345997,257.7639492609895,-15.3860507390105,251.6234102723373,-21.526589727662667,245.4828712836864,-27.667128716313584,1.0,1.0,25762.5980482374,25762.5980482374,275.4859555063694,2.33595550636943,275.4859555063694,275.4859555063694,82217.30161956181,82252.01720778884,-34.71558822703082,0.0,8575.796259387458,8575.796259387458,0.9054303451616932,3636.248526209924,275.4859555063694,2.33595550636943,1.0,0.002,0.15152092104392506,0.004685680618909093,0.00023368900255155102,0.0017663109969812464,0.1168445012757755,0.1168445012757755,0.0,-4.672026654439776e-13,0.9859593560923299,0.9859593560923299,0.0,0.09011918903427124,0.001283350509997819,0.0,0.0,0.0,1599248.2856468735,265.89477414898226,0.0,1.0,1286953.113303518,2588.261026479092,,,,,,,,,,,,,,,,,,,4.0,14614.20777745728,1556.7244879340124,0.3671277420788189,6.1796691888313084,2.4293354569332846
2730.0,-29.31596529949977,3.9766843969131007,34.979818861151365,27.3083446425386,4.697951474193952,-25.914573622113508,-39.43224783344192,1.2965597967583178,-7.249234560897435,-7.249234560929099,39.87211894739112,38504.50771674861,17554.04590571558,17554.04590571558,56058.553622464184,82229.2628653442,82204.54228149077,17554.04590571558,99758.58818720635,99758.58818720635,99758.58818720635,127002.20043228367,122856.24255236564,4145.957879918027,0.0,94599.4117726722,50875.85189232044,48581.733200390845,27243.612245077325,75825.34544546818,20630.827870562134,1556.6026941122195,0.0,0.8754495785989185,2.6534019853657487,0.0014957518510113484,1.0,1.0,-7.249234560897435,324616.28023222194,1549026.7531258005,4.771870197075968,1549026.7531258005,4.771870197075968,0.757272115201608,0.09135380660850857,3.618125139078118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.618125139078118,1.2856378918595763,1.285960248688811,2.8142645467961263,5963.0888721723795,14614.136820200292,6449.509005042309,0.00041946753206067235,26145.975646595714,2666.1475270959722,19278.01401721408,1965.8103447368958,0.7373224192429069,0.7373224192429069,32662.78913398394,32395.05729023726,1.0103413870613749,0.8,4323.33584668171,4287.898129693729,1.0103413870613749,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2492.9927737487155,3099.015535412006,7.041354507947306,3.9766843969131007,-3.195437791479793,7.172122188392894,2.4353617918366064,3.5,0.695817654810459,0.6,0.0002507238234979851,1.0004638782075328,0.0002506075721066421,198.35869301500975,0.0,1.3819855536055402e-05,39.16547058918101,0.0472351574405219,8.407533972870109e-05,0.000166648483769284,0.0006029550685148981,0.09135377175698742,0.09135377175698742,0.09135377175698742,0.09014056255457861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490105.99901974393,594.8690381205231,0.0,0.09135377175698742,0.09135380660850857,0.09135380660850857,0.36696799483340264,0.36696799483340264,0.5,9.306208091723969,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,27243.612245077325,20630.827870562134,0.757272115201608,0.7393115493655111,0.5078052396667306,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473815399169936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.19946190963,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83545045205415,260.83545045205415,-12.31454954794583,245.4923002392357,276.17860066487674,111407.95622172295,111219.53648783544,188.41973388749935,0.0,nan,276.17860066487674,3.0286006648767625,270.04134057974636,-3.108659420253616,263.9040804946208,-9.245919505379163,257.7668204094838,-15.383179590516193,251.62956032436162,-21.520439675638357,245.4923002392357,-27.657699760764274,1.0,1.0,25762.5980482374,25762.5980482374,275.4864108759603,2.3364108759603255,275.4864108759603,275.4864108759603,82216.28125544502,82204.54228149077,11.738973954255925,0.0,8575.796259387458,8575.796259387458,0.9054323546309948,3636.2157647735085,275.4864108759603,2.3364108759603255,1.0,0.002,0.15273810127719203,0.004681744437040441,0.00023556913522453473,0.0017644308837278695,0.11778456761226737,0.11778456761226737,0.0,1.895240431606937e-11,0.9866761952505972,0.9866761952505972,0.0,0.09013662632614211,0.0012171802823664674,0.0,0.0,0.0,1599255.3723523093,265.90076543910254,0.0,1.0,1286932.7468235067,2588.3429878566144,,,,,,,,,,,,,,,,,,,3.0,14614.136820200292,1556.6026941122195,0.36696799483340264,6.1796691888313084,2.4353617918366064
2731.0,-29.320295718074863,4.001552807283267,34.97676284612908,27.310251944605284,4.699714126861075,-25.918294733581327,-39.43586148144675,1.297713142351296,-7.242858856807629,-7.242858856820964,39.87156002852122,38500.1997397934,17615.790756114802,17615.790756114802,56115.990495908205,82227.86968197835,82166.12254866719,17615.790756114802,99781.91330478199,99781.91330478199,99781.91330478199,127026.8392295482,122898.10632165203,4128.732907896178,0.0,94599.94575147623,50873.43041028268,48585.01704577061,27244.92592476622,75829.94297053682,20632.02592007354,1556.5514476600015,0.0,0.8754871064954695,2.6540362174131973,0.0014957518510113484,1.0,1.0,-7.242858856807629,324698.5029193324,1549002.7188487155,4.770587806601459,1549002.7188487155,4.770587806601459,0.7572795748113446,0.0913078434705198,3.6180414735569912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6180414735569912,1.285632729272668,1.2859549353430773,2.814210770445971,5962.974926539387,14614.070002153394,6449.53618142832,0.00041949008581410285,26146.72784789074,2666.224230281568,19278.09524925051,1965.818628099352,0.737304314383097,0.737304314383097,32662.18489715109,32395.05729023726,1.010318023928422,0.8,4323.255868246659,4287.898129693729,1.010318023928422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2496.62053411839,3099.015535412006,7.055854310008435,4.001552807283267,-3.1783747477184647,7.179927555001732,2.441271150970569,3.5,0.6975060431344483,0.6,0.0002506075721066421,1.0004483064729002,0.0002504952734541217,198.36225166980628,0.0,2.3059474047974168e-05,65.3505494519588,0.04725821691456987,8.404113083696502e-05,0.00016656644126967707,0.0006026442926164864,0.09130784344847376,0.09130784344847376,0.09130784344847376,0.09016300502828373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490269.0401527639,594.8158952887646,0.0,0.09130784344847376,0.0913078434705198,0.0913078434705198,0.3668158022109018,0.3668158022109018,0.5,9.271862933576212,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27244.92592476622,20632.02592007354,0.7572795748113446,0.7400241685228706,0.5077176407049703,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474082407836393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37634.38454077241,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8362247706623,260.8362247706623,-12.313775229337693,245.49928288195173,276.1731666593762,111390.33800990993,111271.88603866998,118.45197123996539,0.0,nan,276.1731666593762,3.0231666593762156,270.03838990388965,-3.1116100961103257,263.9036131484064,-9.24638685159357,257.7688363929148,-15.38116360708517,251.63405963743483,-21.515940362565146,245.49928288195173,-27.65071711804825,1.0,1.0,25762.5980482374,25762.5980482374,275.4883065607604,2.3383065607604294,275.4883065607604,275.4883065607604,82214.8866295114,82166.12254866719,48.764080844208365,0.0,8575.796259387458,8575.796259387458,0.9054375120037532,3636.131680924776,275.4883065607604,2.3383065607604294,1.0,0.002,0.15388653001516936,0.004678154306280443,0.0002373434636174569,0.001762656533656656,0.11867173180872845,0.11867173180872845,0.0,-2.7258872242752474e-12,0.9874224524542108,0.9874224524542108,0.0,0.09015941472796586,0.0011484287425539421,0.0,0.0,0.0,1599262.9131997179,265.90714114319235,0.0,1.0,1286911.0728351332,2588.430215247129,,,,,,,,,,,,,,,,,,,4.0,14614.070002153394,1556.5514476600015,0.3668158022109018,6.1796691888313084,2.441271150970569
2732.0,-29.324609520450768,4.025921494010439,34.97391687053371,27.313381432928168,4.702561194324625,-25.92189244898092,-39.43935729386283,1.2998441229736046,-7.236196388642782,-7.236196388637601,39.871499050394874,38495.11695122165,17675.757598943095,17675.757598943095,56170.87455016475,82226.1230678604,82135.01049031444,17675.757598943095,99810.76808925753,99810.76808925753,99810.76808925753,127058.3444509499,122945.76849515752,4112.575955792371,0.0,94600.38591062714,50870.529453205534,48588.72939713512,27247.576361692365,75836.30575882748,20634.215361816397,1556.5552235726554,0.0,0.875524284817954,2.6546991036446346,0.0014957518510113484,1.0,1.0,-7.236196388642782,324784.44129107107,1549000.0967231153,4.7693174296329826,1549000.0967231153,4.7693174296329826,0.7572862660484638,0.09126473514239553,3.6179201812914688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6179201812914688,1.285622978947108,1.2859450381926405,2.814137768643846,5962.820244480659,14614.00605059129,6449.584912039591,0.00041952248285115644,26147.726088544652,2666.326022499493,19278.24090830865,1965.8334811896673,0.7372817369673483,0.7372817369673483,32661.308913011402,32395.05729023726,1.0102841537356904,0.8,4323.139920596974,4287.898129693729,1.0102841537356904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2500.1755651308054,3099.015535412006,7.0698065549722005,4.025921494010439,-3.1613824199794838,7.187303913989923,2.447067595427091,3.5,0.699162170122026,0.6,0.0002504952734541217,1.0004466016655396,0.0002503834517875298,198.36579678072852,0.0,2.227581357342895e-05,63.12965566709764,0.047280492728143296,8.400804968876187e-05,0.00016648722376535983,0.000602337486787884,0.0912647351353275,0.0912647351353275,0.0912647351353275,0.0901895732109137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490424.4145575019,594.7652683949425,0.0,0.0912647351353275,0.09126473514239553,0.09126473514239553,0.36667148693958296,0.36667148693958296,0.5,9.23960808185447,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27247.576361692365,20634.215361816397,0.7572862660484638,0.7406857967053116,0.5076080192202763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474340455033874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37632.16364698755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8367249645301,260.8367249645301,-12.313275035469871,245.50427672437576,276.16917320468764,111389.07178808529,111312.55425491046,76.51753317482036,0.0,nan,276.16917320468764,3.019173204687661,270.03619390862264,-3.1138060913773415,263.9032146125608,-9.24678538743916,257.77023531649644,-15.379764683503538,251.63725602043743,-21.512743979562543,245.50427672437576,-27.64572327562422,1.0,1.0,25762.5980482374,25762.5980482374,275.49134113744407,2.34134113744409,275.49134113744407,275.49134113744407,82213.12177504234,82135.01049031444,78.11128472790006,0.0,8575.796259387458,8575.796259387458,0.9054449887165678,3636.009782197926,275.49134113744407,2.34134113744409,1.0,0.002,0.15496494745722555,0.004674898616449512,0.00023900999695217797,0.0017609900055920963,0.11950499847608899,0.11950499847608899,0.0,2.5442742530856766e-12,0.9881836348217911,0.9881836348217911,0.0,0.09018631770406046,0.0010784174383350646,0.0,0.0,0.0,1599270.7926037998,265.9138036113572,0.0,1.0,1286888.4231740907,2588.5213738473767,,,,,,,,,,,,,,,,,,,4.0,14614.00605059129,1556.5552235726554,0.36667148693958296,6.1796691888313084,2.447067595427091
2733.0,-29.328896612594775,4.049803883590156,34.971280926250024,27.317527471482776,4.706288747413726,-25.92537807659371,-39.44274965962393,1.3027702114237876,-7.229332398803422,-7.229332398831821,39.871858287186846,38489.405652542184,17734.11324971805,17734.11324971805,56223.518902260235,82224.12961477597,82109.86445085333,17734.11324971805,99843.97770057138,99843.97770057138,99843.97770057138,127095.27102305731,122997.78491304602,4097.486110011296,0.0,94600.77791371057,50867.1959753121,48592.868820442745,27251.293322485937,75844.16214292869,20637.19634034442,1556.6030087588251,0.0,0.8755609421642925,2.6553821771479624,0.0014957518510113484,1.0,1.0,-7.229332398803422,324872.99777678744,1549015.5443458273,4.768064920588197,1549015.5443458273,4.768064920588197,0.7572923639303384,0.09122441632068917,3.617766260250234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.617766260250234,1.285609503280918,1.2859314153842025,2.81404754011041,5962.629061045436,14613.942287559757,6449.651894229522,0.00041956353951141614,26148.9469215093,2666.4505128162323,19278.441122556804,1965.8538973611585,0.7372549716982661,0.7372549716982661,32660.19727233113,32395.05729023726,1.0102411721382272,0.8,4322.992780804902,4287.898129693729,1.0102411721382272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2503.660287288966,3099.015535412006,7.083274571935254,4.049803883590156,-3.144508520517486,7.1943124041076425,2.4527547372685934,3.5,0.7007870677910267,0.6,0.0002503834517875298,1.0004438513735252,0.000250272368053214,198.3693200507781,0.0,2.2181593990846303e-05,62.86263737005842,0.04730267432213414,8.397595897184583e-05,0.000166407492815684,0.0006020234129614148,0.09122441631856315,0.09122441631856315,0.09122441631856315,0.09021932635584252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490571.6872153274,594.7172962917361,0.0,0.09122441631856315,0.09122441632068917,0.09122441632068917,0.3665352257049041,0.3665352257049041,0.5,9.209455381443243,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,27251.293322485937,20637.19634034442,0.7572923639303384,0.7413031842359434,0.5074801351224464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447459752078991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37631.89662869051,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83708334687196,260.83708334687196,-12.312916653128013,245.5076559845631,276.1665107091834,111399.71368890346,111344.8898806504,54.82380825307824,0.0,nan,276.1665107091834,3.0165107091834216,270.0347397642574,-3.1152602357425963,263.9029688193335,-9.247031180666454,257.77119787440773,-15.378802125592244,251.6394269294866,-21.510573070513374,245.5076559845631,-27.64234401543689,1.0,1.0,25762.5980482374,25762.5980482374,275.49527291679374,2.3452729167937605,275.49527291679374,275.49527291679374,82211.19090777588,82109.86445085333,101.326456922543,0.0,8575.796259387458,8575.796259387458,0.9054544766070036,3635.855091551485,275.49527291679374,2.3452729167937605,1.0,0.002,0.1559729719586343,0.004671964125748906,0.00024056810313901036,0.0017594318960544707,0.12028405156950518,0.12028405156950518,0.0,-8.06518914153731e-13,0.9889500580750404,0.9889500580750404,0.0,0.09021639181820722,0.0010080245024819486,0.0,0.0,0.0,1599278.9096835617,265.92066760119656,0.0,1.0,1286865.0875369012,2588.6152982236677,,,,,,,,,,,,,,,,,,,4.0,14613.942287559757,1556.6030087588251,0.3665352257049041,6.1796691888313084,2.4527547372685934
2734.0,-29.333153584801487,4.073212227909615,34.96885291820169,27.32242854489016,4.710654728392554,-25.928772753487227,-39.44605286289004,1.3062738974395154,-7.222337420311931,-7.2223374202713,39.87257759376386,38483.20994240547,17790.998702050765,17790.998702050765,56274.20864445623,82221.98346016533,82089.64588615435,17790.998702050765,99880.64458820512,99880.64458820512,99880.64458820512,127136.52121842711,123053.06617618602,4083.4550422410844,0.0,94601.15135461625,50863.51132085289,48597.37781529262,27255.876630221992,75853.25444551461,20640.820204325148,1556.6868417151477,0.0,0.8755969208006644,2.6560784288646673,0.0014957518510113484,1.0,1.0,-7.222337420311931,324963.2637652867,1549046.4757602455,4.7668356657049245,1549046.4757602455,4.7668356657049245,0.7572979759322103,0.09118684627988384,3.6175869664209443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6175869664209443,1.285593320820263,1.2859150860555746,2.8139434981762124,5962.408608671561,14613.878915829791,6449.73360774533,0.0004196115536068894,26150.346137555276,2666.593193144986,19278.685369723822,1965.8788036407768,0.7372248638054216,0.7372248638054216,32658.90237367059,32395.05729023726,1.0101911053303605,0.8,4322.821384486787,4287.898129693729,1.0101911053303605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2507.076866428351,3099.015535412006,7.096311621029913,4.073212227909615,-3.127791928753691,7.201004156663306,2.458335793948492,3.5,0.7023816554138549,0.6,0.000250272368053214,1.0004407476898647,0.0002501621096812803,198.37281867558522,0.0,2.20356048449318e-05,62.448904130536725,0.047324709926979076,8.39447225923397e-05,0.00016632764546087428,0.0006017047223747425,0.09118684614727715,0.09118684614727715,0.09118684614727715,0.0902515508511417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490710.6055381655,594.6720592509373,0.0,0.09118684614727715,0.09118684627988384,0.09118684627988384,0.36640708590689197,0.36640708590689197,0.5,9.181396511466659,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,27255.876630221992,20640.820204325148,0.7572979759322103,0.7418825870533741,0.5073376247824404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474853003456178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37631.48289545099,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8373864786742,260.8373864786742,-12.312613521325773,245.50972522934163,276.1650477280072,111418.18339251961,111371.81157670963,46.371815809937246,0.0,nan,276.1650477280072,3.0150477280072323,270.03398322827263,-3.1160167717273453,263.90291872853805,-9.247081271461923,257.77185422881064,-15.378145771189338,251.64078972907527,-21.50921027092471,245.50972522934163,-27.64027477065835,1.0,1.0,25762.5980482374,25762.5980482374,275.4999102641691,2.349910264169125,275.4999102641691,275.4999102641691,82208.98815874138,82089.64588615435,119.34227258703322,0.0,8575.796259387458,8575.796259387458,0.9054655283260885,3635.674901253049,275.4999102641691,2.349910264169125,1.0,0.002,0.15691089427773144,0.00466933756480837,0.00024201819305453247,0.0017579818001680926,0.12100909652726623,0.12100909652726623,0.0,-6.777375102101635e-12,0.9897142805036208,0.9897142805036208,0.0,0.0902489239572895,0.0009379223225943382,0.0,0.0,0.0,1599287.1809812826,265.92766257968805,0.0,1.0,1286841.3056508992,2588.7110238508567,,,,,,,,,,,,,,,,,,,4.0,14613.878915829791,1556.6868417151477,0.36640708590689197,6.1796691888313084,2.458335793948492
2735.0,-29.337381082253923,4.09615791667236,34.96662872653713,27.327971043437742,4.71558158480247,-25.932084815548503,-39.44928324837235,1.3102853180939364,-7.21525945809293,-7.2152594580604426,39.87359441899392,38476.64456517646,17846.517348398746,17846.517348398746,56323.161913575204,82219.67381533251,82073.35500975337,17846.517348398746,99919.87235815212,99919.87235815212,99919.87235815212,127180.97626944768,123110.51174742178,4070.4645220258985,0.0,94601.48550915092,50859.58137675393,48602.11570266332,27261.103911295562,75863.21961395888,20644.92380670433,1556.7971820050545,0.0,0.8756321973273337,2.6567830872013625,0.0014957518510113484,1.0,1.0,-7.21525945809293,325054.6206878616,1549090.2017821702,4.765630460825556,1549090.2017821702,4.765630460825556,0.7573032946090699,0.09115194717306663,3.6173875938793447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6173875938793447,1.2855747588288968,1.2858963776656536,2.8138290434191697,5962.166092775582,14613.816004599497,6449.826487949329,0.00041966482073384274,26151.879790050025,2666.7495821763832,19278.962994869118,1965.9071135269555,0.7371922458210504,0.7371922458210504,32657.462447151986,32395.05729023726,1.0101354316533928,0.8,4322.630791885864,4287.898129693729,1.0101354316533928,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2510.4272536136586,3099.015535412006,7.108956183737012,4.09615791667236,-3.1112575865144114,7.2074155031867715,2.463813650957512,3.5,0.703946757416432,0.6,0.0002501621096812803,1.000437710508608,0.00025005265900472856,198.37629318314325,0.0,2.187226402307078e-05,61.985996241382594,0.04734658219100215,8.391418519347423e-05,0.00016624792448780606,0.0006013831795503798,0.09115194718031668,0.09115194718031668,0.09115194718031668,0.09028553080055403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490840.99766482395,594.6296110938164,0.0,0.09115194718031668,0.09115194717306663,0.09115194717306663,0.36628705420328533,0.36628705420328533,0.5,9.15540402197307,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,27261.103911295562,20644.92380670433,0.7573032946090699,0.7424304188536142,0.5071844401143335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475106699666456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37631.019987561835,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83769807369225,260.83769807369225,-12.312301926307725,245.51073283329748,276.16466331408753,111442.64390020099,111394.97741794208,47.666482258917966,0.0,nan,276.16466331408753,3.0146633140875565,270.03387721792825,-3.116122782071727,263.9030911217689,-9.246908878231068,257.7723050256154,-15.377694974384553,251.64151892945605,-21.508481070543922,245.51073283329748,-27.639267166702496,1.0,1.0,25762.5980482374,25762.5980482374,275.50508859211766,2.3550885921176814,275.50508859211766,275.50508859211766,82206.77194096295,82073.35500975337,133.41693120957643,0.0,8575.796259387458,8575.796259387458,0.9054778174715431,3635.4745318487417,275.50508859211766,2.3550885921176814,1.0,0.002,0.15777964112014078,0.004667007038516175,0.00024336166867327215,0.0017566383322623633,0.12168083433663607,0.12168083433663607,0.0,9.356352498324227e-13,0.9904692453867616,0.9904692453867616,0.0,0.09028320033204126,0.0008687468410253658,0.0,0.0,0.0,1599295.5497012811,265.93474054190705,0.0,1.0,1286817.2406829067,2588.807894195588,,,,,,,,,,,,,,,,,,,4.0,14613.816004599497,1556.7971820050545,0.36628705420328533,6.1796691888313084,2.463813650957512
2736.0,-29.341577395744583,4.118651369461939,34.96460330761932,27.333953487128042,4.72087865638775,-25.93533179053132,-39.45244713742284,1.3146330511712676,-7.20815607525401,-7.208156075317958,39.87487388645048,38469.79609129528,17900.785664533163,17900.785664533163,56370.58175582844,82217.28102906242,82060.37453279551,17900.785664533163,99961.16019732867,99961.16019732867,99961.16019732867,127228.04402573152,123169.5504824083,4058.493543323218,0.0,94601.80875835812,50855.44012483259,48607.076259472815,27266.883828402846,75873.96008787566,20649.43733930708,1556.931052169185,0.0,0.8756665883391487,2.657490424771914,0.0014957518510113484,1.0,1.0,-7.20815607525401,325146.3260298309,1549145.223401572,4.764455567797017,1549145.223401572,4.764455567797017,0.7573082963663551,0.09111966752257918,3.61717341926497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.61717341926497,1.2855546204682673,1.2858760935547588,2.813706521429174,5961.906483381016,14613.753541947708,6449.92804895155,0.00041972216110319245,26153.517620833823,2666.9165944368183,19279.266567501218,1965.9380693204325,0.7371576874287612,0.7371576874287612,32655.91559807214,32395.05729023726,1.0100756245796618,0.8,4322.426046723138,4287.898129693729,1.0100756245796618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2513.713242850914,3099.015535412006,7.121252082131328,4.118651369461939,-3.0949369517283047,7.213588321190244,2.4691909541141226,3.5,0.7054831297468922,0.6,0.00025005265900472856,1.0004344960043878,0.00024994405930963803,198.37974216640401,0.0,2.1712419500718012e-05,61.532996865034846,0.04736829461050287,8.388428635045138e-05,0.00016616837265427719,0.0006010598206875675,0.09111966751851645,0.09111966751851645,0.09111966751851645,0.0903208813308363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490962.8742004338,594.5899474875606,0.0,0.09111966751851645,0.09111966752257918,0.09111966752257918,0.36617504047409166,0.36617504047409166,0.5,9.131440434303673,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,27266.883828402846,20649.43733930708,0.7573082963663551,0.7429503045648492,0.5070223835257887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475358647693537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37630.566988185485,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8380530839883,260.8380530839883,-12.311946916011664,245.51088057394531,276.16522559403154,111470.42769534544,111416.1197282723,54.30796707313053,0.0,nan,276.16522559403154,3.0152255940315627,270.03435659001366,-3.115643409986319,263.9034875859947,-9.24651241400528,257.77261858198153,-15.377381418018444,251.64174957796308,-21.508250422036895,245.51088057394531,-27.639119426054663,1.0,1.0,25762.5980482374,25762.5980482374,275.51067835716617,2.3606783571661936,275.51067835716617,275.51067835716617,82204.395752806,82060.37453279551,144.021220010487,0.0,8575.796259387458,8575.796259387458,0.9054910187327013,3635.259286361295,275.51067835716617,2.3606783571661936,1.0,0.002,0.15858047688399474,0.004664957526974393,0.0002446004474722033,0.0017553995515729854,0.12230022373610165,0.12230022373610165,0.0,-9.548113168167394e-13,0.9912111645370935,0.9912111645370935,0.0,0.09031883175728848,0.0008008357652906973,0.0,0.0,0.0,1599303.9477668237,265.94184392474597,0.0,1.0,1286793.0883246548,2588.9051216484277,,,,,,,,,,,,,,,,,,,4.0,14613.753541947708,1556.931052169185,0.36617504047409166,6.1796691888313084,2.4691909541141226
2737.0,-29.345739033664223,4.14070252498955,34.96277035344183,27.340233243908756,4.72643894750128,-25.93852123557462,-39.45556073505429,1.3192211494794732,-7.2010485761309155,-7.201048576119025,39.876369444751695,38462.80171192178,17953.86133687925,17953.86133687925,56416.66304880103,82214.81037642848,82050.01997281711,17953.86133687925,100003.88130969636,100003.88130969636,100003.88130969636,127276.92931621106,123229.41552297796,4047.513793233105,0.0,94602.1064461413,50851.20435281878,48612.11343702503,27273.0480065147,75885.16144353972,20654.23814921534,1557.080908067349,0.0,0.8757001565916824,2.6581983210917843,0.0014957518510113484,1.0,1.0,-7.2010485761309155,325238.1048801064,1549209.539560786,4.763308838402795,1549209.539560786,4.763308838402795,0.7573131592875748,0.0910899091358276,3.616950369914833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.616950369914833,1.2855333551862347,1.2858546833392106,2.813579558494495,5961.637464157566,14613.691563098037,6450.034477478539,0.0004197817557804243,26155.212754099488,2667.089449924234,19279.584689490588,1965.970508735459,0.7371220746988099,0.7371220746988099,32654.304632862695,32395.05729023726,1.0100133392851687,0.8,4322.212814974643,4287.898129693729,1.0100133392851687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2516.93645136249,3099.015535412006,7.133219961576826,4.14070252498955,-3.0788386689241216,7.219541193913671,2.4744700755667663,3.5,0.7069914501619332,0.6,0.00024994405930963803,1.0004309195540846,0.0002498363999195906,198.38316275312826,0.0,2.1543979511410523e-05,61.05563793533742,0.04738983859001428,8.38548723762155e-05,0.00016608918693342253,0.0006007363461176965,0.09108990913532004,0.09108990913532004,0.09108990913532004,0.09035710024175049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491076.24774779694,594.5530628165167,0.0,0.09108990913532004,0.0910899091358276,0.0910899091358276,0.36607091412755033,0.36607091412755033,0.5,9.109456167630304,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27273.0480065147,20654.23814921534,0.7573131592875748,0.7434478885674679,0.5068553717255906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447560874549392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37630.08962925579,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83847069725226,260.83847069725226,-12.311529302747715,245.51033317238472,276.1666082221177,111500.14962409156,111436.2649216885,63.884702403043605,0.0,nan,276.1666082221177,3.016608222117725,270.0353532121789,-3.114646787821073,263.9040982022253,-9.24590179777465,257.7728431922766,-15.377156807723395,251.64158818233037,-21.50841181766961,245.51033317238472,-27.639666827615258,1.0,1.0,25762.5980482374,25762.5980482374,275.51657843962323,2.366578439623254,275.51657843962323,275.51657843962323,82201.82443991704,82050.01997281711,151.80446709992248,0.0,8575.796259387458,8575.796259387458,0.9055047667150802,3635.0351217644074,275.51657843962323,2.366578439623254,1.0,0.002,0.1593150645236136,0.004663178777396136,0.0002457370793978062,0.0017542629206351626,0.1228685396989031,0.1228685396989031,0.0,3.296885334180821e-14,0.9919355761088771,0.9919355761088771,0.0,0.0903553214963524,0.0007345876394751859,0.0,0.0,0.0,1599312.349986083,265.94895142386906,0.0,1.0,1286768.921007395,2589.0024146646124,,,,,,,,,,,,,,,,,,,4.0,14613.691563098037,1557.080908067349,0.36607091412755033,6.1796691888313084,2.4744700755667663
2738.0,-29.34986934341875,4.162320731764752,34.961122804345926,27.34683046527209,4.732275199963874,-25.94165488908029,-39.458616672176845,1.3240607456334066,-7.193967286084273,-7.193967286085306,39.87804678406174,38455.60987603784,18005.815186141113,18005.815186141113,56461.425062178954,82212.26482758102,82041.76668280325,18005.815186141113,100047.58186894437,100047.58186894437,100047.58186894437,127327.0739894632,123289.57974246333,4037.494246999858,0.0,94602.38376286122,50846.82654776153,48617.28579455522,27279.49212051883,75896.77791507405,20659.24886056143,1557.2425283668904,0.0,0.8757328674946678,2.6589037551298,0.0014957518510113484,1.0,1.0,-7.193967286084273,325329.56555680436,1549281.6755756817,4.7621914501501665,1549281.6755756817,4.7621914501501665,0.7573179430647153,0.09106258353017481,3.6167173977528075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6167173977528075,1.2855109107705511,1.2858320949088609,2.8134474530324307,5961.357548535673,14613.630139038522,6450.146540779783,0.0004198439606745278,26156.974227967323,2667.269070270411,19279.91965419728,1966.0046656296781,0.737085241059074,0.737085241059074,32652.62197931778,32395.05729023726,1.0099482831004654,0.8,4321.99009436256,4287.898129693729,1.0099482831004654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2520.0984096548764,3099.015535412006,7.144885738254554,4.162320731764752,-3.062977380176303,7.225298111941055,2.4796532597666987,3.5,0.7084723599333425,0.6,0.0002498363999195906,1.000427689451546,0.00024972959320683713,198.38655769221404,0.0,2.135781029768597e-05,60.52803438364204,0.04741119640031196,8.382601238781414e-05,0.00016601038753177644,0.0006004126567938616,0.09106258353551268,0.09106258353551268,0.09106258353551268,0.09039383698398192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491181.22827984917,594.5189202635189,0.0,0.09106258353551268,0.09106258353017481,0.09106258353017481,0.36597449569102475,0.36597449569102475,0.5,9.089393771502433,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27279.49212051883,20659.24886056143,0.7573179430647153,0.7439238741512505,0.506683036255747,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475856784776686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37629.562025704094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8389674665287,260.8389674665287,-12.311032533471291,245.50922493808756,276.1687099949681,111531.62812038996,111455.63446671508,75.99365367487214,0.0,nan,276.1687099949681,3.0187099949681055,270.03681298359834,-3.113187016401639,263.90491597221654,-9.245084027783435,257.77301896083867,-15.376981039161308,251.64112194946284,-21.508878050537135,245.50922493808756,-27.64077506191242,1.0,1.0,25762.5980482374,25762.5980482374,275.5226973362227,2.3726973362227,275.5226973362227,275.5226973362227,82199.40752178806,82041.76668280325,157.6408389848075,0.0,8575.796259387458,8575.796259387458,0.9055191259797439,3634.8009847415715,275.5226973362227,2.3726973362227,1.0,0.002,0.15998533199083662,0.0046616578439610595,0.00024677451852618955,0.0017532254817293673,0.12338725926309477,0.12338725926309477,0.0,2.5555686039568926e-13,0.9926394854961461,0.9926394854961461,0.0,0.09039231606334255,0.0006702674668322579,0.0,0.0,0.0,1599320.720512819,265.9560327139157,0.0,1.0,1286744.841849505,2589.099358084582,,,,,,,,,,,,,,,,,,,4.0,14613.630139038522,1557.2425283668904,0.36597449569102475,6.1796691888313084,2.4796532597666987
