time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2739.0,-29.353965609510315,4.183514638793449,34.959653611129305,27.353564102109544,4.738222223350509,-25.944746826224655,-39.46163597339762,1.3290034400673365,-7.186951720639797,-7.18695172067116,39.87989205358338,38448.365081107186,18056.731156265363,18056.731156265363,56505.09623737255,82209.70552760869,82035.36320513336,18056.731156265363,100092.09436139872,100092.09436139872,100092.09436139872,127378.30117302886,123349.89646952234,4028.404703506509,0.0,94602.65867407397,50842.40641792785,48622.50250682903,27286.206811630138,75908.70931845916,20664.4596680773,1557.4164840653862,0.0,0.8757645564885757,2.6596027875208152,0.0014957518510113484,1.0,1.0,-7.186951720639797,325420.197294364,1549361.036565867,4.761109019807913,1549361.036565867,4.761109019807913,0.7573225480087447,0.09103762891984415,3.6164797281694856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6164797281694856,1.285487982536701,1.2858090236405115,2.8133127476096296,5961.072123908965,14613.569203865316,6450.261526523798,0.0004199074947466186,26158.76924103705,2667.4521106633815,19280.26335428099,1966.039713284454,0.7370478013176064,0.7370478013176064,32650.905376065544,32395.05729023726,1.0098819151869063,0.8,4321.762880074629,4287.898129693729,1.0098819151869063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2523.200541568828,3099.015535412006,7.156280628030616,4.183514638793449,-3.047373883616725,7.230888522410174,2.484742589685534,3.5,0.7099264541958669,0.6,0.00024972959320683713,1.00042417777135,0.00024962370837854097,198.38992474923515,0.0,2.1189016081576944e-05,60.04967157518906,0.04743238541639354,8.379750740211896e-05,0.00016593208580471819,0.000600090024565643,0.0910376289215851,0.0910376289215851,0.0910376289215851,0.09043097426217418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491278.03298624244,594.4874489929668,0.0,0.0910376289215851,0.09103762891984415,0.09103762891984415,0.36588557366624186,0.36588557366624186,0.5,9.071194131860677,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,27286.206811630138,20664.4596680773,0.7573225480087447,0.7443822552734654,0.5065079544404462,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447610296485977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37629.08366289564,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83954216478145,260.83954216478145,-12.310457835218529,245.50766472791395,276.1714196016476,111563.11469442006,111475.199796936,87.91489748405053,0.0,nan,276.1714196016476,3.021419601647608,270.03866862690586,-3.1113313730941172,263.90591765215476,-9.244082347845222,257.77316667740644,-15.37683332259354,251.64041570265996,-21.509584297340012,245.50766472791395,-27.64233527208603,1.0,1.0,25762.5980482374,25762.5980482374,275.528966209729,2.3789662097290147,275.528966209729,275.528966209729,82196.86513392002,82035.36320513336,161.50192878665985,0.0,8575.796259387458,8575.796259387458,0.9055337744279743,3634.562126810333,275.528966209729,2.3789662097290147,1.0,0.002,0.16059326452516176,0.00466037996314956,0.00024771580256925706,0.001752284197483265,0.12385790128462852,0.12385790128462852,0.0,5.252222268214979e-14,0.9933221840069495,0.9933221840069495,0.0,0.09042969638547382,0.0006079325343703326,0.0,0.0,0.0,1599329.0126509103,265.9630482793602,0.0,1.0,1286720.9852377647,2589.1954107603005,,,,,,,,,,,,,,,,,,,4.0,14613.569203865316,1557.4164840653862,0.36588557366624186,6.1796691888313084,2.484742589685534
2740.0,-29.358028136422543,4.204292739600039,34.95835494813337,27.360414736345433,4.74426063282639,-25.94779925949743,-39.464615111332364,1.3340317559073522,-7.180000810285776,-7.180000810281554,39.881868742939055,38441.05764838158,18106.627902585737,18106.627902585737,56547.68555096732,82207.14187252629,82030.3384539542,18106.627902585737,100136.96635653994,100136.96635653994,100136.96635653994,127430.02049721262,123409.81126552193,4020.209231690691,0.0,94602.93507092408,50837.92958262425,48627.7838758887,27293.054140672684,75920.83801656138,20669.771210623374,1557.5961921615963,0.0,0.8757953713774203,2.660295520807374,0.0014957518510113484,1.0,1.0,-7.180000810285776,325510.01335892273,1549446.0530424702,4.7600564942804935,1549446.0530424702,4.7600564942804935,0.7573271611190205,0.0910149278089106,3.6162377837316986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6162377837316986,1.2854646522414273,1.2857855514003793,2.81317559174122,5960.781507082058,14613.508813023167,6450.379299504522,0.0004199722861382784,26160.59582600252,2667.638370493749,19280.61538560174,1966.0756104889786,0.7370097957187056,0.7370097957187056,32649.157873877983,32395.05729023726,1.0098143535439368,0.8,4321.531575919351,4287.898129693729,1.0098143535439368,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2526.2441442915974,3099.015535412006,7.167410142642072,4.204292739600039,-3.032023308594092,7.236316048194131,2.4897399528587987,3.5,0.7113542722453711,0.6,0.00024962370837854097,1.0004206972883827,0.0002495187365226852,198.3932641720001,0.0,2.100648311776148e-05,59.53237315573603,0.047453391899511296,8.376939037655021e-05,0.00016585431800199076,0.0005997686513538515,0.09101492781301165,0.09101492781301165,0.09101492781301165,0.09046814890617368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491366.80503791966,594.4586011175367,0.0,0.09101492781301165,0.0910149278089106,0.0910149278089106,0.36580392933750205,0.36580392933750205,0.5,9.054790765079025,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27293.054140672684,20669.771210623374,0.7573271611190205,0.7448243068475088,0.5063307868123906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476347123701858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37628.56636447619,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84019199813065,260.84019199813065,-12.309808001869328,245.50574137775507,276.17464261850506,111594.43994905635,111495.0312037325,99.40874532382027,0.0,nan,276.17464261850506,3.0246426185050836,270.04086237035915,-3.109137629640827,263.9070821222056,-9.242917877794355,257.7733018740543,-15.376698125945666,251.63952162590448,-21.5104783740955,245.50574137775507,-27.644258622244905,1.0,1.0,25762.5980482374,25762.5980482374,275.5353311977124,2.3853311977124463,275.5353311977124,275.5353311977124,82194.31786511287,82030.3384539542,163.97941115866706,0.0,8575.796259387458,8575.796259387458,0.9055486859956823,3634.318972650357,275.5353311977124,2.3853311977124463,1.0,0.002,0.1611410869611652,0.004659336417280963,0.00024856435941124,0.001751435640833745,0.12428217970561999,0.12428217970561999,0.0,2.449850218522176e-13,0.993980960608179,0.993980960608179,0.0,0.09046710537318502,0.0005478224357255796,0.0,0.0,0.0,1599337.227683796,265.9699991897142,0.0,1.0,1286697.3475613506,2589.2905870849163,,,,,,,,,,,,,,,,,,,4.0,14613.508813023167,1557.5961921615963,0.36580392933750205,6.1796691888313084,2.4897399528587987
2741.0,-29.362055870855976,4.2246631585292596,34.9572190548811,27.36731629064309,4.750348291138546,-25.95081545465672,-39.46756215356288,1.3391078749625918,-7.173129956319315,-7.173129956321585,39.88396304597798,38433.75697311208,18155.549728385893,18155.549728385893,56589.306701497975,82204.56238173164,82026.50552708181,18155.549728385893,100182.05525546771,100182.05525546771,100182.05525546771,127482.06409075134,123469.19051878371,4012.8735719676324,0.0,94603.19714048207,50833.460745263495,48633.04043913174,27300.008835283636,75933.04927441537,20675.163851398775,1557.7808975701485,0.0,0.8758252809137302,2.660980415658761,0.0014957518510113484,1.0,1.0,-7.173129956319315,325598.8141374625,1549536.1318755043,4.759034936845056,1549536.1318755043,4.759034936845056,0.7573317641083455,0.09099439684173265,3.615994884322851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.615994884322851,1.285441097050818,1.2857618553873675,2.8130381801383293,5960.490348384473,14613.448961547041,6450.4975442440555,0.0004200372331917323,26162.425602600906,2667.824955780099,19280.968827041143,1966.1116514855883,0.7369717594199044,0.7369717594199044,32647.403450658978,32395.05729023726,1.0097465252305928,0.8,4321.299355677477,4287.898129693729,1.0097465252305928,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2529.2304882122767,3099.015535412006,7.178289923754118,4.2246631585292596,-3.0169313959845763,7.241594554513836,2.4946472043334422,3.5,0.7127563440952692,0.6,0.0002495187365226852,1.0004171073673649,0.00024941470381219596,198.39657509221135,0.0,2.082570912942192e-05,59.02005967278172,0.04747421760864072,8.374158484939837e-05,0.0001657771516732868,0.0005994493323882185,0.09099439684269513,0.09099439684269513,0.09099439684269513,0.0905052615599316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491447.799985628,594.4322931574986,0.0,0.09099439684269513,0.09099439684173265,0.09099439684173265,0.36572931387766194,0.36572931387766194,0.5,9.040116706714741,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27300.008835283636,20675.163851398775,0.7573317641083455,0.745252656679033,0.5061532144483736,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476589279257663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37628.05405099323,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8409109457677,260.8409109457677,-12.309089054232288,245.50352737038799,276.17829452114654,111625.3180806526,111515.33652492928,109.9815557233167,0.0,nan,276.17829452114654,3.028294521146563,270.04334109099676,-3.1066589090032153,263.9083876608457,-9.241612339154301,257.7734342306913,-15.376565769308684,251.63848080053805,-21.51151919946193,245.50352737038799,-27.646472629611992,1.0,1.0,25762.5980482374,25762.5980482374,275.5417551046186,2.3917551046185963,275.5417551046186,275.5417551046186,82191.72753336436,82026.50552708181,165.22200628255086,0.0,8575.796259387458,8575.796259387458,0.9055636560594046,3634.0748587444655,275.5417551046186,2.3917551046185963,1.0,0.002,0.1616310431163512,0.0046585155403662615,0.00024932363808529307,0.0017506763619787788,0.12466181904264653,0.12466181904264653,0.0,6.407201158520337e-14,0.9946155348888777,0.9946155348888777,0.0,0.09050444068663072,0.0004899561551019302,0.0,0.0,0.0,1599345.3474304634,265.97687004368066,0.0,1.0,1286673.9812235117,2589.3846758992177,,,,,,,,,,,,,,,,,,,4.0,14613.448961547041,1557.7808975701485,0.36572931387766194,6.1796691888313084,2.4946472043334422
2742.0,-29.36605056566318,4.244633581425955,34.95623801851597,27.37423925371843,4.756456507667746,-25.953799858330107,-39.470473921950884,1.3442058003353092,-7.166360347087277,-7.1663603470927555,39.88615501714794,38426.45186083014,18203.549252276545,18203.549252276545,56630.001113106686,82201.97977204196,82023.57849885992,18203.549252276545,100227.12775113646,100227.12775113646,100227.12775113646,127534.15136581392,123527.78921265886,4006.3621531550657,0.0,94603.45018154594,50828.982038073074,48638.29793719207,27307.023614677462,75945.32155186954,20680.601758000572,1557.9689257451098,0.0,0.8758542456130769,2.6616553545103594,0.0014957518510113484,1.0,1.0,-7.166360347087277,325686.3250355865,1549630.4157876892,4.758045692027036,1549630.4157876892,4.758045692027036,0.7573363560166548,0.09097594545785136,3.615751722506904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.615751722506904,1.2854174386753565,1.2857380573759685,2.81290078515894,5960.199224910093,14613.389671662677,6450.615983561353,0.00042010220072047604,26164.25502687852,2668.011505139729,19281.3228500865,1966.1477517895003,0.7369337605935583,0.7369337605935583,32645.64710850729,32395.05729023726,1.009678623641521,0.8,4321.06688144044,4287.898129693729,1.009678623641521,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2532.160777890041,3099.015535412006,7.188938953333331,4.244633581425955,-3.0021077592717065,7.246741340697661,2.4994661019430904,3.5,0.7141331719837402,0.6,0.00024941470381219596,1.000413698673647,0.00024931156394886547,198.39985894833382,0.0,2.0639733458621244e-05,58.49300462173261,0.04749485734209934,8.371412051173356e-05,0.00016570058330046242,0.0005991321694890457,0.09097594546046624,0.09097594546046624,0.09097594546046624,0.09054213881771507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491521.25576242077,594.4084470088637,0.0,0.09097594546046624,0.09097594545785136,0.09097594545785136,0.36566147589855447,0.36566147589855447,0.5,9.027102507964296,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27307.023614677462,20680.601758000572,0.7573363560166548,0.7456680669187664,0.5059752342293453,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476829368548385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37627.526995942186,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84169131399216,260.84169131399216,-12.30830868600782,245.50108144631807,276.18230118166554,111655.55437377754,111536.17695773278,119.37741604474573,0.0,nan,276.18230118166554,3.0323011816655594,270.04605723459764,-3.103942765402337,263.9098132875286,-9.24018671247137,257.77356934045696,-15.376430659543018,251.6373253933862,-21.512674606613785,245.50108144631807,-27.64891855368191,1.0,1.0,25762.5980482374,25762.5980482374,275.54818340114207,2.3981834011420915,275.54818340114207,275.54818340114207,82189.18833529433,82023.57849885992,165.60983643440704,0.0,8575.796259387458,8575.796259387458,0.9055786419330395,3633.8304811194384,275.54818340114207,2.3981834011420915,1.0,0.002,0.16206546096947974,0.004657904311675333,0.00024999721466652567,0.001750002785597888,0.12499860733326283,0.12499860733326283,0.0,2.6441349110228884e-13,0.9952249152167735,0.9952249152167735,0.0,0.09054152760505592,0.00043441785279543224,0.0,0.0,0.0,1599353.346877531,265.9836396529127,0.0,1.0,1286650.9583169196,2589.47738671167,,,,,,,,,,,,,,,,,,,4.0,14613.389671662677,1557.9689257451098,0.36566147589855447,6.1796691888313084,2.4994661019430904
2743.0,-29.370011517137165,4.264211485458239,34.95540405687143,27.381138258520537,4.762542422363149,-25.956756123187276,-39.47336236070839,1.3492870284213572,-7.159696306453611,-7.159696306442803,39.88843256708311,38419.20214665767,18250.651515359437,18250.651515359437,56669.85366201711,82199.4120440372,82021.42442981372,18250.651515359437,100272.07594517316,100272.07594517316,100272.07594517316,127586.14664890686,123585.50685199197,4000.639796914885,0.0,94603.7004790635,50824.540928954295,48643.51061123244,27314.0707037337,75957.58131496614,20686.06428183322,1558.159133630204,0.0,0.8758822888943189,2.6623199000931015,0.0014957518510113484,1.0,1.0,-7.159696306453611,325772.48931386526,1549728.3853176972,4.757087956020167,1549728.3853176972,4.757087956020167,0.7573409509775317,0.09095948411273845,3.615509498357868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.615509498357868,1.2853938575223232,1.2857143377588938,2.8127639456181845,5959.909278343527,14613.330909414344,6450.734035301764,0.00042016691626772226,26166.077152343714,2668.1973102276224,19281.675714638615,1966.1837339599779,0.7368959283570538,0.7368959283570538,32643.897515576646,32395.05729023726,1.009610983890736,0.8,4320.835300548706,4287.898129693729,1.009610983890736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2535.0361394264664,3099.015535412006,7.199365417918072,4.264211485458239,-2.9875514298238848,7.251762915282124,2.5041982847811424,3.5,0.7154852242231835,0.6,0.00024931156394886547,1.0004102167614932,0.0002492093341028959,198.40311515950654,0.0,2.04629343367204e-05,57.99195591026562,0.04751532027643606,8.368688444948868e-05,0.0001656246794993768,0.0005988176018924745,0.09095948411902528,0.09095948411902528,0.09095948411902528,0.0905787016771148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491587.4469321169,594.3869729463827,0.0,0.09095948411902528,0.09095948411273845,0.09095948411273845,0.36560015341315233,0.36560015341315233,0.5,9.015679035537223,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,27314.0707037337,20686.06428183322,0.7573409509775317,0.746072382518732,0.505798124183923,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447706749586877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37627.025947230715,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8425229755596,260.8425229755596,-12.307477024440402,245.4984513978671,276.18659455325144,111684.85727957987,111557.63322581942,127.22405376042796,0.0,nan,276.18659455325144,3.0365945532514615,270.0489659221759,-3.1010340778240675,263.9113372910994,-9.238662708900563,257.77370866002076,-15.376291339979218,251.63608002894284,-21.513919971057135,245.4984513978671,-27.65154860213289,1.0,1.0,25762.5980482374,25762.5980482374,275.5545962617288,2.404596261728841,275.5545962617288,275.5545962617288,82186.6367835571,82021.42442981372,165.21235374337994,0.0,8575.796259387458,8575.796259387458,0.9055935696582925,3633.5870458496574,275.5545962617288,2.404596261728841,1.0,0.002,0.1624466550220305,0.004657492670014892,0.0002505886532767447,0.0017494113471763948,0.12529432663837234,0.12529432663837234,0.0,4.531392622242336e-13,0.9958091885003407,0.9958091885003407,0.0,0.09057829006071572,0.0003811940520227394,0.0,0.0,0.0,1599361.2209452135,265.99030369354637,0.0,1.0,1286628.2935866872,2589.568659923337,,,,,,,,,,,,,,,,,,,4.0,14613.330909414344,1558.159133630204,0.36560015341315233,6.1796691888313084,2.5041982847811424
2744.0,-29.373938939972664,4.283404158049533,34.95470941876365,27.387996680941455,4.768592239559366,-25.95968582201948,-39.47622390752656,1.354339121607206,-7.153140984929848,-7.153140984934241,39.890780995852545,38411.999786638684,18296.87928894932,18296.87928894932,56708.879075588,82196.8622052254,82019.87507988632,18296.87928894932,100316.75436883564,100316.75436883564,100316.75436883564,127637.86520987288,123642.19414141233,3995.6710684605487,0.0,94603.94807575503,50820.1266527682,48648.69046998537,27321.11084103724,75969.8013110226,20691.522589291355,1558.3498018674343,0.0,0.8759094507261337,2.662973731934294,0.0014957518510113484,1.0,1.0,-7.153140984929848,325857.2653750474,1549829.4086260735,4.75616036009597,1549829.4086260735,4.75616036009597,0.757345581945079,0.0909449189960923,3.615268783838946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.615268783838946,1.28537041178695,1.2856907547678633,2.8126279792086706,5959.6211818372885,14613.272690000958,6450.8513723279175,0.00042023122165476103,26167.8878479674,2668.3819497960467,19282.02644286198,1966.2194982855494,0.7368583416012967,0.7368583416012967,32642.15880352901,32395.05729023726,1.0095437656957909,0.8,4320.6051598803215,4287.898129693729,1.0095437656957909,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2537.8576625759656,3099.015535412006,7.209576627862456,4.283404158049533,-2.973260784754032,7.256664942803565,2.508845341799925,3.5,0.7168129547999785,0.6,0.0002492093341028959,1.0004067567632848,0.0002491080077359609,198.40634389985178,0.0,2.028271990263485e-05,57.481228204067165,0.047535602996338695,8.365991003706428e-05,0.00016554942406583163,0.000598505665007717,0.09094491899613744,0.09094491899613744,0.09094491899613744,0.09061484322877576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491646.63741990033,594.3677845269893,0.0,0.09094491899613744,0.0909449189960923,0.0909449189960923,0.3655450850380682,0.3655450850380682,0.5,9.00577676241826,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27321.11084103724,20691.522589291355,0.757345581945079,0.7464660706880117,0.5056219593016813,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477303619083675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37626.51521952452,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8433963708748,260.8433963708748,-12.306603629125163,245.49567616534648,276.1911165764026,111713.24353204477,111579.63522682512,133.60830521963823,0.0,nan,276.1911165764026,3.041116576402601,270.05202849419254,-3.097971505807436,263.91294041198154,-9.23705958801844,257.7738523297689,-15.376147670231092,251.6347642475568,-21.515235752443175,245.49567616534648,-27.654323834653496,1.0,1.0,25762.5980482374,25762.5980482374,275.5609709178064,2.4109709178064236,275.5609709178064,275.5609709178064,82184.10290691146,82019.87507988632,164.22782702514087,0.0,8575.796259387458,8575.796259387458,0.9056084039916479,3633.3451277581407,275.5609709178064,2.4109709178064236,1.0,0.002,0.1627769527738971,0.004657270688378768,0.00025110153897265383,0.0017488984609767373,0.1255507694863269,0.1255507694863269,0.0,-5.060882268814737e-14,0.9963681560709767,0.9963681560709767,0.0,0.09061462124416084,0.000330297751931471,0.0,0.0,0.0,1599368.9659411388,265.99685901507013,0.0,1.0,1286605.997788659,2589.6584519929147,,,,,,,,,,,,,,,,,,,4.0,14613.272690000958,1558.3498018674343,0.3655450850380682,6.1796691888313084,2.508845341799925
2745.0,-29.37783314409515,4.302218667746312,34.95414655494615,27.394809771236055,4.774588020293314,-25.96259102765635,-39.47906257873399,1.3593459038571007,-7.146699980529661,-7.146699980542012,39.89319059526002,38404.84896807534,18342.25883612419,18342.25883612419,56747.107804199535,82194.35704650452,82018.82649370603,18342.25883612419,100361.08532983022,100361.08532983022,100361.08532983022,127689.21300983104,123697.79150653725,3991.4215032937896,0.0,94604.21019398735,50815.73385312939,48653.86260095329,27328.127680000816,75981.99028095411,20696.964143153604,1558.5403706085183,0.0,0.8759357382175748,2.6636162852327248,0.0014957518510113484,1.0,1.0,-7.146699980529661,325940.5799406367,1549933.0685091796,4.755262657971179,1549933.0685091796,4.755262657971179,0.7573502431452701,0.09093216445149524,3.615028654904787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.615028654904787,1.2853471772095593,1.2856673841535573,2.8124920013850883,5959.33306114601,14613.21501024625,6450.968924366814,0.00042029556024617703,26169.698562591075,2668.5665913019307,19282.377813772822,1966.2553281470048,0.7368207840703407,0.7368207840703407,32640.424298166345,32395.05729023726,1.0094767110221448,0.8,4320.375576020232,4287.898129693729,1.0094767110221448,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2540.6264042993785,3099.015535412006,7.219581283216011,4.302218667746312,-2.9592358526366533,7.261454520382966,2.513408817174062,3.5,0.7181168049068748,0.6,0.0002491080077359609,1.000403328549804,0.00024900757587149446,198.40954542182448,0.0,2.0103794004231078e-05,56.974152207990876,0.047555706790342926,8.363315920249891e-05,0.000165474848533462,0.0005981963191144945,0.09093216445368903,0.09093216445368903,0.09093216445368903,0.09065051217809424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491699.11043344584,594.3507892106741,0.0,0.09093216445368903,0.09093216445149524,0.09093216445149524,0.36549600715285346,0.36549600715285346,0.5,8.997327194251449,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27328.127680000816,20696.964143153604,0.7573502431452701,0.7468494520131562,0.5054467358128947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477537750805285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37626.008143528445,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84430201946105,260.84430201946105,-12.305697980538923,245.49278739239702,276.19581664652463,111740.63308122761,111602.09080761895,138.5422736086429,0.0,nan,276.19581664652463,3.0458166465246563,270.0552107957,-3.094789204299957,263.9146049448747,-9.235395055125252,257.773999094048,-15.376000905951969,251.6333932432218,-21.516606756778174,245.49278739239702,-27.657212607602958,1.0,1.0,25762.5980482374,25762.5980482374,275.56728964945,2.4172896494500264,275.56728964945,275.56728964945,82181.61354755337,82018.82649370603,162.7870538473362,0.0,8575.796259387458,8575.796259387458,0.9056232018830361,3633.103798179311,275.56728964945,2.4172896494500264,1.0,0.002,0.16305864758570204,0.0046572281469592774,0.0002515394031701189,0.001748460596896758,0.12576970158505943,0.12576970158505943,0.0,6.687705944585787e-14,0.9969021433346835,0.9969021433346835,0.0,0.09065046963975752,0.0002816948117377187,0.0,0.0,0.0,1599376.5752822713,266.0033000194703,0.0,1.0,1286584.0900044353,2589.746685841092,,,,,,,,,,,,,,,,,,,4.0,14613.21501024625,1558.5403706085183,0.36549600715285346,6.1796691888313084,2.513408817174062
2746.0,-29.381694504759825,4.320661898104998,34.9537081046397,27.401539985463046,4.780516944371513,-25.965473359846722,-39.48187488187102,1.3642957994583107,-7.140376616227854,-7.140376616254835,39.89565167537018,38397.7641311813,18386.812356960134,18386.812356960134,56784.576488141436,82191.86913551828,82018.17927011556,18386.812356960134,100404.9916270757,100404.9916270757,100404.9916270757,127740.0941476554,123752.2369691981,3987.857178457299,0.0,94604.46430079702,50811.38188743538,48658.9804592907,27335.10252057971,75994.0829798704,20702.37488366703,1558.7301102868303,0.0,0.8759611709634868,2.664247221893273,0.0014957518510113484,1.0,1.0,-7.140376616227854,326022.3891254399,1550038.948479436,4.7543941771528,1550038.948479436,4.7543941771528,0.75735493832814,0.09092113481194378,3.614791852873648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.614791852873648,1.2853242079851541,1.2856442801128096,2.8123580264158536,5959.049184262757,14613.157865058996,6451.084570853863,0.0004203589220675992,26171.48321433484,2668.748575133694,19282.723488861677,1966.2905771962573,0.7367837478274827,0.7367837478274827,32638.71380120689,32395.05729023726,1.0094105853677233,0.8,4320.149169977866,4287.898129693729,1.0094105853677233,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2543.343383522599,3099.015535412006,7.229386513862672,4.320661898104998,-2.9454753106886784,7.266137208793676,2.5178902011960065,3.5,0.7193972003417162,0.6,0.00024900757587149446,1.0003999388955636,0.0002489080278697313,198.4127200316391,0.0,1.992664057465369e-05,56.47209938856856,0.04757563343091758,8.360666464992737e-05,0.0001654009112215671,0.0005978898663415983,0.09092113481190738,0.09092113481190738,0.09092113481190738,0.09068565632173256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491745.1445129102,594.3358959309472,0.0,0.09092113481190738,0.09092113481194378,0.09092113481194378,0.36545265961536955,0.36545265961536955,0.5,8.990262839541476,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,27335.10252057971,20702.37488366703,0.75735493832814,0.7472236555993806,0.5052730768703695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447776990932632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37625.50609070902,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84523096497827,260.84523096497827,-12.304769035021707,245.48981078790604,276.20065114205016,111767.11010609657,111625.00396694605,142.106139150503,0.0,nan,276.20065114205016,3.050651142050185,270.0584830712221,-3.091516928777878,263.9163150003934,-9.233684999606567,257.77414692956364,-15.375853070436335,251.63197885873427,-21.518021141265706,245.48981078790604,-27.66018921209394,1.0,1.0,25762.5980482374,25762.5980482374,275.5735375427755,2.4235375427755343,275.5735375427755,275.5735375427755,82179.14124090112,82018.17927011556,160.96197078555997,0.0,8575.796259387458,8575.796259387458,0.9056377944077957,3632.8658121380163,275.5735375427755,2.4235375427755343,1.0,0.002,0.16329399888393542,0.00465735533906801,0.0002519057263816297,0.0017480942736162889,0.12595286319081486,0.12595286319081486,0.0,-2.0816681711721685e-15,0.9974114786543007,0.9974114786543007,0.0,0.09068578351370786,0.00023535129823592133,0.0,0.0,0.0,1599384.0450744845,266.0096233837721,0.0,1.0,1286562.5815791418,2589.8333155383198,,,,,,,,,,,,,,,,,,,4.0,14613.157865058996,1558.7301102868303,0.36545265961536955,6.1796691888313084,2.5178902011960065
2747.0,-29.385523470211204,4.338740558247502,34.953386926613625,27.408163155801617,4.786368002960012,-25.96833432289408,-39.48467237697912,1.369178855642357,-7.1341736555797866,-7.134173655589175,39.89815582129223,38390.80308708963,18430.56078293942,18430.56078293942,56821.363870029054,82189.385833632,82017.85197364695,18430.56078293942,100448.41275658636,100448.41275658636,100448.41275658636,127790.43393268905,123805.48896206619,3984.9449706228643,0.0,94604.69926537665,50807.13009414134,48663.965745817004,27342.021176102688,76005.98692191968,20707.744039942743,1558.9184932375965,0.0,0.8759857666986961,2.6648662595245605,0.0014957518510113484,1.0,1.0,-7.1341736555797866,326102.6562661633,1550146.6868269232,4.75355430886678,1550146.6868269232,4.75355430886678,0.7573596665209814,0.09091174704087016,3.614559928922611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.614559928922611,1.285301550706039,1.2856214892357043,2.8122271594063424,5958.771892773213,14613.101248028877,6451.197148723654,0.00042042075323450614,26173.22748154722,2668.926440889317,19283.059991648195,1966.32489093097,0.7367475029681851,0.7367475029681851,32637.03851846026,32395.05729023726,1.0093458218901277,0.8,4319.927424984745,4287.898129693729,1.0093458218901277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2546.0095873912787,3099.015535412006,7.238998970865603,4.338740558247502,-2.931977565060376,7.270718123307878,2.5222909401337867,3.5,0.7206545543239391,0.6,0.0002489080278697313,1.0003965953694955,0.00024880935123314506,198.4158680955743,0.0,1.9751589803540833e-05,55.976005503234724,0.047595385020721116,8.358031730010551e-05,0.00016532771056962581,0.0005975869177654847,0.0909117470408253,0.0909117470408253,0.0909117470408253,0.0907202368637771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491785.0180419055,594.3230136902657,0.0,0.0909117470408253,0.09091174704087016,0.09091174704087016,0.36541478565214436,0.36541478565214436,0.5,8.984517534220174,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27342.021176102688,20707.744039942743,0.7573596665209814,0.7475906329379179,0.5051023562989608,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478000116838197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37625.00999682368,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8461748379594,260.8461748379594,-12.303825162040596,245.48676720891353,276.2055824670049,111792.73306582189,111648.34338665825,144.38967916364257,0.0,nan,276.2055824670049,3.0555824670049105,270.0618194153873,-3.088180584612701,263.9180563637691,-9.23194363623088,257.77429331215006,-15.375706687849913,251.63053026053132,-21.51946973946866,245.48676720891353,-27.663232791086443,1.0,1.0,25762.5980482374,25762.5980482374,275.57970233830076,2.4297023383007854,275.57970233830076,275.57970233830076,82176.6734201758,82017.85197364695,158.82144652884745,0.0,8575.796259387458,8575.796259387458,0.9056520859949737,3632.632728567224,275.57970233830076,2.4297023383007854,1.0,0.002,0.16348522157398931,0.004657642826412672,0.0002522039210015243,0.0017477960789910425,0.12610196050076214,0.12610196050076214,0.0,-7.433290094560618e-15,0.997896611865064,0.997896611865064,0.0,0.09072052435081808,0.00019122269005207349,0.0,0.0,0.0,1599391.372085036,266.0158263444202,0.0,1.0,1286541.4819558377,2589.9183028119924,,,,,,,,,,,,,,,,,,,4.0,14613.101248028877,1558.9184932375965,0.36541478565214436,6.1796691888313084,2.5222909401337867
2748.0,-29.38932029992104,4.356461215601867,34.95317612501054,27.414706104341917,4.792131680162777,-25.971175101912582,-39.48744392311198,1.3739864821558025,-7.128091615008486,-7.128091615073441,39.900695804120886,38383.88684908302,18473.521117656182,18473.521117656182,56857.40796673921,82186.96141957417,82017.78371587324,18473.521117656182,100491.30483352943,100491.30483352943,100491.30483352943,127840.17692349062,123857.52426633419,3982.652657156426,0.0,94604.95427267507,50802.8843415389,48668.9665901513,27348.87208996119,76017.83868011249,20713.062896141993,1559.1050618040165,0.0,0.8760095509653465,2.6654733399760593,0.0014957518510113484,1.0,1.0,-7.128091615008486,326181.37377544475,1550255.9728031363,4.752742177946646,1550255.9728031363,4.752742177946646,0.7573644290707342,0.09090392017581178,3.6143294623766358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6143294623766358,1.2852792455830824,1.2855990517268987,2.8120966512121277,5958.495361570226,14613.045151270842,6451.309546536279,0.00042048243140867275,26174.966963434126,2669.103818677543,19283.395956231794,1966.359149784258,0.7367113770638293,0.7367113770638293,32635.373741857526,32395.05729023726,1.0092814653848157,0.8,4319.707070613482,4287.898129693729,1.0092814653848157,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2548.625973263368,3099.015535412006,7.248423782639988,4.356461215601867,-2.9187396691413925,7.27520088474326,2.5266124391069504,3.5,0.7218892683162715,0.6,0.00024880935123314506,1.000393278422229,0.00024871153835175194,198.41898982475826,0.0,1.9579010509012318e-05,55.486915782540905,0.047614964031230125,8.355422191106116e-05,0.00016525512932208391,0.0005972864827176689,0.09090392017559995,0.09090392017559995,0.09090392017559995,0.0907542274966056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491819.0072999799,594.3120521953622,0.0,0.09090392017559995,0.09090392017581178,0.09090392017581178,0.3653821331692803,0.3653821331692803,0.5,8.980026753989977,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,27348.87208996119,20713.062896141993,0.7573644290707342,0.7479482310198071,0.504932625230305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478228399888229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37624.52090710299,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8471259019888,260.8471259019888,-12.30287409801116,245.4836735889444,276.2105782150329,111817.41456048653,111671.92482531174,145.48973517477108,0.0,nan,276.2105782150329,3.0605782150329333,270.0651972898158,-3.084802710184192,263.9198163645981,-9.230183635401886,257.77443543937983,-15.375564560620148,251.62905451416174,-21.52094548583824,245.4836735889444,-27.666326411055564,1.0,1.0,25762.5980482374,25762.5980482374,275.58577641946533,2.4357764194653555,275.58577641946533,275.58577641946533,82174.26476171725,82017.78371587324,156.48104584400426,0.0,8575.796259387458,8575.796259387458,0.9056662874464212,3632.4011096885188,275.58577641946533,2.4357764194653555,1.0,0.002,0.16363447530305453,0.004658081772404863,0.0002524373156081456,0.0017475626844813425,0.12621865780407282,0.12621865780407282,0.0,8.948831259347756e-14,0.9983581155934298,0.9983581155934298,0.0,0.09075466644677901,0.00014925372903276795,0.0,0.0,0.0,1599398.5557355972,266.0219083849915,0.0,1.0,1286520.7929339416,2590.001640176762,,,,,,,,,,,,,,,,,,,4.0,14613.045151270842,1559.1050618040165,0.3653821331692803,6.1796691888313084,2.5266124391069504
2749.0,-29.393085587143933,4.373830295361696,34.953069044366295,27.42112901704388,4.797802526228883,-25.973996775806647,-39.49020097553728,1.3787137148899447,-7.122131228713613,-7.122131228708444,39.903264744200456,38377.09351833103,18515.71042896585,18515.71042896585,56892.80394729688,82184.55159248663,82017.91613778529,18515.71042896585,100533.62656675113,100533.62656675113,100533.62656675113,127889.27140297061,123908.32249370043,3980.94890927019,0.0,94605.1954276102,50798.73322557648,48673.84689114858,27355.644836219482,76029.49172736806,20718.323543105384,1559.2894159321634,0.0,0.876032546725224,2.666068383443843,0.0014957518510113484,1.0,1.0,-7.122131228713613,326258.5312588267,1550366.5106248672,4.751956997547242,1550366.5106248672,4.751956997547242,0.7573692255162584,0.0908975755740491,3.6141039908052326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6141039908052326,1.2852573158355156,1.2855769908014554,2.811969203579898,5958.225315330828,14612.989570666648,6451.418923689314,0.00042054260269565883,26176.666656050453,2669.2771390893377,19283.722891861733,1966.392487940503,0.7366760308041173,0.7366760308041173,32633.745025940614,32395.05729023726,1.0092185036984622,0.8,4319.491489332938,4287.898129693729,1.0092185036984622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2551.193474742765,3099.015535412006,7.257666112850486,4.373830295361696,-2.9057588811404944,7.27958917650219,2.5308560716725963,3.5,0.723101734763599,0.6,0.00024871153835175194,1.0003900226411975,0.000248614573039335,198.42208570480622,0.0,1.9407933117871853e-05,55.00208245604883,0.047634371964348,8.35282704590614e-05,0.00016518326789269054,0.0005969895077052227,0.09089757557182707,0.09089757557182707,0.09089757557182707,0.09078760424239535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491847.38240563637,594.3029231437068,0.0,0.09089757557182707,0.0908975755740491,0.0908975755740491,0.36535445601744515,0.36535445601744515,0.5,8.976727613654258,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27355.644836219482,20718.323543105384,0.7573692255162584,0.7482991488527522,0.5047658829016815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478454773773268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37624.0360737765,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8480772779077,260.8480772779077,-12.301922722092286,245.48054363068633,276.2156109251288,111841.31379840594,111695.77635170032,145.53744670561846,0.0,nan,276.2156109251288,3.0656109251287944,270.0685974662408,-3.08140253375916,263.9215840073523,-9.228415992647683,257.7745705484633,-15.375429451536661,251.62755708957448,-21.522442910425497,245.48054363068633,-27.66945636931365,1.0,1.0,25762.5980482374,25762.5980482374,275.59175224718507,2.441752247185093,275.59175224718507,275.59175224718507,82171.86974900753,82017.91613778529,153.9536112222413,0.0,8575.796259387458,8575.796259387458,0.9056801807890303,3632.1745107592587,275.59175224718507,2.441752247185093,1.0,0.002,0.16374386490707896,0.004658663513486264,0.00025260915437198735,0.0017473908454223998,0.12630457718599367,0.12630457718599367,0.0,-2.0561287047971e-13,0.998796561914767,0.998796561914767,0.0,0.09078818596974793,0.00010938960430115955,0.0,0.0,0.0,1599405.595190213,266.02786877128636,0.0,1.0,1286500.5170531608,2590.0833171684294,,,,,,,,,,,,,,,,,,,4.0,14612.989570666648,1559.2894159321634,0.36535445601744515,6.1796691888313084,2.5308560716725963
2750.0,-29.39681941189491,4.390854102073429,34.95305930217704,27.42746660895648,4.803374785747236,-25.976799992130594,-39.49293609531594,1.3833553659833902,-7.116291784039674,-7.116291784064119,39.90585718374789,38370.35344790324,18557.143194843607,18557.143194843607,56927.496642746846,82182.2144059809,82018.2126437417,18557.143194843607,100575.35583858531,100575.35583858531,100575.35583858531,127937.68897793445,123957.88549815518,3979.803479779267,0.0,94605.46530959703,50794.591488058904,48678.74869059792,27362.333139349143,76041.08182994706,20723.521166586106,1559.4713170028585,0.0,0.8760547794116756,2.6666514546832536,0.0014957518510113484,1.0,1.0,-7.116291784039674,326334.13706723135,1550478.0656335424,4.7511978966335136,1550478.0656335424,4.7511978966335136,0.7573740536322937,0.0908926377351867,3.6138796060467264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6138796060467264,1.2852357857452361,1.2855553307263377,2.8118417228409496,5957.955198942265,14612.93449540262,6451.528527826989,0.00042060281678623094,26178.366637146297,2669.4504889178565,19284.050505963954,1966.4258952816665,0.7366407069339643,0.7366407069339643,32632.124140547385,32395.05729023726,1.0091558454985852,0.8,4319.276944521864,4287.898129693729,1.0091558454985852,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2553.7130016452297,3099.015535412006,7.266730123114134,4.390854102073429,-2.893031603274145,7.283885705347574,2.5350231794261475,3.5,0.7242923369788993,0.6,0.000248614573039335,1.0003867748599655,0.00024851845234972857,198.42515579939337,0.0,1.9240059530791865e-05,54.526328710264146,0.04765361202387879,8.350253281550563e-05,0.00016511204022382934,0.0005966950348776636,0.0908926377342853,0.0908926377342853,0.0908926377342853,0.09082035768910071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491870.4108370523,594.2955391320661,0.0,0.0908926377342853,0.0908926377351867,0.0908926377351867,0.36533151400480374,0.36533151400480374,0.5,8.974559212340422,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,27362.333139349143,20723.521166586106,0.7573740536322937,0.7486413300912198,0.5046003097866494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447867927369506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37623.560320030716,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8490228068201,260.8490228068201,-12.300977193179904,245.47738847928645,276.2206571343535,111864.3466280818,111719.70363157523,144.64299650653942,0.0,nan,276.2206571343535,3.070657134353496,270.0720034033406,-3.077996596659375,263.923349672327,-9.226650327672985,257.7746959413133,-15.375304058686652,251.62604221029963,-21.523957789700347,245.47738847928645,-27.67261152071353,1.0,1.0,25762.5980482374,25762.5980482374,275.59762626657295,2.447626266572968,275.59762626657295,275.59762626657295,82169.54728248014,82018.2126437417,151.3346387384372,0.0,8575.796259387458,8575.796259387458,0.905694006852576,3631.94900407696,275.59762626657295,2.447626266572968,1.0,0.002,0.1638154285634778,0.004659379901888323,0.00025272257962753806,0.0017472774204197775,0.12636128981376904,0.12636128981376904,0.0,4.73154501690054e-14,0.9992126572825129,0.9992126572825129,0.0,0.09082107407879271,7.156365639399693e-05,0.0,0.0,0.0,1599412.4913211665,266.0337082159603,0.0,1.0,1286480.6519305483,2590.163343156768,,,,,,,,,,,,,,,,,,,4.0,14612.93449540262,1559.4713170028585,0.36533151400480374,6.1796691888313084,2.5350231794261475
2751.0,-29.400517422104823,4.407538859976063,34.95314080457452,27.433665689919167,4.80884719596656,-25.979580960299103,-39.49565253043545,1.3879107344827186,-7.110569673086275,-7.110569673076273,39.90846866411231,38363.75121941004,18597.82904409619,18597.82904409619,56961.58026350623,82179.880457042,82018.65557088744,18597.82904409619,100616.48461498362,100616.48461498362,100616.48461498362,127985.41656965326,124006.22931502074,3979.1872546325194,0.0,94605.71050073871,50790.55852710077,48683.502192931046,27368.931954669628,76052.43414760067,20728.652047903906,1559.6505128915364,0.0,0.8760762865556972,2.667222907792368,0.0014957518510113484,1.0,1.0,-7.110569673086275,326408.2370719397,1550590.4461212005,4.750463591332267,1550590.4461212005,4.750463591332267,0.7573789171691527,0.09088903332719703,3.6136615468796585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6136615468796585,1.2852146585593478,1.285534074745499,2.8117182781982635,5957.693634557365,14612.879924927203,6451.634084801827,0.0004206610353141811,26180.01416940369,2669.6184904532834,19284.366022825616,1966.458069047597,0.7366064012815949,0.7366064012815949,32630.54892996544,32395.05729023726,1.0090949536850498,0.8,4319.068445353374,4287.898129693729,1.0090949536850498,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2556.18544398879,3099.015535412006,7.275618084686092,4.407538859976063,-2.8805524478036295,7.288091307779693,2.539115078276456,3.5,0.7254614509361303,0.6,0.00024851845234972857,1.0003830758686125,0.0002484232873831307,198.42819652784166,0.0,1.9072762810697908e-05,54.05220980551787,0.04767268478668949,8.347697825134412e-05,0.00016504147409838446,0.0005964040285896671,0.09088903336828111,0.09088903336828111,0.09088903336828111,0.09085248874608783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491888.35420839174,594.2898146910591,0.0,0.09088903336828111,0.09088903332719703,0.09088903332719703,0.36531307429680876,0.36531307429680876,0.5,8.973462875652984,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27368.931954669628,20728.652047903906,0.7573789171691527,0.7489777401858909,0.5044381767578225,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44789019042584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37623.08620112597,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84995773047643,260.84995773047643,-12.300042269523544,245.47421799374297,276.22569746720893,111886.76403649835,111743.7433869914,143.0206495069392,0.0,nan,276.22569746720893,3.075697467208954,270.07540157251384,-3.074598427486137,263.9251056778236,-9.224894322176397,257.77480978313366,-15.375190216866315,251.62451388843564,-21.525486111564334,245.47421799374297,-27.67578200625701,1.0,1.0,25762.5980482374,25762.5980482374,275.60340002607626,2.453400026076281,275.60340002607626,275.60340002607626,82167.20714252841,82018.65557088744,148.55157164097182,0.0,8575.796259387458,8575.796259387458,0.9057074428508951,3631.729854614057,275.60340002607626,2.453400026076281,1.0,0.002,0.1638511294011282,0.004660223587005547,0.00025278061966752685,0.0017472193817752528,0.12639030983376343,0.12639030983376343,0.0,1.4427794896298973e-12,0.9996072041401215,0.9996072041401215,0.0,0.09085333249119774,3.570083599928228e-05,0.0,0.0,0.0,1599419.2484186955,266.0394303269137,0.0,1.0,1286461.1853322526,2590.2417672046413,,,,,,,,,,,,,,,,,,,5.0,14612.879924927203,1559.6505128915364,0.36531307429680876,6.1796691888313084,2.539115078276456
