time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2752.0,-29.404190841973428,4.423890575207106,34.953307648345735,27.43975940337407,4.814222135541601,-25.982349544221705,-39.49835164295507,1.3923808377805067,-7.104971756017392,-7.104971756027476,39.91109248330189,38357.214025301444,18637.794172924034,18637.794172924034,56995.00819822548,82177.58813773734,82019.16806541248,18637.794172924034,100656.9622383365,100656.9622383365,100656.9622383365,128032.39699035445,124053.32514117633,3979.071849178111,0.0,94605.9632710083,50786.55952423523,48688.22638530341,27375.434752017944,76063.66113732135,20733.71069004125,1559.826930899413,0.0,0.8760970565350187,2.667782051554831,0.0014957518510113484,1.0,1.0,-7.104971756017392,326480.741599645,1550703.3637872098,4.749754476142417,1550703.3637872098,4.749754476142417,0.7573837960148886,0.09088669312374735,3.6134465874389603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6134465874389603,1.2851939292457457,1.2855132179682072,2.8115963709536187,5957.435327734431,14612.825947475601,6451.738260368127,0.00042071851633075294,26181.641538545755,2669.78443592315,19284.677410564716,1966.4898217602054,0.7365725094881073,0.7365725094881073,32628.99609250526,32395.05729023726,1.009034927452919,0.8,4318.862907552296,4287.898129693729,1.009034927452919,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2558.611679398631,3099.015535412006,7.284338738461714,4.423890575207106,-2.8683227362111916,7.292213311418298,2.5431330704138735,3.5,0.7266094486896781,0.6,0.0002484232873831307,1.0003805395383882,0.0002483287884606014,198.4312171173761,0.0,1.888341269464736e-05,53.51559157663061,0.04769156819938414,8.345159380750693e-05,0.00016497169357562378,0.0005961164031748636,0.09088669312258434,0.09088669312258434,0.09088669312258434,0.09088396807163532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491901.45753855177,594.2856696295885,0.0,0.09088669312258434,0.09088669312374735,0.09088669312374735,0.3652989124060176,0.3652989124060176,0.5,8.973381124502948,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27375.434752017944,20733.71069004125,0.7573837960148886,0.7493066642602132,0.5042777780056279,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479122405793945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.54958289708,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8508773516231,260.8508773516231,-12.299122648376851,245.47103832340832,276.2307163798372,111908.51554355715,111767.83580697518,140.6797365819889,0.0,nan,276.2307163798372,3.080716379837213,270.07878076854985,-3.0712192314501294,263.9268451572666,-9.22315484273338,257.7749095459833,-15.375090454016686,251.62297393469362,-21.52702606530636,245.47103832340832,-27.678961676591655,1.0,1.0,25762.5980482374,25762.5980482374,275.6090577037012,2.4590577037012054,275.6090577037012,275.6090577037012,82164.95510027457,82019.16806541248,145.7870348620927,0.0,8575.796259387458,8575.796259387458,0.9057206875688023,3631.5138203761553,275.6090577037012,2.4590577037012054,1.0,0.002,0.1638528924894128,0.004661185539555102,0.0002527862388723353,0.001747213761272947,0.12639311943616763,0.12639311943616763,0.0,1.452822237513196e-13,0.9999806012515606,0.9999806012515606,0.0,0.09088493003565096,1.7630880963937794e-06,0.0,0.0,0.0,1599425.8584110553,266.0450282439826,0.0,1.0,1286442.1406360464,2590.3184949120764,,,,,,,,,,,,,,,,,,,4.0,14612.825947475601,1559.826930899413,0.3652989124060176,6.1796691888313084,2.5431330704138735
2753.0,-29.40783404474981,4.439915234635563,34.953554219797155,27.445712929498427,4.819485611312171,-25.98510207914428,-39.5010405924171,1.3967536456989773,-7.099357203646662,-7.099490240470293,39.91372516867398,38350.81640008141,18677.040869175016,18677.040869175016,57027.85726925642,82175.31746989882,82019.74438679109,18677.040869175016,100696.78525596611,100696.78525596611,100696.78525596611,128078.63002169006,124099.20050140047,3979.4295202895887,0.0,94606.2049622697,50782.665884726935,48692.82119726973,27381.84476572394,76074.66596299368,20738.69944593774,1560.0006445125348,0.0,0.8761171461241314,2.668327934773451,0.0014957518510113484,1.0,1.0,-6.93392393834381,326551.7507623074,1550816.66926166,4.749068610538482,1550816.66926166,4.749068610538482,0.7573886866781904,0.09088554661888265,3.613237180821279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.613237180821279,1.285173654678177,1.285492816909853,2.8114777856429662,5957.184059691006,14612.772339383497,6451.839083439593,0.00042077435158408287,26183.2257966431,2669.94598528989,19284.978777472406,1966.520552632388,0.7365394519091264,0.7365394519091264,32627.483350109833,32395.05729023726,1.008976451815832,0.8,4318.662676843335,4287.898129693729,1.008976451815832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2560.9925481006526,3099.015535412006,7.292891532631264,4.439915234635563,-2.856334558383506,7.296249793019069,2.5470784026085314,3.5,0.7277366864595803,0.6,0.0002483287884606014,1.000377419959944,0.00024823509957926153,198.43421293942336,0.0,1.8751536213766376e-05,53.14185362981391,0.0477103197355979,8.342631203944184e-05,0.00016490247642115958,0.0005958317590144381,0.09088554661835,0.09088554661835,0.09088554661835,0.09091477307179405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491909.9745764242,594.2830210466366,0.0,0.09088554661835,0.09088554661888265,0.09088554661888265,0.36528880807879366,0.36528880807879366,0.5,8.974257918603348,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,0.00013303682362675318,0.1655663021264786,1.5916157281026244e-11,27381.84476572394,20738.69944593774,0.7573886866781904,0.7496300712907168,0.5041207334217814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479341447411431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.17584495027,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85177706646994,260.85177706646994,-12.298222933530042,245.46785534425288,276.2356987886863,111929.62026862828,111791.98571325078,137.63455537749013,0.0,nan,276.2356987886863,3.0856987886863294,270.0821300997986,-3.0678699002014014,263.9285614109138,-9.221438589086176,257.77499272202897,-15.375007277971008,251.62142403313914,-21.528575966860842,245.46785534425288,-27.682144655747095,1.0,1.0,25762.5980482374,25762.5980482374,275.6146064225082,2.4646064225082114,275.6146064225082,275.6146064225082,82162.69528235115,82019.74438679109,142.95089556006133,0.0,8575.796259387458,8575.796259387458,0.9057335898758472,3631.3033667253853,275.6146064225082,2.4646064225082114,1.0,0.002,0.16382259207491473,0.004662259486477626,0.00025274233101705586,0.0017472576691883082,0.12637116550852792,0.12637116550852792,0.0,2.0536393766090733e-13,1.0,1.0003336592783416,0.16556630211056245,0.09088554661888265,0.0,3.030041483498423e-05,38.97916544197995,0.0,1599432.6757669693,266.0506427963533,0.0001330368077105959,1.0,1286423.4913700065,2590.393632715989,,,,,,,,,,,,,,,,,,,4.0,14612.772339383497,1560.0006445125348,0.36528880807879366,6.1796691888313084,2.5470784026085314
2754.0,-29.411447850300704,4.455618715959674,34.95387515292601,27.45156049439686,4.824644946590483,-25.987838570611828,-39.50371176525948,1.4010356668976853,-7.093861113293656,-7.094124085122202,39.916362624861335,38344.49630549955,18715.582241170283,18715.582241170283,57060.078546669836,82173.10121728962,82020.36911980009,18715.582241170283,100735.95136097037,100735.95136097037,100735.95136097037,128124.10088781631,124143.86686910319,3980.2340187131144,0.0,94606.46145834378,50778.81039190054,48697.39007382582,27388.149526845948,76085.53960067176,20743.60931118902,1560.1710692347604,0.0,0.876136577203458,2.668862419892204,0.0014957518510113484,1.0,1.0,-6.762954959601075,326621.2772793213,1550930.1863367502,4.748405245535855,1550930.1863367502,4.748405245535855,0.7573936052472647,0.0908855274539757,3.6130304601423817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6130304601423817,1.2851538040493566,1.2854728409404028,2.81136035917116,5956.9352470880385,14612.719214193145,6451.938876850532,0.00042082963230858196,26184.794870125603,2670.1059862568363,19285.27706665588,1966.5509696640422,0.7365067078932351,0.7365067078932351,32625.989993596446,32395.05729023726,1.00891872621226,0.8,4318.46501210259,4287.898129693729,1.00891872621226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2563.3288890883405,3099.015535412006,7.301280113074591,4.455618715959674,-2.844584311420002,7.300203027379676,2.5509523258281277,3.5,0.7288435216651793,0.6,0.00024823509957926153,1.000374385066317,0.00024814219884569064,198.43718466622684,0.0,1.8591079429855097e-05,52.687119104209344,0.04772891081502776,8.340120441855073e-05,0.0001648338951607108,0.000595549884079564,0.0908855274586414,0.0908855274586414,0.0908855274586414,0.09094493505555862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491914.1419352929,594.2817915818924,0.0,0.0908855274586414,0.0908855274539757,0.0908855274539757,0.3652825462829915,0.3652825462829915,0.5,8.97604014789166,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,0.0002629718285334093,0.33116912552111444,-5.5365489970427006e-11,27388.149526845948,20743.60931118902,0.7573936052472647,0.7499464266948046,0.5039656222029476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479558693453662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37621.72111042466,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85265369950156,260.85265369950156,-12.297346300498418,245.46467378885103,276.2406336101515,111950.12550646464,111816.02190911041,134.10359735424305,0.0,nan,276.2406336101515,3.090633610151542,270.0854416458906,-3.0645583541093515,263.9302496816322,-9.219750318367801,257.7750577173733,-15.374942282626705,251.61986575311067,-21.530134246889304,245.46467378885103,-27.685326211148947,1.0,1.0,25762.5980482374,25762.5980482374,275.6200454262531,2.4700454262531366,275.6200454262531,275.6200454262531,82160.49360082009,82020.36911980009,140.12448102000053,0.0,8575.796259387458,8575.796259387458,0.9057463264271586,3631.0956124430936,275.6200454262531,2.4700454262531366,1.0,0.002,0.16376200555720616,0.004663438361491966,0.00025265163716796824,0.001747348363508246,0.12632581858398412,0.12632581858398412,0.0,6.762142928939952e-13,1.0,1.0006671548419883,0.33116912557647993,0.0908855274539757,0.0,6.058651846532065e-05,77.93881446532448,0.0,1599439.3482722219,266.0561388867063,0.00026297188389889925,1.0,1286405.2340280318,2589.4600913583677,,,,,,,,,,,,,,,,,,,4.0,14612.719214193145,1560.1710692347604,0.3652825462829915,6.1796691888313084,2.5509523258281277
2755.0,-29.415032821149097,4.471006831090692,34.95426530904284,27.457282540295296,4.829700616048297,-25.990559477429713,-39.506365231331415,1.4052272723176216,-7.0883014037939915,-7.088869130229351,39.919000665129154,38338.2728375194,18753.426185317003,18753.426185317003,57091.6990228364,82170.91167656849,82021.01000723791,18753.426185317003,100774.43619255492,100774.43619255492,100774.43619255492,128168.79051309261,124187.33107695251,3981.459436140098,0.0,94606.71226901747,50775.01928700652,48701.88109112328,27394.354320537692,76096.23541166098,20748.4438101682,1560.3384748562464,0.0,0.8761553891912504,2.669383611546835,0.0014957518510113484,1.0,1.0,-6.6014198744009605,326689.3743135729,1551043.734833376,4.74776303359229,1551043.734833376,4.74776303359229,0.7573985342889787,0.0908865704813943,3.6128284071666976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6128284071666976,1.2851343756286806,1.285453288300518,2.8112456375616923,5956.692165763792,14612.666556487116,6452.036012326954,0.0004208835836105497,26186.32871723107,2670.262395133004,19285.56741109521,1966.5805765572557,0.7364746551281534,0.7364746551281534,32624.53034019975,32395.05729023726,1.008862304038934,0.8,4318.271808398283,4287.898129693729,1.008862304038934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2565.621523867943,3099.015535412006,7.309506102460603,4.471006831090692,-2.833066458189921,7.3040732892806135,2.5547560680852937,3.5,0.7299303051672268,0.6,0.00024814219884569064,1.000371408202453,0.0002480500710146967,198.4401327584872,0.0,1.8434960023233724e-05,52.24467670584437,0.04774734577505099,8.337627014731535e-05,0.0001647659286983753,0.0005952710277346929,0.09088657047801271,0.09088657047801271,0.09088657047801271,0.09097440890624567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491914.19292192266,594.2819049336239,0.0,0.09088657047801271,0.0908865704813943,0.0908865704813943,0.3652799232015532,0.3652799232015532,0.5,8.978675300951897,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,0.0005677264353494138,0.4874492558283805,4.013145371573046e-11,27394.354320537692,20748.4438101682,0.7573985342889787,0.7502565496700994,0.5038130024451176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479774192657697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37621.278668026294,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.853504644583,260.853504644583,-12.296495355416994,245.46149743646197,276.24551185270343,111970.13971980455,111839.96575597969,130.17396382486876,0.0,nan,276.24551185270343,3.095511852703453,270.0887089694548,-3.061291030545192,263.9319060862077,-9.218093913792302,257.77510320296017,-15.37489679703981,251.61830031970987,-21.531699680290103,245.46149743646197,-27.68850256353801,1.0,1.0,25762.5980482374,25762.5980482374,275.6253751132663,2.4753751132662956,275.6253751132663,275.6253751132663,82158.31842425444,82021.01000723791,137.3084170165239,0.0,8575.796259387458,8575.796259387458,0.9057587751354418,3630.892549202531,275.6253751132663,2.4753751132662956,1.0,0.002,0.16367288977448555,0.004664715712943881,0.0002525168684703534,0.0017474831317246795,0.1262584342351767,0.1262584342351767,0.0,1.9503279199972745e-13,1.0,1.0009816613400448,0.48744925578824905,0.0908865704813943,0.0,8.91157830004733e-05,114.63741633740042,0.0,1599446.3425349828,266.061698596206,0.0005677263952179601,1.0,1286387.354491309,2587.6007109647367,,,,,,,,,,,,,,,,,,,4.0,14612.666556487116,1560.3384748562464,0.3652799232015532,6.1796691888313084,2.5547560680852937
2756.0,-29.418589291839876,4.486085276304682,34.954719839858704,27.462897926475875,4.83465254043435,-25.993265108612178,-39.50900483233852,1.4093283571990423,-7.08276524702984,-7.083725011185603,39.921637377368995,38332.13891780598,18790.58657465235,18790.58657465235,57122.72549245833,82168.77466414824,82021.67378135174,18790.58657465235,100812.26035600409,100812.26035600409,100812.26035600409,128212.7188595598,124229.63738434677,3983.081475213018,0.0,94606.97682753662,50771.27904768969,48706.33086649659,27400.45850355571,76106.7893700523,20753.20235503534,1560.5028573270142,0.0,0.8761735917587461,2.6698926737473556,0.0014957518510113484,1.0,1.0,-6.448888412203587,326756.04587948805,1551157.232446267,4.747141642846157,1551157.232446267,4.747141642846157,0.7574034701770496,0.09088861653967943,3.6126291352408284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6126291352408284,1.2851153698994484,1.2854341594538614,2.8111321519121604,5956.451703290339,14612.614355976111,6452.132028191362,0.0004209369406151105,26187.846381643558,2670.417153833731,19285.854408939307,1966.6098421927272,0.7364429334081393,0.7364429334081393,32623.090761428146,32395.05729023726,1.0088066584583513,0.8,4318.081261826101,4287.898129693729,1.0088066584583513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2567.8712643813305,3099.015535412006,7.317573445092273,4.486085276304682,-2.8217779074632796,7.307863183767962,2.5584908473430836,3.5,0.7309973849551668,0.6,0.0002480500710146967,1.0003684657525675,0.00024795870672321825,198.44305748948355,0.0,1.8281859013187012e-05,51.81078844337199,0.04776562763406418,8.335147300093502e-05,0.00016469859801376168,0.0005949949537178326,0.09088861653697694,0.09088861653697694,0.09088861653697694,0.09100323471989132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491910.35749290825,594.2832859920059,0.0,0.09088861653697694,0.09088861653967943,0.09088861653967943,0.3652807369118985,0.3652807369118985,0.5,8.982113846021473,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,0.0009597641557661518,0.6348365989820195,-7.787548383930698e-12,27400.45850355571,20753.20235503534,0.7574034701770496,0.750560179522379,0.5036625409518263,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479987978420716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37620.84477976382,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8543277318039,260.8543277318039,-12.295672268196085,245.4583293207004,276.25032614290683,111989.63883845524,111863.7264518254,125.91238662985202,0.0,nan,276.25032614290683,3.1003261429068516,270.0919267784651,-3.058073221534869,263.933527414025,-9.216472585974998,257.77512804958457,-15.374871950415411,251.61672868514134,-21.533271314858638,245.4583293207004,-27.69167067929959,1.0,1.0,25762.5980482374,25762.5980482374,275.6305966331826,2.4805966331826426,275.6305966331826,275.6305966331826,82156.19565082598,82021.67378135174,134.52186947423615,0.0,8575.796259387458,8575.796259387458,0.9057710522533797,3630.6922809170323,275.6305966331826,2.4805966331826426,1.0,0.002,0.16355690248208155,0.0046660848375394935,0.0002523405814134228,0.0017476594183644626,0.1261702907067114,0.1261702907067114,0.0,-2.2211486122580837e-13,1.0,1.0012780829717625,0.634836598989807,0.09088861653967943,0.0,0.00011598729224405198,149.2025559061022,0.0,1599453.4320004988,266.06723475297014,0.0009597641635537002,1.0,1286369.8515537467,2585.858841573177,,,,,,,,,,,,,,,,,,,4.0,14612.614355976111,1560.5028573270142,0.3652807369118985,6.1796691888313084,2.5584908473430836
2757.0,-29.42211777247323,4.500859651471114,34.955234142931154,27.468396175559633,4.839504515093207,-25.995955543716878,-39.5116305333562,1.4133422863424159,-7.077269013449268,-7.078690081370822,39.92427014729559,38326.10680587562,18827.074981288955,18827.074981288955,57153.181787164576,82166.66861342163,82022.35373787119,18827.074981288955,100849.42871916015,100849.42871916015,100849.42871916015,128255.88995522188,124270.8131027363,3985.0768524855794,0.0,94607.23975978905,50767.60817235486,48710.70176381576,27406.461236061736,76117.1629998775,20757.88421749461,1560.6641904225528,0.0,0.8761912043473679,2.670389998946997,0.0014957518510113484,1.0,1.0,-6.305005550527312,326821.31263573613,1551270.5666237995,4.746540408008191,1551270.5666237995,4.746540408008191,0.757408409597265,0.09089160795133121,3.6124339842350506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6124339842350506,1.285096771094272,1.2854154386169414,2.811020979501045,5956.216142291509,14612.562606919233,6452.225792828818,0.00042098916388605233,26189.333887529177,2670.5688372205777,19286.134677715392,1966.6384216542237,0.7364118064453351,0.7364118064453351,32621.68093758474,32395.05729023726,1.0087521636218586,0.8,4317.894653697361,4287.898129693729,1.0087521636218586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2570.0789040130358,3099.015535412006,7.325485202766158,4.500859651471114,-2.8107148071526957,7.311574458623809,2.5621578563677883,3.5,0.7320451018193681,0.6,0.00024795870672321825,1.000365575914817,0.00024786809211868805,198.44595927691446,0.0,1.8130609346346463e-05,51.38214688754588,0.04778375824341053,8.332681319821444e-05,0.0001646318935250038,0.0005947218470586901,0.09089160794666556,0.09089160794666556,0.09089160794666556,0.0910314260408998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491902.851898722,594.2858640728839,0.0,0.09089160794666556,0.09089160795133121,0.09089160795133121,0.3652847969383294,0.3652847969383294,0.5,8.986308389011318,0.054523059425946485,0.054523059425946485,4.547473508864641e-12,0.0014210679215693744,0.773684530843525,4.547473508864641e-12,27406.461236061736,20757.88421749461,0.757408409597265,0.7508580132874442,0.5035146515633708,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448020007054906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37620.416138208,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.855121484441,260.855121484441,-12.294878515558992,245.45517187001053,276.255071098871,112008.73160849811,111887.30670179553,121.42490670260632,0.0,nan,276.255071098871,3.105071098871008,270.0950912530984,-3.0549087469015603,263.93511140732716,-9.214888592672821,257.7751315615566,-15.3748684384434,251.61515171578242,-21.53484828421756,245.45517187001053,-27.694828129989446,1.0,1.0,25762.5980482374,25762.5980482374,275.6357108508558,2.48571085085581,275.6357108508558,275.6357108508558,82154.11097439872,82022.35373787119,131.7572365275264,0.0,8575.796259387458,8575.796259387458,0.9057830752443456,3630.4961541562257,275.6357108508558,2.48571085085581,1.0,0.002,0.16341562968455384,0.004667539540523216,0.00025212522261367117,0.0017478747773908667,0.12606261130683558,0.12606261130683558,0.0,4.538036613155327e-15,1.0,1.0015571652763517,0.7736845308389775,0.09089160795133121,0.0,0.00014127279772489223,181.7266475651886,0.0,1599460.5719194578,266.0727309865507,0.001421067917021901,1.0,1286352.7196444022,2584.228518088447,,,,,,,,,,,,,,,,,,,4.0,14612.562606919233,1560.6641904225528,0.3652847969383294,6.1796691888313084,2.5621578563677883
2758.0,-29.425618789714083,4.515335435796976,34.95580385402212,27.473774109408282,4.844251140134529,-25.99863179672922,-39.5142387720756,1.417264147137527,-7.07182878216463,-7.073764624194289,39.926896632352744,38320.15963006512,18862.90588177684,18862.90588177684,57183.06551184196,82164.59929802778,82023.04030731504,18862.90588177684,100885.94618909188,100885.94618909188,100885.94618909188,128298.31018390236,124310.8868331574,3987.4233507449567,0.0,94607.50467158416,50763.98762540155,48715.0189402029,27412.363994810476,76127.38293501337,20762.49020936861,1560.8226037455943,0.0,0.8762082346868463,2.670875758216128,0.0014957518510113484,1.0,1.0,-6.169434448245056,326885.1702408928,1551383.6364911601,4.7459590636916715,1551383.6364911601,4.7459590636916715,0.7574133414140869,0.09089549061487026,3.6122428333141055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6122428333141055,1.2850786021990759,1.2853971487634233,2.8109119762267434,5955.985177433298,14612.511300047483,6452.31745479781,0.0004210403252993189,26190.793099251612,2670.717635405731,19286.40866147473,1966.6663602223725,0.7363812385668392,0.7363812385668392,32620.299996672824,32395.05729023726,1.0086987857868799,0.8,4317.711868592202,4287.898129693729,1.0086987857868799,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2572.2452211085983,3099.015535412006,7.33324557354886,4.515335435796976,-2.799874578530999,7.315210014327975,2.565758268336836,3.5,0.7330737909533818,0.6,0.00024786809211868805,1.0003627404134288,0.0002477782129472849,198.4488385521586,0.0,1.798210212049376e-05,50.96127740947932,0.04780174034553102,8.330232407282785e-05,0.00016456576804586018,0.0005944515162324899,0.09089549061039986,0.09089549061039986,0.09089549061039986,0.09105899675465573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491891.88388266397,594.2895712718516,0.0,0.09089549061039986,0.09089549061487026,0.09089549061487026,0.3652919209044698,0.3652919209044698,0.5,8.9912135730242,0.22241253259363702,0.22241253259363702,2.8421709430404007e-12,0.0019358420296384793,0.9043301759492124,2.8421709430404007e-12,27412.363994810476,20762.49020936861,0.7574133414140869,0.7511497611924561,0.50336893444475,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480410499322196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37619.99526872993,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85588415549046,260.85588415549046,-12.29411584450952,245.45202693124145,276.259741379739,112027.37785031581,111910.70767302252,116.67017729331022,0.0,nan,276.259741379739,3.1097413797390345,270.0981984900391,-3.0518015099608533,263.93665560033975,-9.21334439966023,257.7751127106424,-15.37488728935756,251.613569820941,-21.536430179058982,245.45202693124145,-27.69797306875853,1.0,1.0,25762.5980482374,25762.5980482374,275.64071636700567,2.490716367005689,275.64071636700567,275.64071636700567,82152.05648860193,82023.04030731504,129.01618128689006,0.0,8575.796259387458,8575.796259387458,0.9057948515674288,3630.3040474806758,275.64071636700567,2.490716367005689,1.0,0.002,0.16325058953449456,0.0046690735601317935,0.0002518731331570471,0.0017481268666349368,0.12593656657852353,0.12593656657852353,0.0,-2.0801632985567586e-13,1.0,1.001819617007191,0.9043301759463702,0.09089549061487026,0.0,0.0001650401496434095,212.29707929038554,0.0,1599467.7210203046,266.07817121783535,0.0019358420267963083,1.0,1286335.9597593718,2582.704138624371,,,,,,,,,,,,,,,,,,,4.0,14612.511300047483,1560.8226037455943,0.3652919209044698,6.1796691888313084,2.565758268336836
2759.0,-29.429092621082358,4.529518048611966,34.95642482004058,27.479036338068568,4.848897411589226,-26.001293617814234,-39.516833250503964,1.4210984083115397,-7.066454278450351,-7.0689445533861495,39.92951418746705,38314.30958081706,18898.086462851188,18898.086462851188,57212.396043668254,82162.56351694732,82023.728551687,18898.086462851188,100921.8150145382,100921.8150145382,100921.8150145382,128339.97782713117,124349.87824722362,3990.099579907553,0.0,94607.7700766097,50760.43124623226,48719.26536708604,27418.162812592975,76137.42817967902,20767.01754169048,1560.9778578894993,0.0,0.8762247157581466,2.671350534133891,0.0014957518510113484,1.0,1.0,-6.041846884711731,326947.67103144364,1551496.3281218123,4.745396482645688,1551496.3281218123,4.745396482645688,0.7574182735596102,0.09090021002788641,3.6120556194787357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6120556194787357,1.2850608422918472,1.2853792689476344,2.8108051390289037,5955.758802231188,14612.46042574301,6452.4070144747775,0.0004210904260842377,26192.22405281311,2670.8635520603993,19286.676361342517,1966.6936580119122,0.7363512286109617,0.7363512286109617,32618.94748447324,32395.05729023726,1.008646507361222,0.8,4317.532846388937,4287.898129693729,1.008646507361222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2574.3709746094414,3099.015535412006,7.340855940825785,4.529518048611966,-2.7892519217847154,7.318769970396682,2.5692932293609227,3.5,0.7340837798174065,0.6,0.0002477782129472849,1.0003599334365068,0.0002476890613722401,198.4516955417447,0.0,1.7836417174985695e-05,50.54840627390946,0.047819576762706005,8.327797074491785e-05,0.00016450024220236704,0.0005941840242526729,0.09090021002989229,0.09090021002989229,0.09090021002989229,0.09108595588703819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491877.6505164628,594.2943431437229,0.0,0.09090021002989229,0.09090021002788641,0.09090021002788641,0.36530193415074064,0.36530193415074064,0.5,8.996785949959982,0.3813409992808374,0.3813409992808374,-1.7394086171407253e-11,0.0024902749357806897,1.0270976686744007,-1.7394086171407253e-11,27418.162812592975,20767.01754169048,0.7574182735596102,0.7514358891746513,0.5032256867200448,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480619296011974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37619.582397594364,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8566147445378,260.8566147445378,-12.29338525546217,245.44889601293377,276.2643334761416,112045.6501036386,111933.88769456452,111.76240907408642,0.0,nan,276.2643334761416,3.11433347614161,270.1012459834992,-3.048754016500766,263.93815849085814,-9.211841509141834,257.7750709982186,-15.374929001781368,251.61198350557544,-21.53801649442454,245.44889601293377,-27.701103987066205,1.0,1.0,25762.5980482374,25762.5980482374,275.64561669209587,2.4956166920958935,275.64561669209587,275.64561669209587,82150.03474425651,82023.728551687,126.3061925695074,0.0,8575.796259387458,8575.796259387458,0.9058063851178284,3630.1158975761296,275.64561669209587,2.4956166920958935,1.0,0.002,0.16306323554099464,0.004670681658353676,0.00025158655679094905,0.0017484134437573773,0.12579327839547452,0.12579327839547452,0.0,5.48326141436295e-13,1.0,1.0020661171902356,1.0270976686917948,0.09090021002788641,0.0,0.000187353994140999,240.99710693759388,0.0,1599474.8483305678,266.0835457215496,0.002490274953174776,1.0,1286319.558024603,2581.28049035466,,,,,,,,,,,,,,,,,,,4.0,14612.46042574301,1560.9778578894993,0.36530193415074064,6.1796691888313084,2.5692932293609227
2760.0,-29.432539747506297,4.5434128065050965,34.95709312227668,27.484160439949505,4.853444745192247,-26.003941298236235,-39.51941781034691,1.424846295913072,-7.061156530506935,-7.064229039542036,39.93212126053535,38308.59373400963,18932.629052966247,18932.629052966247,57241.22278697588,82160.52797544058,82024.4190068039,18932.629052966247,100957.04805977015,100957.04805977015,100957.04805977015,128380.90886232362,124387.82356730633,3993.0852950172907,0.0,94608.01141967415,50756.98490413827,48723.362795039866,27423.860802553467,76147.22359759333,20771.468293615842,1561.1301303947068,0.0,0.876240658346526,2.6718145587046935,0.0014957518510113484,1.0,1.0,-5.921895376268367,327008.8251498555,1551608.5746269987,4.74485229539587,1551608.5746269987,4.74485229539587,0.7574231959229383,0.09090571692903347,3.6118746740079786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6118746740079786,1.2850434856165827,1.285361793401925,2.810702294852651,5955.540887762672,14612.409979361608,6452.492556202667,0.0004211385520420709,26193.603034041807,2671.0041690120283,19286.932051291635,1966.719731130573,0.7363222244082227,0.7363222244082227,32617.640244275895,32395.05729023726,1.0085959793416317,0.8,4317.3598165113535,4287.898129693729,1.0085959793416317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2576.456915087944,3099.015535412006,7.348319679671419,4.5434128065050965,-2.778843635222474,7.32225644172757,2.5727638766197733,3.5,0.7350753933199352,0.6,0.0002476890613722401,1.0003571760692458,0.0002476006243544903,198.4545306395332,0.0,1.769228122786264e-05,50.13992499976272,0.047837269043933865,8.325371706215494e-05,0.00016443534431008513,0.0005939198556253784,0.09090571693442152,0.09090571693442152,0.09090571693442152,0.09111232254409944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491860.34428346297,594.300116788551,0.0,0.09090571693442152,0.09090571692903347,0.09090571692903347,0.36531466923895956,0.36531466923895956,0.5,9.002984119899,0.5315918477522814,0.5315918477522814,4.206412995699793e-12,0.0030725090351211293,1.1423336632736891,4.206412995699793e-12,27423.860802553467,20771.468293615842,0.7574231959229383,0.7517177919640529,0.5030858897292795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448082647703542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37619.173916320215,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8573125180474,260.8573125180474,-12.292687481952555,245.44578027915102,276.2688447569438,112063.64742587901,111956.90499837905,106.74242749996057,0.0,nan,276.2688447569438,3.1188447569438154,270.10423186138433,-3.0457681386156423,263.9396189658269,-9.210381034173054,257.775006070269,-15.374993929730977,251.61039317470937,-21.539606825290605,245.44578027915102,-27.704219720848954,1.0,1.0,25762.5980482374,25762.5980482374,275.6504127180109,2.500412718010921,275.6504127180109,275.6504127180109,82148.00909814236,82024.4190068039,123.59009133845393,0.0,8575.796259387458,8575.796259387458,0.905817532291643,3629.9340473780185,275.6504127180109,2.500412718010921,1.0,0.002,0.16285495323660923,0.004672358298692844,0.00025126763083081316,0.0017487323699560925,0.12563381541540658,0.12563381541540658,0.0,7.869056968534682e-13,1.0,1.0022973866240938,1.1423336632694827,0.09090571692903347,0.0,0.00020828230531838216,267.91426074487646,0.0,1599481.9240970772,266.08884346949304,0.0030725090309147163,1.0,1286303.5116465625,2579.9522008658755,,,,,,,,,,,,,,,,,,,4.0,14612.409979361608,1561.1301303947068,0.36531466923895956,6.1796691888313084,2.5727638766197733
2761.0,-29.435960612835412,4.5570249397911,34.957805053410404,27.489200059231393,4.857893864685185,-26.006575165083923,-39.52198497774077,1.4285084169255295,-7.0559439065983725,-7.059616165008383,39.934716106099934,38302.926268298295,18966.544006345903,18966.544006345903,57269.4702746442,82158.56453842865,82025.11050437942,18966.544006345903,100991.65451072532,100991.65451072532,100991.65451072532,128421.11321697774,124424.75208205286,3996.361134924889,0.0,94608.28277833133,50753.54497905625,48727.486443638976,27429.458706252426,76156.9451498914,20775.842928152422,1561.279455904426,0.0,0.8762560799699556,2.672268152654817,0.0014957518510113484,1.0,1.0,-5.8092556463047345,327068.656873114,1551720.3007764358,4.744325902736759,1551720.3007764358,4.744325902736759,0.7574281049671847,0.09091196340576702,3.611694707484584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.611694707484584,1.2850265293266394,1.285344719262045,2.8105993339897277,5955.322726049102,14612.359952174878,6452.578385533518,0.000421186759516303,26194.983363979456,2671.1449234936963,19287.188600905243,1966.7458919106161,0.7362932181673735,0.7362932181673735,32616.34006349002,32395.05729023726,1.0085457246876655,0.8,4317.187721036724,4287.898129693729,1.0085457246876655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2578.5037770262097,3099.015535412006,7.355639412023681,4.5570249397911,-2.768645874614129,7.325670814405229,2.5761713253318876,3.5,0.7360489500948251,0.6,0.0002476006243544903,1.0003544644759266,0.00024751288982771246,198.45734420894033,0.0,1.755072684868942e-05,49.73875988918582,0.047854819770782556,8.322963305476883e-05,0.00016437099129972148,0.0005936578393411987,0.09091196340707268,0.09091196340707268,0.09091196340707268,0.0911381112356942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491840.1476923353,594.3068325465986,0.0,0.09091196340707268,0.09091196340576702,0.09091196340576702,0.3653299665293813,0.3653299665293813,0.5,9.009768555836374,0.6734560038879636,0.6734560038879636,2.9956481739645824e-11,0.0036722584100061795,1.2503605187036442,2.9956481739645824e-11,27429.458706252426,20775.842928152422,0.7574281049671847,0.7519927455326229,0.5029472517957597,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481032070944249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37618.77275120964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8579769012975,260.8579769012975,-12.292023098702487,245.44268061222155,276.2732731903732,112081.22190507027,111979.58737764487,101.63452742539732,0.0,nan,276.2732731903732,3.1232731903731974,270.1071546747429,-3.042845325257076,263.94103615911234,-9.208963840887634,257.77491764348326,-15.375082356516714,251.6087991278519,-21.541200872148067,245.44268061222155,-27.707319387778426,1.0,1.0,25762.5980482374,25762.5980482374,275.65510622617376,2.5051062261737798,275.65510622617376,275.65510622617376,82146.05934590012,82025.11050437942,120.94884152070154,0.0,8575.796259387458,8575.796259387458,0.9058286189564473,3629.753181022007,275.65510622617376,2.5051062261737798,1.0,0.002,0.16262706528231383,0.004674098390884506,0.00025091839626976796,0.001749081604323449,0.125459198134884,0.125459198134884,0.0,5.932168818667538e-13,1.0,1.0025140942559134,1.2503605186736877,0.09091196340576702,0.0,0.0002278879549778411,293.12949947450016,0.0,1599488.923924386,266.0940560934016,0.0036722583800496977,1.0,1286287.814127793,2578.7143513006818,,,,,,,,,,,,,,,,,,,4.0,14612.359952174878,1561.279455904426,0.3653299665293813,6.1796691888313084,2.5761713253318876
2762.0,-29.439355653519463,4.570359586825863,34.95855709568731,27.49413064392286,4.862246978100203,-26.009195390358713,-39.52453852454198,1.432086714931449,-7.0508240008464895,-7.055104543577315,39.93729677240797,38297.34739180759,18999.84235614114,18999.84235614114,57297.18974794873,82156.63542194413,82025.796007702,18999.84235614114,101025.63836384314,101025.63836384314,101025.63836384314,128460.59482089638,124460.68625775355,3999.908563142834,0.0,94608.55635424207,50750.16166320149,48731.54965671175,27434.956457053242,76166.50611376499,20780.141298164708,1561.4258415429624,0.0,0.8762709959980812,2.6727115669070045,0.0014957518510113484,1.0,1.0,-5.703636578550004,327127.18361054914,1551831.4224407896,4.743816778883999,1551831.4224407896,4.743816778883999,0.7574329972308868,0.09091890346544981,3.611518335118575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.611518335118575,1.2850099643193027,1.285328037407378,2.810498311607781,5955.10867174411,14612.310336181201,6452.662345469386,0.0004212340197289689,26196.338374988714,2671.2830961631867,19287.439562772153,1966.771482899069,0.7362647132847803,0.7362647132847803,32615.065836374793,32395.05729023726,1.008496473682224,0.8,4317.019060860721,4287.898129693729,1.008496473682224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2580.5122818159143,3099.015535412006,7.36281803036833,4.570359586825863,-2.758655174389819,7.329014761215682,2.579516673550674,3.5,0.7370047638716211,0.6,0.00024751288982771246,1.0003517978961332,0.0002474258459356633,198.4601366073443,0.0,1.741156117976009e-05,49.3443643834401,0.04787223133196231,8.32056832185533e-05,0.00016430720660915915,0.0005933984892610942,0.09091890345194135,0.09091890345194135,0.09091890345194135,0.09116333227495398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491817.2341134654,594.3144337260297,0.0,0.09091890345194135,0.09091890346544981,0.09091890346544981,0.3653476734974721,0.3653476734974721,0.5,9.017101417099473,0.8072245059551619,0.8072245059551619,9.549694368615746e-12,0.004280542730839443,1.3514679650273251,9.549694368615746e-12,27434.956457053242,20780.141298164708,0.7574329972308868,0.7522622826149806,0.5028108724667679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448123610408275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37618.37835570389,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85860758511456,260.85860758511456,-12.291392414885422,245.4395976787375,276.2776174914911,112098.48371157395,112002.0043803611,96.47933121285807,0.0,nan,276.2776174914911,3.1276174914911508,270.11001352894084,-3.0399864710591373,263.9424095663894,-9.207590433610562,257.7748056038401,-15.375194396159884,251.60720164128838,-21.542798358711593,245.4395976787375,-27.710402321262478,1.0,1.0,25762.5980482374,25762.5980482374,275.65969778226065,2.509697782260673,275.65969778226065,275.65969778226065,82144.14777508905,82025.796007702,118.35176738705195,0.0,8575.796259387458,8575.796259387458,0.9058394840122673,3629.5759267941676,275.65969778226065,2.509697782260673,1.0,0.002,0.16238083799068545,0.004675896974893104,0.0002505408069980857,0.0017494591913723688,0.12527040349904284,0.12527040349904284,0.0,-1.6295454569048573e-12,1.0,1.0027168408386036,1.3514679650177754,0.09091890346544981,0.0,0.00024622728952625883,316.7153816096782,0.0,1599495.8261732997,266.0991759991535,0.0042805427212897484,1.0,1286272.4607781633,2577.5625365668325,,,,,,,,,,,,,,,,,,,4.0,14612.310336181201,1561.4258415429624,0.3653476734974721,6.1796691888313084,2.579516673550674
2763.0,-29.4427252785794,4.583421798553478,34.95934592534812,27.498932706099026,4.866504475831628,-26.011802303140243,-39.52707852059973,1.4355815003809236,-7.0458027942751755,-7.050692574825371,39.93986181550844,38291.876520141894,19032.534593287535,19032.534593287535,57324.41111342943,82154.71319567123,82026.47478410503,19032.534593287535,101059.00937739256,101059.00937739256,101059.00937739256,128499.3647771675,124495.6548628744,4003.709914293103,0.0,94608.81179857966,50746.861446682364,48735.50039099699,27440.355399774948,76175.85579077194,20784.364297011754,1561.5693542969188,0.0,0.8762854210107665,2.673145055928251,0.0014957518510113484,1.0,1.0,-5.604734366301955,327184.4255749248,1551941.8773395943,4.7433244250930935,1551941.8773395943,4.7433244250930935,0.7574378682129684,0.09092649352178621,3.61134752195767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.61134752195767,1.2849937891357595,1.2853117463633763,2.8104007602920262,5954.901972211863,14612.261123512402,6452.742828200214,0.0004212795657414948,26197.648169648684,2671.416658048231,19287.680131040503,1966.7960140354253,0.7362370853344868,0.7362370853344868,32613.83176066001,32395.05729023726,1.0084487750539888,0.8,4316.855715233582,4287.898129693729,1.0084487750539888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2582.4831367526385,3099.015535412006,7.369858227697909,4.583421798553478,-2.748867976854288,7.332289775407766,2.5828010003058126,3.5,0.7379431429445179,0.6,0.0002474258459356633,1.0003491734934082,0.0002473394815448345,198.46290816960976,0.0,1.7274742706906316e-05,48.9566208313725,0.04788950607466922,8.318186679514708e-05,0.00016424397914051623,0.0005931420870655705,0.09092649351627502,0.09092649351627502,0.09092649351627502,0.09118799952090957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491791.77100927324,594.3228655854379,0.0,0.09092649351627502,0.09092649352178621,0.09092649352178621,0.36536764400363975,0.36536764400363975,0.5,9.024946596257948,0.9331906883659258,0.9331906883659258,-2.2737367544323206e-13,0.004889780550172418,1.4459582085233933,-2.2737367544323206e-13,27440.355399774948,20784.364297011754,0.7574378682129684,0.7525273003939629,0.5026773394619432,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481438602357644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.99061215182,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85920431484413,260.85920431484413,-12.290795685155842,245.43653195699258,276.2818766726953,112115.50074139328,112024.21556225498,91.28517913833552,0.0,nan,276.2818766726953,3.1318766726953413,270.11280772955524,-3.0371922704447343,263.94373878641443,-9.206261213585549,257.7746698432741,-15.375330156725852,251.605600900133,-21.54439909986698,245.43653195699258,-27.713468043007396,1.0,1.0,25762.5980482374,25762.5980482374,275.6641889012609,2.5141889012609226,275.6641889012609,275.6641889012609,82142.23906600875,82026.47478410503,115.76428190372826,0.0,8575.796259387458,8575.796259387458,0.9058500064212506,3629.404259567458,275.6641889012609,2.5141889012609226,1.0,0.002,0.16211747961464462,0.00467774938117552,0.0002501367275379764,0.001749863272042,0.1250683637689882,0.1250683637689882,0.0,-4.2002382474870537e-13,1.0,1.0029062496678827,1.4459582085236207,0.09092649352178621,0.0,0.00026335837552651906,338.7466715340874,0.0,1599502.6130833235,266.1041972057248,0.0048897805503997915,1.0,1286257.4461770898,2576.492319834988,,,,,,,,,,,,,,,,,,,4.0,14612.261123512402,1561.5693542969188,0.36536764400363975,6.1796691888313084,2.5828010003058126
2764.0,-29.446069819319625,4.596216550688913,34.960168397226774,27.503639738447987,4.870667664148594,-26.014396070971976,-39.52960877269504,1.4389939157900296,-7.040884379755653,-7.0463778673109045,39.94240973554534,38286.49223239474,19064.629744621463,19064.629744621463,57351.1219770162,82152.8411096334,82027.14564549012,19064.629744621463,101091.77539011158,101091.77539011158,101091.77539011158,128537.43117271675,124529.68287514166,4007.7482975750877,0.0,94609.08181983729,50743.61234563319,48739.410526893436,27445.65578260517,76185.06630949861,20788.512087738207,1561.7099885341386,0.0,0.876299374149824,2.6735689393383697,0.0014957518510113484,1.0,1.0,-5.512261403325397,327240.4132673868,1552051.600776226,4.74284818699349,1552051.600776226,4.74284818699349,0.7574427170697737,0.09093469142462138,3.6111790341507506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6111790341507506,1.2849779984227936,1.285295840761057,2.810304175311313,5954.697320227612,14612.212306835252,6452.822455938844,0.00042132465045604677,26198.94525447884,2671.548923891323,19287.918143679955,1966.8202845701596,0.7362097197551336,0.7362097197551336,32612.61447351879,32395.05729023726,1.008401725767963,0.8,4316.694591787823,4287.898129693729,1.008401725767963,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2584.417035874863,3099.015535412006,7.376762140158159,4.596216550688913,-2.7392802637657248,7.335496814454638,2.586025366821686,3.5,0.7388643905204818,0.6,0.0002473394815448345,1.0003465832187395,0.0002472537875313064,198.46565916672054,0.0,1.7140128166183628e-05,48.5751232229644,0.047906646202835405,8.315814800177615e-05,0.00016418133354305836,0.0005928881894896037,0.09093469141533053,0.09093469141533053,0.09093469141533053,0.09121212530249545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491763.9177236069,594.3320760280216,0.0,0.09093469141533053,0.09093469142462138,0.09093469142462138,0.3653897384973809,0.3653897384973809,0.5,9.033269611201243,1.0516461111864714,1.0516461111864714,5.1443294069031253e-11,0.005493487555270349,1.5341164639855265,5.1443294069031253e-11,27445.65578260517,20788.512087738207,0.7574427170697737,0.7527869273491171,0.5025458936644812,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448163959004329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.60911454342,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85976697076507,260.85976697076507,-12.290233029234912,245.43348379296708,276.2860501485629,112132.18845824843,112046.11574539854,86.07271284988306,0.0,nan,276.2860501485629,3.1360501485629015,270.11553687744424,-3.034463122555735,263.9450236063242,-9.204976393675793,257.77451033520555,-15.37548966479443,251.60399706408637,-21.546002935913606,245.43348379296708,-27.716516207032896,1.0,1.0,25762.5980482374,25762.5980482374,275.66858183607513,2.518581836075157,275.66858183607513,275.66858183607513,82140.38045162312,82027.14564549012,113.23480613299762,0.0,8575.796259387458,8575.796259387458,0.9058603854071702,3629.2349293215043,275.66858183607513,2.518581836075157,1.0,0.002,0.1618381438974725,0.004679651270091491,0.00024970793880653067,0.0017502920604720884,0.12485396940326533,0.12485396940326533,0.0,-7.213808543571343e-13,1.0,1.003082907754796,1.5341164639340832,0.09093469142462138,0.0,0.000279335715874743,359.2935427708743,0.0,1599509.2706711232,266.1091156202443,0.005493487503827055,1.0,1286242.7622108487,2575.499583380596,,,,,,,,,,,,,,,,,,,4.0,14612.212306835252,1561.7099885341386,0.3653897384973809,6.1796691888313084,2.586025366821686
