time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2765.0,-29.449391697036923,4.608748601813054,34.961021428418036,27.50823253244164,4.874743587939478,-26.016978168566265,-39.53212568359447,1.4423300593363022,-7.0360841194967065,-7.042168655842883,39.94493603512697,38281.19762124409,19096.153865087348,19096.153865087348,57377.35148633144,82150.97936801234,82027.73831467892,19096.153865087348,101123.89217976626,101123.89217976626,101123.89217976626,128574.7454866397,124562.73841632552,4012.007070314182,0.0,94609.33846560399,50740.42984532859,48743.231800306,27450.853306873432,76194.08510717943,20792.58085077746,1561.8477755477393,0.0,0.8763128275494513,2.6739824819103566,0.0014957518510113484,1.0,1.0,-5.426173574712607,327295.03930061316,1552160.3989392184,4.742389014682235,1552160.3989392184,4.742389014682235,0.7574475233369593,0.09094345722120109,3.6110153052696847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6110153052696847,1.2849625636341084,1.2852802920352084,2.8102105131040354,5954.498861249547,14612.163880359803,6452.899177904426,0.00042136829506557645,26200.204227198145,2671.67730338068,19288.147470769316,1966.8436694252694,0.7361830962655819,0.7361830962655819,32611.43155768196,32395.05729023726,1.0083560053855993,0.8,4316.53801782165,4287.898129693729,1.0083560053855993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2586.314662182072,3099.015535412006,7.383538493717519,4.608748601813054,-2.7298947988002666,7.3386434006133205,2.589190820046798,3.5,0.7397688057276566,0.6,0.0002472537875313064,1.000344243701724,0.00024716870126263344,198.4683915888492,0.0,1.700731888149769e-05,48.198741710164455,0.0479236535217169,8.313456047217255e-05,0.00016411922705913387,0.000592637040799563,0.09094345722391582,0.09094345722391582,0.09094345722391582,0.09123568323204659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491733.81709151773,594.3420181938561,0.0,0.09094345722391582,0.09094345722120109,0.09094345722120109,0.3654138236010703,0.3654138236010703,0.5,9.042036392096842,1.1628386552316101,1.1628386552316101,-1.5916157281026244e-11,0.006084536346179448,1.6159950811302792,-1.5916157281026244e-11,27450.853306873432,20792.58085077746,0.7574475233369593,0.7530420688905289,0.5024169207806004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481839086781807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.232733030614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8602958752428,260.8602958752428,-12.28970412475718,245.43045311555827,276.29013863492776,112148.6872502509,112067.77768799137,80.90956225949364,0.0,nan,276.29013863492776,3.14013863492778,270.1182015310554,-3.0317984689446007,263.94626442718527,-9.203735572814708,257.77432732330055,-15.375672676699423,251.60239021942942,-21.547609780570554,245.43045311555827,-27.719546884441712,1.0,1.0,25762.5980482374,25762.5980482374,275.67286015706617,2.522860157066191,275.67286015706617,275.67286015706617,82138.6045642571,82027.73831467892,110.86624957817548,0.0,8575.796259387458,8575.796259387458,0.9058704710709929,3629.070381796033,275.67286015706617,2.522860157066191,1.0,0.002,0.1615439726165408,0.0046815965209664944,0.0002492561979144943,0.0017507438024564298,0.12462809895724715,0.12462809895724715,0.0,3.709242114846578e-13,1.0,1.003246933695793,1.6159950811461954,0.09094345722120109,0.0,0.00029417128126465515,378.3714672907589,0.0,1599515.7707446862,266.11391588050327,0.006084536362095605,1.0,1286228.4369300888,2574.582925553328,,,,,,,,,,,,,,,,,,,4.0,14612.163880359803,1561.8477755477393,0.3654138236010703,6.1796691888313084,2.589190820046798
2766.0,-29.45268726821738,4.621022902999976,34.96190236189701,27.51271444084125,4.8787045907657856,-26.019548082319343,-39.53462928822262,1.4455654048547895,-7.031381062221897,-7.03804315282478,39.94744682929546,38275.980763054176,19127.083858595055,19127.083858595055,57403.06462164923,82149.18478761813,82028.40448679148,19127.083858595055,101155.48834538653,101155.48834538653,101155.48834538653,128611.4520526199,124594.9804694194,4016.4715832004977,0.0,94609.61877707206,50737.280653025206,48747.04236005206,27455.963707233375,76203.00606728543,20796.583222399327,1561.9829777411392,0.0,0.8763258778455663,2.6743878714088605,0.0014957518510113484,1.0,1.0,-5.345669486155089,327348.58594684093,1552268.5350533081,4.741943609022907,1552268.5350533081,4.741943609022907,0.7574523132444406,0.0909527531192,3.6108538927024734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6108538927024734,1.284947599641399,1.285265215005314,2.810117621691487,5954.302035493021,14612.115796415555,6452.975227829637,0.00042141157306132144,26201.453060252,2671.804648911912,19288.37478908503,1966.8668494424735,0.7361566835522488,0.7361566835522488,32610.26536635388,32395.05729023726,1.0083109318210386,0.8,4316.383657557066,4287.898129693729,1.0083109318210386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2588.1766620098483,3099.015535412006,7.390177084643797,4.621022902999976,-2.720695398622518,7.341718301622494,2.5922983497203953,3.5,0.7406566713486844,0.6,0.00024716870126263344,1.0003415263453512,0.000247084315459381,198.47110243755927,0.0,1.6886934889819233e-05,47.85757347774771,0.04794054045660672,8.311110377932595e-05,0.0001640575974833075,0.0005923880145000163,0.09095275309839065,0.09095275309839065,0.09095275309839065,0.0912587731252779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491701.64345250453,594.3526354714012,0.0,0.09095275309839065,0.0909527531192,0.0909527531192,0.3654397672617203,0.3654397672617203,0.5,9.051216988336375,1.267111322942128,1.267111322942128,-3.092281986027956e-11,0.006662090602901571,1.6923736666697096,-3.092281986027956e-11,27455.963707233375,20796.583222399327,0.7574523132444406,0.7532913409080437,0.502289643656018,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482037236887986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.8915647982,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86078910906696,260.86078910906696,-12.28921089093302,245.42744024449885,276.29413797363566,112164.6477296024,112089.1949144467,75.45281515570781,0.0,nan,276.29413797363566,3.1441379736356794,270.12079842780895,-3.0292015721910275,263.94745888198463,-9.202541118015347,257.77411933614957,-15.37588066385041,251.60077979032422,-21.549220209675752,245.42744024449885,-27.722559755501123,1.0,1.0,25762.5980482374,25762.5980482374,275.6770633405809,2.5270633405809235,275.6770633405809,275.6770633405809,82136.7507440661,82028.40448679148,108.34625727462117,0.0,8575.796259387458,8575.796259387458,0.9058804138878516,3628.9081621659857,275.6770633405809,2.5270633405809235,1.0,0.002,0.16123596447008867,0.00468358479675873,0.00024878305663434953,0.001751216941097334,0.12439152831717476,0.12439152831717476,0.0,-2.268316610931631e-12,1.0,1.0033999008379033,1.6923736667006324,0.0909527531192,0.0,0.0003080081436398426,396.16450849855215,0.0,1599522.1368556651,266.1186189377781,0.006662090633824391,1.0,1286214.3962069775,2573.732796932105,,,,,,,,,,,,,,,,,,,4.0,14612.115796415555,1561.9829777411392,0.3654397672617203,6.1796691888313084,2.5922983497203953
2767.0,-29.455959190675905,4.633044247562989,34.96280842134993,27.517096569668524,4.882599214568992,-26.022103350152573,-39.53711906271053,1.4487433740349849,-7.026786190721907,-7.034005137627359,39.94993336139679,38270.857680251866,19157.43865291945,19157.43865291945,57428.29633317131,82147.381544538,82029.02013701537,19157.43865291945,101186.45878993481,101186.45878993481,101186.45878993481,128647.4194547253,124626.29306840233,4021.126386322973,0.0,94609.87460034361,50734.210116560374,48750.7383153147,27460.960664790484,76211.69898010518,20800.49986639571,1562.114463318806,0.0,0.8763385381087114,2.6747848201192244,0.0014957518510113484,1.0,1.0,-5.270956390680169,327401.0037238096,1552375.631849381,4.741511523156297,1552375.631849381,4.741511523156297,0.7574571086679209,0.09096253538163472,3.6106974251221575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6106974251221575,1.2849329030364427,1.2852504063318877,2.810027991803828,5954.112120516364,14612.068128749672,6453.048031315546,0.00042145324385167097,26202.659337245008,2671.927654932623,19288.592403576422,1966.8890399449785,0.7361310985774339,0.7361310985774339,32609.13489216078,32395.05729023726,1.0082672391166543,0.8,4316.234024909874,4287.898129693729,1.0082672391166543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2590.003718954531,3099.015535412006,7.396683839763926,4.633044247562989,-2.71168200227564,7.3447262498386285,2.595349011581472,3.5,0.7415282890232777,0.6,0.000247084315459381,1.0003390842682522,0.0002470005614547422,198.47379389762818,0.0,1.6748143401588936e-05,47.46423840010304,0.04795728860000831,8.30877827305225e-05,0.0001639965327288585,0.000592141858453051,0.09096253539005195,0.09096253539005195,0.09096253539005195,0.09128132019907684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491667.50353113696,594.3638925705536,0.0,0.09096253539005195,0.09096253538163472,0.09096253538163472,0.36546745361799593,0.36546745361799593,0.5,9.060780535347789,1.364707620547449,1.364707620547449,-5.5706550483591855e-12,0.007218946905425128,1.7630487469471632,-5.5706550483591855e-12,27460.960664790484,20800.49986639571,0.7574571086679209,0.7535364924506247,0.5021651294014893,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482233822912232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.49822972056,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8612492732266,260.8612492732266,-12.2887507267734,245.42444542360556,276.2980531228482,112180.66460370587,112110.2706452443,70.39395846158348,0.0,nan,276.2980531228482,3.148053122848239,270.1233315829991,-3.026668417000849,263.94861004315396,-9.201389956846015,257.7738885032997,-15.376111496700275,251.59916696345263,-21.550833036547346,245.42444542360556,-27.725554576394416,1.0,1.0,25762.5980482374,25762.5980482374,275.6811731450566,2.5311731450566413,275.6811731450566,275.6811731450566,82134.96059650497,82029.02013701537,105.94045948960411,0.0,8575.796259387458,8575.796259387458,0.9058900519454808,3628.750912247768,275.6811731450566,2.5311731450566413,1.0,0.002,0.1609151531577769,0.00468561121040732,0.00024829010772744244,0.001751709893642764,0.12414505386372122,0.12414505386372122,0.0,1.3702064656506696e-12,1.0,1.003541412412838,1.7630487469527338,0.09096253538163472,0.0,0.0003208113135683324,412.6277209771492,0.0,1599528.3458675945,266.12321380927807,0.007218946910995783,1.0,1286200.65292448,2572.9510503868582,,,,,,,,,,,,,,,,,,,4.0,14612.068128749672,1562.114463318806,0.36546745361799593,6.1796691888313084,2.595349011581472
2768.0,-29.459207612003514,4.644817229566976,34.963737211973495,27.521386672183894,4.886405220415444,-26.024646328760433,-39.53959549600256,1.451843937156712,-7.022307247880235,-7.0300617083005985,39.95240108069626,38265.80272329257,19187.242160521855,19187.242160521855,57453.04488381442,82145.62169176422,82029.65432956677,19187.242160521855,101216.89649008862,101216.89649008862,101216.89649008862,128682.7766490163,124656.81816138877,4025.95848762754,0.0,94610.14137383846,50731.17531160566,48754.40673581422,27465.88015892769,76220.2868947419,20804.3560073931,1562.244159207505,0.0,0.8763507483679783,2.675172622884683,0.0014957518510113484,1.0,1.0,-5.201480885521335,327452.20004473865,1552481.923884377,4.741094803065201,1552481.923884377,4.741094803065201,0.7574618358127043,0.0909727824857932,3.6105434083981205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6105434083981205,1.284918567665727,1.2852359597962641,2.8099394772987725,5953.924568901601,14612.020824994146,6453.1198132465715,0.0004214943775394962,26203.850964310626,2672.049167076487,19288.806964571904,1966.910919077555,0.7361058109681305,0.7361058109681305,32608.022115771735,32395.05729023726,1.008224230800299,0.8,4316.086734792292,4287.898129693729,1.008224230800299,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2591.7964908037493,3099.015535412006,7.403066648404809,4.644817229566976,-2.7028567319902637,7.3476739615572395,2.598343822029647,3.5,0.7423839491513277,0.6,0.0002470005614547422,1.000336657299569,0.00024691743489789296,198.47646608908613,0.0,1.6622975054779753e-05,47.109511305245825,0.04797391157506309,8.306459264547983e-05,0.0001639359688092624,0.0005918979315836422,0.09097278248812571,0.09097278248812571,0.09097278248812571,0.09130340653567298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491631.55792849866,594.3757373312735,0.0,0.09097278248812571,0.0909727824857932,0.0909727824857932,0.3654967628587592,0.3654967628587592,0.5,9.070699258495209,1.455935677810487,1.455935677810487,-9.15179043659009e-12,0.0077544604203581,1.8285808227792586,-9.15179043659009e-12,27465.88015892769,20804.3560073931,0.7574618358127043,0.7537762874489764,0.5020422289427561,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482429003282051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.143502625695,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8616764606775,260.8616764606775,-12.288323539322505,245.42146862469872,276.3018842966569,112196.3965454054,112131.04722384152,65.3493215638726,0.0,nan,276.3018842966569,3.151884296656931,270.12580116226474,-3.0241988377352413,263.94971802787586,-9.200281972124117,257.77363489347965,-15.376365106520325,251.59755175908919,-21.552448240910792,245.42146862469872,-27.72853137530126,1.0,1.0,25762.5980482374,25762.5980482374,275.6851905258314,2.5351905258314105,275.6851905258314,275.6851905258314,82133.21367256,82029.65432956677,103.55934299323417,0.0,8575.796259387458,8575.796259387458,0.9058995388875877,3628.596125440111,275.6851905258314,2.5351905258314105,1.0,0.002,0.16058246960544872,0.0046876706617101065,0.00024777878377912123,0.001752221216988699,0.12388939188956062,0.12388939188956062,0.0,7.678202691707714e-13,1.0,1.0036725989987212,1.8285808227884104,0.0909727824857932,0.0,0.00033268355302741516,427.8933379547074,0.0,1599534.3877432696,266.12769275211974,0.007754460429509891,1.0,1286187.2312619146,2572.230513550319,,,,,,,,,,,,,,,,,,,4.0,14612.020824994146,1562.244159207505,0.3654967628587592,6.1796691888313084,2.598343822029647
2769.0,-29.46243296630396,4.656346425236797,34.964686361345244,27.525578322261595,4.890124931982414,-26.027177176474186,-39.54205858809871,1.4548691421449438,-7.017941957082314,-7.026206865031024,39.954845841572464,38260.82294723347,19216.496520269568,19216.496520269568,57477.31946750304,82143.8919853645,82030.27136988513,19216.496520269568,101246.7678901547,101246.7678901547,101246.7678901547,128717.47351987724,124686.51931952678,4030.954200350457,0.0,94610.40968937847,50728.18720431445,48758.02498340447,27470.705629722528,76228.730613127,20808.140029309237,1562.371156157011,0.0,0.8763625577886651,2.6755519256504083,0.0014957518510113484,1.0,1.0,-5.137157457635794,327502.25236514787,1552587.2324558247,4.740691770036351,1552587.2324558247,4.740691770036351,0.7574665285188531,0.09098345530242385,3.610392660586194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.610392660586194,1.2849045839314248,1.2852218657925372,2.8098527359436054,5953.740774378679,14611.973882980528,6453.189884903271,0.00042153464523359165,26205.0193936571,2672.1683137113187,19289.016413442976,1966.9322769185173,0.7360809821843468,0.7360809821843468,32606.932948197074,32395.05729023726,1.0081821353095286,0.8,4315.942569601768,4287.898129693729,1.0081821353095286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2593.555602013243,3099.015535412006,7.409325061453394,4.656346425236797,-2.6942135027885232,7.35055992802532,2.601283745346788,3.5,0.7432239272419394,0.6,0.00024691743489789296,1.0003342751416817,0.0002468349241186612,198.47911936768165,0.0,1.6498665241595e-05,46.757217294680224,0.04799041024030468,8.304153342608077e-05,0.0001638759014718122,0.000591656351920777,0.09098345530372702,0.09098345530372702,0.09098345530372702,0.09132500598583167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491593.91885669593,594.3881329047114,0.0,0.09098345530372702,0.09098345530242385,0.09098345530242385,0.3655275872680965,0.3655275872680965,0.5,9.080945779956826,1.5410532132794401,1.5410532132794401,-3.069544618483633e-11,0.00826490794872825,1.8890494073952482,-3.069544618483633e-11,27470.705629722528,20808.140029309237,0.7574665285188531,0.7540112370388223,0.5019212918737066,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482622786693655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.791208615134,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8620709192521,260.8620709192521,-12.287929080747858,245.41850977086415,276.3056320676408,112211.8899191724,112151.54732200649,60.342597165927245,0.0,nan,276.3056320676408,3.155632067640795,270.1282076082854,-3.021792391714598,263.95078314893186,-9.199216851068115,257.77335868957186,-15.376641310428113,251.59593423021846,-21.554065769781516,245.41850977086415,-27.73149022913583,1.0,1.0,25762.5980482374,25762.5980482374,275.6891173204743,2.539117320474304,275.6891173204743,275.6891173204743,82131.49685585784,82030.27136988513,101.22548597271089,0.0,8575.796259387458,8575.796259387458,0.9059088243326574,3628.4446238891246,275.6891173204743,2.539117320474304,1.0,0.002,0.16023882912378473,0.004689760430522711,0.0002472505000155441,0.0017527495004207366,0.12362525000777207,0.12362525000777207,0.0,4.36280785803822e-13,1.0,1.0037936278623751,1.8890494074259436,0.09098345530242385,0.0,0.00034364048190401825,441.9814912544082,0.0,1599540.2599121204,266.13205804291766,0.008264907979423697,1.0,1286174.110819276,2571.5699363464078,,,,,,,,,,,,,,,,,,,4.0,14611.973882980528,1562.371156157011,0.3655275872680965,6.1796691888313084,2.601283745346788
2770.0,-29.465635624015142,4.66763633308367,34.965653632777915,27.529685000795894,4.893760188029612,-26.029696042812095,-39.54451211085541,1.4578206068031618,-7.01369070122405,-7.022439033672542,39.95726681305553,38255.91832111003,19245.211059853755,19245.211059853755,57501.12938096379,82142.20738020167,82030.87032775943,19245.211059853755,101276.08138761319,101276.08138761319,101276.08138761319,128751.52015691437,124715.419394772,4036.100762142365,0.0,94610.69116245268,50725.24240701794,48761.609728260824,27475.43876930118,76237.048497562,20811.8531179358,1562.4955279379083,0.0,0.876373978367321,2.6759229086412035,0.0014957518510113484,1.0,1.0,-5.077755174998401,327551.1807141308,1552691.521615206,4.740302013963162,1552691.521615206,4.740302013963162,0.7574711833606556,0.09099452228029045,3.610243979257288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.610243979257288,1.2848909442647931,1.2852081167349863,2.8097668485966705,5953.558789396723,14611.927294795642,6453.259205389865,0.0004215745061533986,26206.176564808324,2672.286312329728,19289.22361701633,1966.953405802831,0.7360563861467448,0.7360563861467448,32605.85870225358,32395.05729023726,1.0081406168726856,0.8,4315.8003794790375,4287.898129693729,1.0081406168726856,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2595.2816763642227,3099.015535412006,7.41546138714882,4.66763633308367,-2.685749042502728,7.353385375586398,2.6041697480897956,3.5,0.7440484994542274,0.6,0.0002468349241186612,1.000331931200695,0.00024675301909275857,198.48175403683098,0.0,1.6376666800264947e-05,46.41147371195086,0.04800678690710495,8.301856967658544e-05,0.00016381635444207574,0.0005914170073283818,0.09099452227388141,0.09099452227388141,0.09099452227388141,0.09134613008112351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491554.70833672676,594.4010394086931,0.0,0.09099452227388141,0.09099452228029045,0.09099452228029045,0.3655598204566092,0.3655598204566092,0.5,9.091494014100562,1.6203140099902953,1.6203140099902953,-2.7057467377744615e-11,0.008748332448476503,1.944683858674125,-2.7057467377744615e-11,27475.43876930118,20811.8531179358,0.7574711833606556,0.7542412844432537,0.5018021955864861,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482815198937378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.445465032404,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.862432985208,260.862432985208,-12.287567014791989,245.4155687519041,276.3092972185127,112227.12143950861,112171.73412767815,55.387311830468946,0.0,nan,276.3092972185127,3.1592972185127337,270.13055152519104,-3.0194484748089394,263.95180583187135,-9.198194168128623,257.77306013854434,-15.37693986145564,251.59431444522454,-21.555685554775437,245.4155687519041,-27.734431248095888,1.0,1.0,25762.5980482374,25762.5980482374,275.6929549946621,2.542954994662125,275.6929549946621,275.6929549946621,82129.82900961873,82030.87032775943,98.9586818592943,0.0,8575.796259387458,8575.796259387458,0.9059179823528333,3628.2951991535742,275.6929549946621,2.542954994662125,1.0,0.002,0.15988510456901853,0.0046918771862397065,0.0002467066039550285,0.0017532933959271565,0.12335330197751423,0.12335330197751423,0.0,-1.1781504591357184e-13,1.0,1.0039049648281946,1.9446838587011825,0.09099452228029045,0.0,0.0003537245544707281,454.94682795911524,0.0,1599545.9591627347,266.1363092987759,0.00874833247553397,1.0,1286161.2862580158,2570.9662915347944,,,,,,,,,,,,,,,,,,,4.0,14611.927294795642,1562.4955279379083,0.3655598204566092,6.1796691888313084,2.6041697480897956
2771.0,-29.468815776017376,4.678691387447751,34.966636927178314,27.533685962576442,4.897311799814835,-26.032203018437,-39.54695606427265,1.4606990422030743,-7.009552320540365,-7.018755744274105,39.959663489047465,38251.11069226005,19273.393477500875,19273.393477500875,57524.50416976093,82140.53791732491,82031.45628131574,19273.393477500875,101304.84975881662,101304.84975881662,101304.84975881662,128784.93113604054,124743.54509110641,4041.386044934131,0.0,94610.96355599484,50722.37044227127,48765.10345969285,27480.081377223913,76245.18483691677,20815.496608631696,1562.6173293326917,0.0,0.8763850257731194,2.6762858335262636,0.0014957518510113484,1.0,1.0,-5.023031756161515,327599.01677361614,1552794.7694018525,4.73992499945412,1552794.7694018525,4.73992499945412,0.7574757993942489,0.0910059532676375,3.610099492034889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.610099492034889,1.2848776453374127,1.2851947092813796,2.8096834785283122,5953.382138226006,14611.881053787283,6453.3260322000215,0.0004216131284625521,26207.300869335846,2672.400959485232,19289.42336682394,1966.9737746145668,0.7360324309243823,0.7360324309243823,32604.81475091072,32395.05729023726,1.0081002696168335,0.8,4315.662199232266,4287.898129693729,1.0081002696168335,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2596.975326206749,3099.015535412006,7.421477317480871,4.678691387447751,-2.6774595486142694,7.35615093606202,2.607002780998997,3.5,0.7448579374282849,0.6,0.00024675301909275857,1.000329606868127,0.0002466717144015191,198.48437025226931,0.0,1.6256653205582128e-05,46.07135518461975,0.04802304356031053,8.299570132693037e-05,0.0001637573177658282,0.0005911802096834122,0.0910059532633902,0.0910059532633902,0.0910059532633902,0.09136679241629969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491514.0436153621,594.4144185369084,0.0,0.0910059532633902,0.0910059532676375,0.0910059532676375,0.36559336095522316,0.36559336095522316,0.5,9.10231918876992,1.69396880327065,1.69396880327065,-1.1709744285326451e-11,0.009203423733765703,1.9957239881126156,-1.1709744285326451e-11,27480.081377223913,20815.496608631696,0.7574757993942489,0.7544673711894319,0.5016855920026498,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483006262008729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.10534650507,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86276299005914,260.86276299005914,-12.287237009940839,245.41264545206155,276.3128805280573,112242.16023322586,112191.677492609,50.48274061683564,0.0,nan,276.3128805280573,3.1628805280573147,270.1328335128583,-3.017166487141651,263.9527864976617,-9.197213502338286,257.772739482457,-15.377260517542993,251.59269246725907,-21.557307532740907,245.41264545206155,-27.737354547938423,1.0,1.0,25762.5980482374,25762.5980482374,275.6967066104921,2.5467066104920946,275.6967066104921,275.6967066104921,82128.16840848885,82031.45628131574,96.71212717311573,0.0,8575.796259387458,8575.796259387458,0.9059268819058154,3628.1499894950634,275.6967066104921,2.5467066104920946,1.0,0.002,0.15952212466650526,0.004694017937805438,0.00024614837552429684,0.0017538516244375425,0.12307418776214842,0.12307418776214842,0.0,-3.81604470245378e-14,1.0,1.004007095584423,1.9957239881243254,0.0910059532676375,0.0,0.0003629799026204169,466.84614773625964,0.0,1599551.4850179919,266.1404476794596,0.009203423745475448,1.0,1286148.7491897312,2570.4164910765944,,,,,,,,,,,,,,,,,,,4.0,14611.881053787283,1562.6173293326917,0.36559336095522316,6.1796691888313084,2.607002780998997
2772.0,-29.471973951132654,4.689515942942811,34.96763425556675,27.537589414883428,4.900783450041891,-26.03469821101256,-39.549382974486775,1.4635077099069587,-7.005526823563912,-7.015155760100357,39.96203484658414,38246.364156513446,19301.05334174547,19301.05334174547,57547.41749825892,82138.88794230904,82032.02299312294,19301.05334174547,101333.07633486841,101333.07633486841,101333.07633486841,128817.71013531681,124770.91170651584,4046.798428800979,0.0,94611.23088248842,50719.53516121308,48768.55080141704,27484.6338004484,76253.18460186545,20819.070714105415,1562.7365742040595,0.0,0.8763957108672531,2.6766408377974624,0.0014957518510113484,1.0,1.0,-4.972794174513467,327645.77623064915,1552896.9315881555,4.739560355250787,1552896.9315881555,4.739560355250787,0.7574803748618897,0.09101771934088224,3.6099586564392347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6099586564392347,1.2848646718789143,1.2851816281505104,2.809602237066907,5953.209997317996,14611.835156888039,6453.390771756094,0.00042165070653916846,26208.397349295512,2672.5127693244394,19289.616877689412,1966.9935072312576,0.7360090211013197,0.7360090211013197,32603.79717531629,32395.05729023726,1.0080609420575062,0.8,4315.527510151488,4287.898129693729,1.0080609420575062,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2598.6371549014148,3099.015535412006,7.427375270664789,4.689515942942811,-2.6693420307257725,7.3588579736685835,2.6097837829539676,3.5,0.7456525094154193,0.6,0.0002466717144015191,1.00032733718019,0.0002465909960002282,198.48696844777947,0.0,1.6137710439216257e-05,45.734271384738875,0.04803918127074974,8.297299821453195e-05,0.00016369871618698717,0.0005909455975472038,0.09101771933764911,0.09101771933764911,0.09101771933764911,0.09138699946249375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491472.03430712625,594.4282344496143,0.0,0.09101771933764911,0.09101771934088224,0.09101771934088224,0.36562811231284126,0.36562811231284126,0.5,9.113397592914765,1.7622570863338183,1.7622570863338183,3.586819730116986e-11,0.009628936536444144,2.042361585586889,3.586819730116986e-11,27484.6338004484,20819.070714105415,0.7574803748618897,0.7546887097073594,0.5015707128325995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483195987193764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.76826270519,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8630614917679,260.8630614917679,-12.286938508232083,245.4097397187654,276.31638326477076,112257.02062416989,112211.35710086528,45.66352330460005,0.0,nan,276.31638326477076,3.1663832647707864,270.1350545555705,-3.014945444429486,263.9537258463716,-9.196274153628394,257.7723971371645,-15.377602862835488,251.59106842796479,-21.558931572035192,245.4097397187654,-27.740260281234583,1.0,1.0,25762.5980482374,25762.5980482374,275.70037267737,2.550372677370035,275.70037267737,275.70037267737,82126.53105563697,82032.02299312294,94.50806251402537,0.0,8575.796259387458,8575.796259387458,0.905935556415654,3628.008449721431,275.70037267737,2.550372677370035,1.0,0.002,0.15915068285141587,0.00469617961920958,0.00024557703961783155,0.0017544229605030819,0.12278851980891578,0.12278851980891578,0.0,1.2091326204166641e-13,1.0,1.0041004088570125,2.0423615855510207,0.09101771934088224,0.0,0.00037144181527911627,477.7248745564573,0.0,1599556.8357136033,266.14447317643607,0.009628936500575946,1.0,1286136.4954225083,2569.9180382449013,,,,,,,,,,,,,,,,,,,4.0,14611.835156888039,1562.7365742040595,0.36562811231284126,6.1796691888313084,2.6097837829539676
2773.0,-29.47511048341317,4.700114275138774,34.96864375348037,27.541413448657863,4.9041753652699,-26.03718189854101,-39.55180038521064,1.466246780376684,-7.001613636472655,-7.01163790593259,39.96438049842047,38241.68682526272,19328.200138312768,19328.200138312768,57569.88696357548,82137.2816998646,82032.57231196605,19328.200138312768,101360.77245027882,101360.77245027882,101360.77245027882,128849.87125520493,124797.54435291253,4052.3269022923873,0.0,94611.51144106936,50716.73867779929,48771.96973696675,27489.098804926114,76261.06854189286,20822.577388252637,1562.853392090929,0.0,0.8764060417151245,2.676988044513708,0.0014957518510113484,1.0,1.0,-4.926825732296095,327691.47398626676,1552997.9913264038,4.739207805545433,1552997.9913264038,4.739207805545433,0.7574849046896066,0.091029793678746,3.609819689748569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.609819689748569,1.2848520231008826,1.28516887253562,2.8095217385707745,5953.039430664246,14611.789594254029,6453.454869839671,0.0004216879325692959,26209.484011003122,2672.6235779805666,19289.808471150667,1967.0130443271319,0.735985815785329,0.735985815785329,32602.793095287743,32395.05729023726,1.008022136379536,0.8,4315.394607380615,4287.898129693729,1.008022136379536,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2600.2677540238724,3099.015535412006,7.433157646324188,4.700114275138774,-2.6613935760983454,7.3615078512371195,2.612513676174057,3.5,0.7464324789068735,0.6,0.0002465909960002282,1.0003251019519463,0.0002465108548401437,198.48954889695224,0.0,1.6021550770190473e-05,45.4050748827198,0.048055202821519934,8.295038967430736e-05,0.00016364060632592084,0.0005907130827577032,0.09102979367210828,0.09102979367210828,0.09102979367210828,0.09140676367879182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491428.7874119119,594.4424521942715,0.0,0.09102979367210828,0.091029793678746,0.091029793678746,0.3656639820969722,0.3656639820969722,0.5,9.124706693372818,1.8254136517740562,1.8254136517740562,-5.610445441561751e-11,0.010024269459961488,2.0848121736365215,-5.610445441561751e-11,27489.098804926114,20822.577388252637,0.7574849046896066,0.7549053280305185,0.50145752684091,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483384405942452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.43906620317,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8633289370695,260.8633289370695,-12.286671062930452,245.4068513715395,276.3198065025996,112271.64060496053,112230.72795875111,40.912646209410696,0.0,nan,276.3198065025996,3.169806502599613,270.13721547638846,-3.012784523611515,263.95462445017677,-9.195375549823211,257.7720334239622,-15.37796657603775,251.5894423977507,-21.560557602249276,245.4068513715395,-27.74314862846049,1.0,1.0,25762.5980482374,25762.5980482374,275.70395458609624,2.5539545860962676,275.70395458609624,275.70395458609624,82124.94124536855,82032.57231196605,92.36893340249662,0.0,8575.796259387458,8575.796259387458,0.9059441156930548,3627.8687881973115,275.70395458609624,2.5539545860962676,1.0,0.002,0.15877153314788955,0.004698359314965343,0.00024499376032995014,0.0017550062396877457,0.12249688016497506,0.12249688016497506,0.0,1.769591417843941e-14,1.0,1.0041853399768588,2.084812173692626,0.091029793678746,0.0,0.0003791497036120643,487.6337309354044,0.0,1599562.0110830064,266.1483863635273,0.010024269516065942,1.0,1286124.5209737471,2569.468196488373,,,,,,,,,,,,,,,,,,,4.0,14611.789594254029,1562.853392090929,0.3656639820969722,6.1796691888313084,2.612513676174057
2774.0,-29.478225708411106,4.710490595794466,34.96966366250114,27.54513641064989,4.907488688194845,-26.039654268750674,-39.55420836629344,1.4689172485197983,-6.997810984851071,-7.008199995299951,39.96669977345452,38237.10124641027,19354.841522484374,19354.841522484374,57591.942768894645,82135.68732865315,82033.10376237605,19354.841522484374,101387.94528486043,101387.94528486043,101387.94528486043,128881.42209439166,124823.46117566776,4057.960918723892,0.0,94611.78166463703,50714.011835035024,48775.2998106689,27493.476809531225,76268.77662020012,20826.01697342478,1562.967774336776,0.0,0.8764160330388874,2.6773276757224576,0.0014957518510113484,1.0,1.0,-4.884930513783104,327736.13809988456,1553097.9195373112,4.738866847402625,1553097.9195373112,4.738866847402625,0.7574893898542864,0.09104214977400933,3.6096848343372407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6096848343372407,1.284839694347869,1.2851564377683844,2.809443738558658,5952.874157998316,14611.744359925637,6453.516488509685,0.00042172392882741433,26210.538040506883,2672.7310590779607,19289.992653478857,1967.0318256977519,0.7359632459153368,0.7359632459153368,32601.818713212964,32395.05729023726,1.007984478753529,0.8,4315.265635511893,4287.898129693729,1.007984478753529,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2601.8677034827197,3099.015535412006,7.438826154218768,4.710490595794466,-2.653610669842287,7.364101265636753,2.6151933662914106,3.5,0.7471981046546887,0.6,0.0002465108548401437,1.0003229013434176,0.00024643128184817476,198.49211187464596,0.0,1.5907182713251283e-05,45.08095580935414,0.048071110004233183,8.292787498479392e-05,0.00016358297985534975,0.0005904830015395503,0.09104214977461374,0.09104214977461374,0.09104214977461374,0.09142609352518492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491384.40347766556,594.4570389116537,0.0,0.09104214977461374,0.09104214977400933,0.09104214977400933,0.36570088237207465,0.36570088237207465,0.5,9.136225007277567,1.8836647698126399,1.8836647698126399,-8.043343768804334e-11,0.010389010448875524,2.123269481516843,-8.043343768804334e-11,27493.476809531225,20826.01697342478,0.7574893898542864,0.7551182190280624,0.5013467232708044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483571538088038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.114947129805,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8635657648561,260.8635657648561,-12.286434235143872,245.40398021515443,276.3231513145577,112286.09421505946,112249.86530642268,36.22890863677718,0.0,nan,276.3231513145577,3.1731513145577424,270.1393170946771,-3.0106829053228807,263.9554828747983,-9.194517125201685,257.7716486549149,-15.378351345085093,251.587814435034,-21.562185564965972,245.40398021515443,-27.746019784845544,1.0,1.0,25762.5980482374,25762.5980482374,275.7074544676986,2.5574544676986193,275.7074544676986,275.7074544676986,82123.35930824406,82033.10376237605,90.25554586801445,0.0,8575.796259387458,8575.796259387458,0.9059524216326994,3627.733258508927,275.7074544676986,2.5574544676986193,1.0,0.002,0.15838539423683556,0.00470055443371856,0.00024439964776528555,0.0017556003528330052,0.12219982388264276,0.12219982388264276,0.0,5.98290514353117e-13,1.0,1.0042622800162533,2.1232694815972764,0.09104214977400933,0.0,0.00038613891191299776,496.6182043007225,0.0,1599567.0126427463,266.1521890151489,0.010389010529308962,1.0,1286112.8184165421,2569.0645329010736,,,,,,,,,,,,,,,,,,,4.0,14611.744359925637,1562.967774336776,0.36570088237207465,6.1796691888313084,2.6151933662914106
2775.0,-29.481319925756566,4.720649048869962,34.97069232623192,27.54877087371426,4.910725566785026,-26.042115376506302,-39.55660314587874,1.4715210174992832,-6.994117211966,-7.00484022413011,39.96899209725314,38232.5806849456,19380.9856332841,19380.9856332841,57613.5663182297,82134.11798662739,82033.61643644395,19380.9856332841,101414.60206972805,101414.60206972805,101414.60206972805,128912.37089424004,124848.68045887985,4063.6904353601876,0.0,94612.05185073693,50711.325027533974,48778.58535911439,27497.768824511997,76276.35418362639,20829.390213375067,1563.0797491844837,0.0,0.8764256970747257,2.677659911843359,0.0014957518510113484,1.0,1.0,-4.846921051077288,327779.7916800396,1553196.6913016809,4.738537062766289,1553196.6913016809,4.738537062766289,0.7574938296378206,0.09105476261755058,3.609553002405897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.609553002405897,1.2848276767160087,1.2851443149309882,2.809367409979706,5952.712426898695,14611.699447902065,6453.576490941366,0.0004217591085185388,26211.570182699794,2672.8363082907817,19290.172004762517,1967.0501144389284,0.7359411080796087,0.7359411080796087,32600.866169903366,32395.05729023726,1.0079476654175463,0.8,4315.13955428169,4287.898129693729,1.0079476654175463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2603.4375742545208,3099.015535412006,7.444382698069391,4.720649048869962,-2.645990069846495,7.366639118716457,2.6178237468144427,3.5,0.7479496419469837,0.6,0.00024643128184817476,1.0003207316349185,0.0002463522688822103,198.4946576261968,0.0,1.5794611224095034e-05,44.761928209085326,0.048086904615457275,8.290548933205905e-05,0.0001635257925161157,0.0005902550153473492,0.09105476259309989,0.09105476259309989,0.09105476259309989,0.09144499794627196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491338.9786281465,594.4719631933862,0.0,0.09105476259309989,0.09105476261755058,0.09105476261755058,0.36573872919919154,0.36573872919919154,0.5,9.147932063741555,1.9372287942671846,1.9372287942671846,4.945377440890297e-12,0.01072301216413507,2.1579191730528464,4.945377440890297e-12,27497.768824511997,20829.390213375067,0.7574938296378206,0.7553266924574263,0.5012376521419094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483757403555895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.79591952953,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8637725022487,260.8637725022487,-12.28622749775127,245.40112605764793,276.3264189468493,112300.36246367302,112268.73665559581,31.62580807723731,0.0,nan,276.3264189468493,3.17641894684931,270.1413603690105,-3.008639630989478,263.9563017911705,-9.19369820882946,257.7712432133267,-15.37875678667325,251.5861846354873,-21.563815364512664,245.40112605764793,-27.74887394235205,1.0,1.0,25762.5980482374,25762.5980482374,275.7108740203805,2.5608740203805382,275.7108740203805,275.7108740203805,82121.80232098307,82033.61643644395,88.18588453912525,0.0,8575.796259387458,8575.796259387458,0.9059605412426769,3627.6007674179264,275.7108740203805,2.5608740203805382,1.0,0.002,0.15799295102211777,0.004702762442248299,0.00024379575974844723,0.0017562042381114426,0.12189787987422361,0.12189787987422361,0.0,-2.140110137716089e-12,1.0,1.004331603272716,2.157919173047901,0.09105476261755058,0.0,0.0003924432120639749,504.7217572449527,0.0,1599571.8421448646,266.155882788034,0.010723012159189693,1.0,1286101.38162531,2568.704734725369,,,,,,,,,,,,,,,,,,,4.0,14611.699447902065,1563.0797491844837,0.36573872919919154,6.1796691888313084,2.6178237468144427
2776.0,-29.48439391775338,4.730593712532246,34.971728195061104,27.552331960201286,4.913887317390857,-26.04456579424195,-39.558988565672166,1.4740591938448842,-6.990530203285687,-7.001556730992859,39.97125723634516,38228.12157474343,19406.640362989172,19406.640362989172,57634.761937732605,82132.59173969565,82034.11383222065,19406.640362989172,101440.75419520983,101440.75419520983,101440.75419520983,128942.73098070647,124873.22504718117,4069.5059335252986,0.0,94612.33597183494,50708.67072180833,48781.85027780734,27501.97678549665,76283.827063304,20832.698530969632,1563.1893855651542,0.0,0.8764350450529965,2.6779849339366857,0.0014957518510113484,1.0,1.0,-4.8125999828299655,327822.458595487,1553294.2963945728,4.738218067942818,1553294.2963945728,4.738218067942818,0.7574982225261675,0.09106760865143376,3.609422787132759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.609422787132759,1.2848159650276612,1.2851324988339587,2.809291669297595,5952.551941481935,14611.654852890964,6453.636008209034,0.0004217940129424282,26212.594520408835,2672.940761667729,19290.34990585847,1967.0682553021136,0.7359191357741874,0.7359191357741874,32599.925300825194,32395.05729023726,1.007911303524405,0.8,4315.0150182845955,4287.898129693729,1.007911303524405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2604.977927666768,3099.015535412006,7.449829097159127,4.730593712532246,-2.6385285304461963,7.369122242978443,2.6204056978185415,3.5,0.748687342233869,0.6,0.0002463522688822103,1.0003186428719417,0.00024627379549273053,198.49718679410185,0.0,1.568365162714457e-05,44.44746871132771,0.04810258826708442,8.288319672477098e-05,0.00016346907215743933,0.0005900289940365107,0.09106760863607485,0.09106760863607485,0.09106760863607485,0.09146348819144745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491292.60552833433,594.4871947792169,0.0,0.09106760863607485,0.09106760865143376,0.09106760865143376,0.36577744249232125,0.36577744249232125,0.5,9.15980844890655,1.986319539646729,1.986319539646729,5.3432813729159534e-11,0.01102652770714485,2.188956748162866,5.3432813729159534e-11,27501.97678549665,20832.698530969632,0.7574982225261675,0.7555305515794914,0.5011300959378965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448394202013066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.48146003178,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8639496290811,260.8639496290811,-12.286050370918872,245.39828861880335,276.32961063935807,112314.40490113646,112287.30879101391,27.09611012258135,0.0,nan,276.32961063935807,3.1796106393580885,270.14334623525,-3.006653764749956,263.95708183113663,-9.192918168863343,257.77081742702467,-15.37918257297531,251.584553022914,-21.56544697708597,245.39828861880335,-27.75171138119663,1.0,1.0,25762.5980482374,25762.5980482374,275.71421551347044,2.564215513470458,275.71421551347044,275.71421551347044,82120.2883777062,82034.11383222065,86.17454548554088,0.0,8575.796259387458,8575.796259387458,0.9059685611756993,3627.4699010684226,275.71421551347044,2.564215513470458,1.0,0.002,0.15759485297616627,0.004704980992734712,0.00024318309948874437,0.0017568168996341222,0.12159154974437218,0.12159154974437218,0.0,-8.771334353285809e-13,1.0,1.0043937031109629,2.188956748109433,0.09106760865143376,0.0,0.00039809804487092343,511.9899958511345,0.0,1599576.5024479192,266.1594697967143,0.011026527653712037,1.0,1286090.2042790453,2568.3864031267963,,,,,,,,,,,,,,,,,,,4.0,14611.654852890964,1563.1893855651542,0.36577744249232125,6.1796691888313084,2.6204056978185415
2777.0,-29.48744228953957,4.740328922572857,34.97277007293123,27.555781497526937,4.9169606179024,-26.04700199875898,-39.561360399797536,1.476520329354836,-6.987019196804113,-6.998323898155826,39.97350230963821,38223.75860672802,19431.774663110733,19431.774663110733,57655.53326983875,82131.08234675137,82034.75911356053,19431.774663110733,101466.53377667126,101466.53377667126,101466.53377667126,128972.64777711102,124897.24772454865,4075.400052562377,0.0,94612.61068525616,50706.08489896713,48785.02865143226,27506.11400043976,76291.14265187201,20835.9531456516,1563.2967194376965,0.0,0.8764441906270951,2.6783052400412397,0.0014957518510113484,1.0,1.0,-4.781282400655073,327864.4714776377,1553391.041424243,4.737905984211508,1553391.041424243,4.737905984211508,0.7575026099767667,0.09108067445062165,3.6092969907080197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6092969907080197,1.284804612867105,1.2851210430484048,2.8092185804452363,5952.397074974208,14611.610559920437,6453.692876742822,0.0004218276098307095,26213.584232284644,2673.041684192323,19290.519889711606,1967.0855888312121,0.7358978352129888,0.7358978352129888,32599.016353642364,32395.05729023726,1.0078761755701822,0.8,4314.894707556624,4287.898129693729,1.0078761755701822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2606.489315754613,3099.015535412006,7.455152240854278,4.740328922572857,-2.6312077996139385,7.371536722186796,2.622940086438114,3.5,0.7494114532680325,0.6,0.00024627379549273053,1.0003159946279803,0.00024619599887965433,198.49969493840774,0.0,1.557674704993384e-05,44.144501139512506,0.04811816501413435,8.28610365741006e-05,0.0001634127589186299,0.000589805179008306,0.09108066530522839,0.09108066530522839,0.09108066530522839,0.09148166341945697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491245.39435243123,594.5026980662117,0.0,0.09108066530522839,0.09108067445062165,0.09108067445062165,0.3658169462086851,0.3658169462086851,0.5,9.171838494957841,2.0312309679191003,2.0312309679191003,-2.6943780540023e-11,0.011304701351718904,2.217041497500759,-2.6943780540023e-11,27506.11400043976,20835.9531456516,0.7575026099767667,0.7557303674547076,0.5010248539748421,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484125434399115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.17849245996,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8640968172807,260.8640968172807,-12.285903182719267,245.39546848009238,276.3327251544678,112328.18589111663,112305.66966549763,22.51622561900524,0.0,nan,276.3327251544678,3.182725154467846,270.145273819591,-3.0047261804089658,263.95782248472796,-9.192177515272022,257.77037114983926,-15.379628850160714,251.58291981496558,-21.5670801850344,245.39546848009238,-27.7545315199076,1.0,1.0,25762.5980482374,25762.5980482374,275.7175235907886,2.5675235907885963,275.7175235907886,275.7175235907886,82118.5934341073,82034.75911356053,83.83432054676814,0.0,8575.796259387458,8575.796259387458,0.9059763088526693,3627.3434756615598,275.7175235907886,2.5675235907885963,1.0,0.002,0.1571916293019662,0.0047072123689490325,0.00024256249644698388,0.0017574375091237266,0.12128124822349194,0.12128124822349194,0.0,5.570710559510417e-12,1.0,1.0044498993222453,2.2170414975277026,0.09108067445062165,0.0,0.00040322238015332067,518.5759157609151,0.0,1599581.0371197467,266.16298080319586,0.011304701378662685,1.0,1286079.1991846599,2568.102082042092,,,,,,,,,,,,,,,,,,,3.0,14611.610559920437,1563.2967194376965,0.3658169462086851,6.1796691888313084,2.622940086438114
