time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2778.0,-29.490470778122305,4.74985861958855,34.97381646993299,27.55920389844107,4.920014300164299,-26.04942227022459,-39.56371449222786,1.4789657944401506,-6.983611752692923,-6.995163843654677,39.97571639486643,38219.42141986685,19456.436305271145,19456.436305271145,57675.85772513799,82129.57553927254,82035.34355988687,19456.436305271145,101491.77986515801,101491.77986515801,101491.77986515801,129001.93708621009,124920.57462729106,4081.362458919032,0.0,94612.87808624911,50703.516458651546,48788.179586219514,27510.157221052075,76298.33680727158,20839.135735375126,1563.4011982621366,0.0,0.8764530541944885,2.678618683135053,0.0014957518510113484,1.0,1.0,-4.753428022048922,327905.5426482818,1553486.4555717532,4.737603527605066,1553486.4555717532,4.737603527605066,0.7575069661698637,0.09109391259794629,3.6091725137005084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6091725137005084,1.284793332823301,1.2851096602687035,2.8091463595700974,5952.2440476060565,14611.566677741728,6453.749009847237,0.00042186079795755423,26214.56240373556,2673.14142992108,19290.68767531713,1967.102698201438,0.7358767763587852,0.7358767763587852,32598.116933725683,32395.05729023726,1.0078414160559055,0.8,4314.775657883583,4287.898129693729,1.0078414160559055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2607.9723394055873,3099.015535412006,7.460369119446139,4.74985861958855,-2.6240396991537454,7.373898318742295,2.625427864321252,3.5,0.7501222469489292,0.6,0.00024619599887965433,1.0003139410064161,0.0002461187321171956,198.50218677817853,0.0,1.5442603962866317e-05,43.764339630763146,0.048133607618097214,8.283904760029772e-05,0.0001633569512793566,0.000589583418479367,0.09109390961532343,0.09109390961532343,0.09109390961532343,0.09149940953892058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491197.3819946984,594.5184604580978,0.0,0.09109390961532343,0.09109391259794629,0.09109391259794629,0.3658571791404613,0.3658571791404613,0.5,9.184003616586965,2.0721288164112366,2.0721288164112366,-4.490630090003833e-11,0.011552090961743033,2.2417358216057437,-4.490630090003833e-11,27510.157221052075,20839.135735375126,0.7575069661698637,0.7559254911522687,0.5009207673347915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484307324370138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.79833095121,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8642195343442,260.8642195343442,-12.285780465655762,245.39266575205176,276.33577331663565,112342.29579675189,112323.52306537339,18.77273137851529,0.0,nan,276.33577331663565,3.185773316635675,270.1471518037235,-3.0028481962764886,263.9585302907999,-9.191469709200078,257.7699087778861,-15.38009122211389,251.58128726496847,-21.56871273503151,245.39266575205176,-27.757334247948222,1.0,1.0,25762.5980482374,25762.5980482374,275.7207517959674,2.5707517959673964,275.7207517959674,275.7207517959674,82117.09436290678,82035.34355988687,81.75080301990965,0.0,8575.796259387458,8575.796259387458,0.9059839751712359,3627.218376269011,275.7207517959674,2.5707517959673964,1.0,0.002,0.15678389059275388,0.004709450145859186,0.00024193488190064213,0.0017580651243951897,0.12096744095032107,0.12096744095032107,0.0,6.295831911362626e-12,1.0,1.0044993191278313,2.24173582165065,0.09109391259794629,0.0,0.00040773730911892434,524.3780857396483,0.0,1599585.405956847,266.16638824730705,0.011552091006649334,1.0,1286068.441646343,2567.8564756541004,,,,,,,,,,,,,,,,,,,3.0,14611.566677741728,1563.4011982621366,0.3658571791404613,6.1796691888313084,2.625427864321252
2779.0,-29.493482681225107,4.759186185040124,34.97486606237002,27.562569721508794,4.923006991290889,-26.051833713974695,-39.566063311044104,1.4813580240109692,-6.9803433507488535,-6.992111053451802,39.97790134414899,38215.14018144141,19480.692147473823,19480.692147473823,57695.83232891523,82128.10782209343,82035.80880507577,19480.692147473823,101516.50095254958,101516.50095254958,101516.50095254958,129030.64708462279,124943.26096901418,4087.3861156086086,0.0,94613.15979446027,50700.98004361265,48791.31083427513,27514.1461320732,76305.45696634833,20842.272405460542,1563.5055709526491,0.0,0.8764614389201609,2.6789218180744245,0.0014957518510113484,1.0,1.0,-4.729065007643555,327945.22354955773,1553580.6184724183,4.737317414344495,1553580.6184724183,4.737317414344495,0.7575111473717417,0.09110734065024274,3.6090490461104694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6090490461104694,1.28478230093302,1.2850985263861368,2.809074380530886,5952.091532659216,14611.52309227747,6453.805011838677,0.0004218938827052354,26215.537274680824,2673.240839091925,19290.855069017198,1967.119767608429,0.7358557967701261,0.7358557967701261,32597.224801317792,32395.05729023726,1.007806938415862,0.8,4314.657572805079,4287.898129693729,1.007806938415862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2609.427531235068,3099.015535412006,7.465504182158076,4.759186185040124,-2.6170440819358403,7.3762302669759645,2.6278698711252746,3.5,0.7508199631786499,0.6,0.0002461187321171956,1.0003122291525193,0.00024604191065994606,198.50466502579349,0.0,1.5337621313324732e-05,43.46681880196229,0.04814894523941054,8.28171132617495e-05,0.00016330161885544614,0.0005893635517585433,0.09110734064508637,0.09110734064508637,0.09110734064508637,0.09151674907333661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491148.66410404374,594.5344508348104,0.0,0.09110734064508637,0.09110734065024274,0.09110734065024274,0.36589806823285004,0.36589806823285004,0.5,9.196285869869476,2.1091516546023286,2.1091516546023286,-1.5404566511278972e-11,0.011767702702968563,2.2630460458082666,-1.5404566511278972e-11,27514.1461320732,20842.272405460542,0.7575111473717417,0.7561167264139421,0.5008179191993408,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484488032261673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.500810122416,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86431819265107,260.86431819265107,-12.285681807348908,245.3898795793885,276.33875680591325,112356.21406162383,112341.1217329002,15.0923287236472,0.0,nan,276.33875680591325,3.188756805913272,270.1489813606103,-3.001018639389656,263.95920591530285,-9.190794084697131,257.76943046999895,-15.380569530001026,251.57965502469258,-21.570344975307393,245.3898795793885,-27.760120420611486,1.0,1.0,25762.5980482374,25762.5980482374,275.7238588371313,2.573858837131297,275.7238588371313,275.7238588371313,82115.82477191533,82035.80880507577,80.0159668395645,0.0,8575.796259387458,8575.796259387458,0.9059915792264162,3627.0942913410217,275.7238588371313,2.573858837131297,1.0,0.002,0.15637224654708323,0.0047116857556369265,0.00024130117977161223,0.0017586988203378226,0.12065058988580611,0.12065058988580611,0.0,1.0943459680112788e-13,1.0,1.0045419756170673,2.263046045823671,0.09110734065024274,0.0,0.0004116440460369999,529.3981387610804,0.0,1599589.5657156247,266.1696566492511,0.01176770271837313,1.0,1286058.0490783933,2567.648966981581,,,,,,,,,,,,,,,,,,,4.0,14611.52309227747,1563.5055709526491,0.36589806823285004,6.1796691888313084,2.6278698711252746
2780.0,-29.49647164552795,4.768315693543525,34.975917940426335,27.565764902997785,4.9258605253491,-26.05423842841815,-39.568399626854784,1.4836273104520301,-6.97714869604124,-6.989109253724585,39.980066456283986,38210.969166904724,19504.45890928314,19504.45890928314,57715.42807618786,82126.6701387479,82036.42765851678,19504.45890928314,101540.88656779993,101540.88656779993,101540.88656779993,129058.96084707938,124965.49676981925,4093.4640772601265,0.0,94613.43451947172,50698.51519583142,48794.35480404477,27518.07427927944,76312.42908332421,20845.36233988954,1563.6081690402218,0.0,0.8764696187501447,2.67922016510234,0.0014957518510113484,1.0,1.0,-4.707165965757724,327984.2453463955,1553673.9307235845,4.737038296100765,1553673.9307235845,4.737038296100765,0.7575153017006601,0.09112092812415261,3.608931919191156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.608931919191156,1.2847718434591506,1.2850879676351699,2.8090060796120664,5951.946811208122,14611.47973812604,6453.8572638348805,0.0004219251430240135,26216.464216558772,2673.3353608580683,19291.011253730554,1967.1356940168716,0.735835736443285,0.735835736443285,32596.378478674593,32395.05729023726,1.0077742313729676,0.8,4314.545551231962,4287.898129693729,1.0077742313729676,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2610.8553259082155,3099.015535412006,7.470524588526672,4.768315693543525,-2.610183672136041,7.378499365679566,2.6302667844024805,3.5,0.7515047955435659,0.6,0.00024604191065994606,1.0003098584317895,0.00024596569611507385,198.50712445256488,0.0,1.5249417638116657e-05,43.216849586422605,0.04816419465704865,8.279530100771148e-05,0.0001632466096522346,0.0005891459002736885,0.09112092587889324,0.09112092587889324,0.09112092587889324,0.09153380144559346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491099.348432153,594.5506345019629,0.0,0.09112092587889324,0.09112092812415261,0.09112092812415261,0.36593954282569313,0.36593954282569313,0.5,9.208672270942973,2.1425703695642255,2.1425703695642255,1.5518253349000588e-11,0.011960557683323714,2.2819432879668398,1.5518253349000588e-11,27518.07427927944,20845.36233988954,0.7575153017006601,0.7563044286425399,0.5007175059934579,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484667754769254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.250840906876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.864386601251,260.864386601251,-12.285613398748978,245.38710964914083,276.3416635533551,112369.3257417314,112358.86088607066,10.46485566073811,0.0,nan,276.3416635533551,3.191663553355113,270.1507527725332,-2.9992472274667534,263.95984199167555,-9.190158008324431,257.768931210821,-15.381068789178983,251.57802042998009,-21.57197957001989,245.38710964914083,-27.762890350859152,1.0,1.0,25762.5980482374,25762.5980482374,275.7269327996551,2.5769327996551397,275.7269327996551,275.7269327996551,82114.21192229216,82036.42765851678,77.78426377537835,0.0,8575.796259387458,8575.796259387458,0.9059987926881865,3626.976578787112,275.7269327996551,2.5769327996551397,1.0,0.002,0.15595712733642347,0.0047139272731570895,0.00024066208193682787,0.0017593379143472844,0.12033104096841393,0.12033104096841393,0.0,-3.715887840483045e-12,1.0,1.004579810931402,2.2819432879513215,0.09112092812415261,0.0,0.0004151175169332212,533.8609818149004,0.0,1599593.6061767905,266.17285130395874,0.01196055766780546,1.0,1286047.829922776,2567.4689450421647,,,,,,,,,,,,,,,,,,,3.0,14611.47973812604,1563.6081690402218,0.36593954282569313,6.1796691888313084,2.6302667844024805
2781.0,-29.499441508889863,4.77725105177979,34.97697058993175,27.5689426221885,4.928697754548387,-26.056627582530986,-39.570725814532466,1.4858838302507735,-6.974043646194616,-6.986164179012425,39.98219246479195,38206.841764933866,19527.756962502073,19527.756962502073,57734.598727435936,82125.24208449639,82036.90862777515,19527.756962502073,101564.66559027722,101564.66559027722,101564.66559027722,129086.53756248204,124986.95144117373,4099.586121308311,0.0,94613.70802053332,50696.08410778623,48797.359903052326,27521.87197220483,76319.23187525716,20848.35489333431,1563.7058349637389,0.0,0.8764776363697122,2.6795132797894317,0.0014957518510113484,1.0,1.0,-4.68866620381408,328022.5332954238,1553765.5618039507,4.736764716113566,1553765.5618039507,4.736764716113566,0.7575195071901248,0.09113462702245242,3.6088154007056747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6088154007056747,1.2847614446279634,1.2850774683226946,2.808938122945231,5951.802819185675,14611.436743118464,6453.909306367338,0.00042195625318601585,26217.386459288657,2673.4294034444647,19291.166812342755,1967.1515565807647,0.7358157855398288,0.7358157855398288,32595.53654693407,32395.05729023726,1.0077416942318478,0.8,4314.434110850697,4287.898129693729,1.0077416942318478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2612.2562847101426,3099.015535412006,7.47543687684874,4.77725105177979,-2.603460049480093,7.380711101259883,2.63261949644274,3.5,0.75217699898364,0.6,0.00024596569611507385,1.0003078854791527,0.0002458899901576353,198.5095682152969,0.0,1.5129130144044344e-05,42.87595482822167,0.048179323787192696,8.277358858757916e-05,0.00016319210752749469,0.0005889301909188393,0.09113462463337935,0.09113462463337935,0.09113462463337935,0.09155037097791432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491049.4288083916,594.5670124999231,0.0,0.09113462463337935,0.09113462702245242,0.09113462702245242,0.3659815519754247,0.3659815519754247,0.5,9.221144782906775,2.172439240123367,2.172439240123367,-4.808953235624358e-11,0.012120532817789353,2.2974979751983255,-4.808953235624358e-11,27521.87197220483,20848.35489333431,0.7575195071901248,0.7564882049887822,0.5006187932732666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484846112702172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.90994614868,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8644305142637,260.8644305142637,-12.28556948573629,245.38435615917544,276.34450486934713,112382.77968195951,112376.06205552872,6.717626430787746,0.0,nan,276.34450486934713,3.1945048693471563,270.1524751273406,-2.997524872659369,263.96044538530884,-9.189554614691133,257.76841564321535,-15.381584356784629,251.5763859011947,-21.57361409880528,245.38435615917544,-27.765643840824538,1.0,1.0,25762.5980482374,25762.5980482374,275.7299339588688,2.5799339588688213,275.7299339588688,275.7299339588688,82112.79129900932,82036.90862777515,75.88267123416881,0.0,8575.796259387458,8575.796259387458,0.9060059685938612,3626.859477709203,275.7299339588688,2.5799339588688213,1.0,0.002,0.1555391354629224,0.004716171187956525,0.0002400185154189869,0.0017599814766636453,0.12000925770949344,0.12000925770949344,0.0,-7.91736771629803e-12,1.0,1.0046109700084482,2.297497975246415,0.09113462702245242,0.0,0.0004179901263521017,537.5511040669154,0.0,1599597.4943128536,266.17595635380536,0.012120532865878886,1.0,1286037.803711419,2567.32707172825,,,,,,,,,,,,,,,,,,,3.0,14611.436743118464,1563.7058349637389,0.3659815519754247,6.1796691888313084,2.63261949644274
2782.0,-29.502392477692062,4.785995767583351,34.97802317242296,27.57205042233693,4.931465385958718,-26.0590066912967,-39.573039080109425,1.4880796015336766,-6.9710419226922795,-6.983298552017553,39.98429583410088,38202.75772172576,19550.63405031209,19550.63405031209,57753.391772037845,82123.8512822451,82037.42894982907,19550.63405031209,101588.06300014116,101588.06300014116,101588.06300014116,129113.69319404292,125007.9455016114,4105.747692431532,0.0,94613.99240894594,50693.67007300247,48800.3581510483,27525.63019390175,76325.98834495005,20851.313867501933,1563.8034791882767,0.0,0.8764853034086555,2.679798765909725,0.0014957518510113484,1.0,1.0,-4.672653269386558,328059.7917460558,1553856.2211533578,4.736503101715571,1553856.2211533578,4.736503101715571,0.7575235778660392,0.09114845682759332,3.6087005750022465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6087005750022465,1.2847513290977755,1.2850672530359106,2.808870863388387,5951.660304255648,14611.394031134263,6453.960737435639,0.0004219870319267399,26218.299479969195,2673.5225056435374,19291.320543247675,1967.167232770383,0.7357960251383299,0.7357960251383299,32594.706841469844,32395.05729023726,1.007709629790732,0.8,4314.3242887727065,4287.898129693729,1.007709629790732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2613.6309414449233,3099.015535412006,7.480258111538766,4.785995767583351,-2.596885623086896,7.3828813906702475,2.6349288556665855,3.5,0.7528368159047387,0.6,0.0002458899901576353,1.000305933786012,0.00024581478710915727,198.51199648280289,0.0,1.5028356922451346e-05,42.590363518227115,0.048194352144115146,8.275200200061453e-05,0.00016313798815702078,0.0005887161516669506,0.09114845305199802,0.09114845305199802,0.09114845305199802,0.09156664349095714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490999.0465848019,594.5835395405372,0.0,0.09114845305199802,0.09114845682759332,0.09114845682759332,0.3660240243545457,0.3660240243545457,0.5,9.233690646248695,2.1989950388449415,2.1989950388449415,3.694822225952521e-12,0.012256629325293034,2.3106452826310147,3.694822225952521e-12,27525.63019390175,20851.313867501933,0.7575235778660392,0.7566674605119473,0.5005209699882434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485023334985612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.62435483868,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8644497760362,260.8644497760362,-12.285550223963753,245.38161875121966,276.3472808008543,112395.98437103852,112393.03778279466,2.9465882438549897,0.0,nan,276.3472808008543,3.197280800854344,270.15414839094467,-2.9958516090553076,263.9610159810426,-9.188984018957399,257.7678835710311,-15.382116428968857,251.5747511611248,-21.575248838875183,245.38161875121966,-27.768381248780315,1.0,1.0,25762.5980482374,25762.5980482374,275.73286025918634,2.5828602591863614,275.73286025918634,275.73286025918634,82111.41589857057,82037.42894982907,73.98694874149805,0.0,8575.796259387458,8575.796259387458,0.9060130401652616,3626.744077877258,275.73286025918634,2.5828602591863614,1.0,0.002,0.1551187033512684,0.004718411754042862,0.0002393711365049961,0.001760628863350572,0.11968556825249806,0.11968556825249806,0.0,-1.4443177556722198e-13,1.0,1.0046373197612422,2.31064528262732,0.09114845682759332,0.0,0.0004204302144171715,540.6850478881933,0.0,1599601.2266895445,266.1789580773077,0.012256629321598211,1.0,1286028.0478122323,2567.2121488922608,,,,,,,,,,,,,,,,,,,3.0,14611.394031134263,1563.8034791882767,0.3660240243545457,6.1796691888313084,2.6349288556665855
2783.0,-29.505324724417598,4.7945534399297065,34.97907465534582,27.57506926953795,4.934163556588616,-26.061375896333615,-39.5753430906683,1.4902147302730033,-6.968133754180087,-6.98050001642519,39.98636929411132,38198.75051503316,19573.079243846496,19573.079243846496,57771.829758879656,82122.47152618652,82037.91476908328,19573.079243846496,101610.99401292978,101610.99401292978,101610.99401292978,129140.30406497384,125028.36285385457,4111.941211119269,0.0,94614.2681403012,50691.31322145332,48803.28324316431,27529.310052044057,76332.59329520837,20854.212101711422,1563.8989545304585,0.0,0.8764927159092625,2.680077893937759,0.0014957518510113484,1.0,1.0,-4.659326130784052,328096.18109544565,1553945.5952653768,4.736250175412199,1553945.5952653768,4.736250175412199,0.7575275973966152,0.09116238741832337,3.6085893321890374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6085893321890374,1.2847414963710764,1.2850573212698095,2.8088057732874505,5951.522386142361,14611.35159867563,6454.010018068278,0.00042201674363583574,26219.184127251854,2673.6127145612268,19291.467846356492,1967.1822535072113,0.7357768171857495,0.7357768171857495,32593.90302015257,32395.05729023726,1.007678565851847,0.8,4314.217892790996,4287.898129693729,1.007678565851847,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2614.9797609122675,3099.015535412006,7.484983071921822,4.7945534399297065,-2.590450829231286,7.3850042691609925,2.6371955966869596,3.5,0.7534844561962741,0.6,0.00024581478710915727,1.0003039998402492,0.00024574008216343674,198.5144093960222,0.0,1.4928707294966833e-05,42.307956473936,0.048209280851410116,8.273050695085224e-05,0.00016308428015830503,0.0005885041936269878,0.0911623801476817,0.0911623801476817,0.0911623801476817,0.0915825466196017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490948.2345023044,594.6002045761809,0.0,0.0911623801476817,0.09116238741832337,0.09116238741832337,0.3660669096235919,0.3660669096235919,0.5,9.246295793473307,2.222371796391144,2.222371796391144,-1.2789769243681803e-11,0.012366262245109283,2.3211738856411444,-1.2789769243681803e-11,27529.310052044057,20854.212101711422,0.7575275973966152,0.7568435351783885,0.5004251639572033,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485199433855982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.34194779439,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86444425604844,260.86444425604844,-12.285555743951534,245.37889710365684,276.3499914084392,112409.0016678288,112409.84609272217,-0.8444248933872984,0.0,nan,276.3499914084392,3.199991408439246,270.15577254751213,-2.9942274524878485,263.9615536865637,-9.188446313436259,257.7673348255274,-15.38266517447255,251.5731159645914,-21.57688403540857,245.37889710365684,-27.771102896343137,1.0,1.0,25762.5980482374,25762.5980482374,275.7357154448249,2.5857154448249275,275.7357154448249,275.7357154448249,82110.04333677559,82037.91476908328,72.12856769231439,0.0,8575.796259387458,8575.796259387458,0.9060198910051793,3626.6322788499824,275.7357154448249,2.5857154448249275,1.0,0.002,0.154696301798065,0.004720649118264173,0.0002387206780032525,0.0017612793209665202,0.11936033900162624,0.11936033900162624,0.0,-1.030227118892224e-12,1.0,1.004658439288046,2.321173885653934,0.09116238741832337,0.0,0.000422399559437124,543.2136563483741,0.0,1599604.8111758009,266.1818662458199,0.012366262257899052,1.0,1286018.5201713825,2567.1267573085593,,,,,,,,,,,,,,,,,,,3.0,14611.35159867563,1563.8989545304585,0.3660669096235919,6.1796691888313084,2.6371955966869596
2784.0,-29.508238691637448,4.802927606768798,34.98012406364329,27.5780058343895,4.936796539099247,-26.06373516857913,-39.57763788113368,1.4922930177649152,-6.965316579906585,-6.977767174043605,39.9884124231637,38194.81493479349,19595.09990564468,19595.09990564468,57789.91484043817,82121.10377887853,82038.36234033237,19595.09990564468,101633.46224597705,101633.46224597705,101633.46224597705,129166.37397546112,125048.21416348687,4118.15981197424,0.0,94614.53676247828,50689.008999736034,48806.14195860249,27532.911729484076,76339.05368808657,20857.04975457572,1563.9922510348963,0.0,0.8764998832411419,2.6803507874118333,0.0014957518510113484,1.0,1.0,-4.648538530074802,328131.7193005855,1554033.665797045,4.736005617224315,1554033.665797045,4.736005617224315,0.7575315665665903,0.09117639677151655,3.6084813449367497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6084813449367497,1.2847319286628354,1.2850476552287364,2.808742636833585,5951.388607572787,14611.30944291697,6454.057373194671,0.0004220454961087337,26220.04320328188,2673.7003159368264,19291.609393998286,1967.1966873497358,0.735758108574879,0.735758108574879,32593.122718214636,32395.05729023726,1.0076484110103012,0.8,4314.114609898477,4287.898129693729,1.0076484110103012,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2616.3032265757547,3099.015535412006,7.489613476986364,4.802927606768798,-2.584152981210913,7.387080587979711,2.639420487457415,3.5,0.7541201392735472,0.6,0.00024574008216343674,1.0003021116508481,0.0002456658636438143,198.516807318172,0.0,1.4830008178673119e-05,42.02824317835962,0.04822411085958879,8.270910304924684e-05,0.0001630309791141899,0.000588294246780327,0.09117638913942547,0.09117638913942547,0.09117638913942547,0.09159808488038422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490897.0551954774,594.6169871544566,0.0,0.09117638913942547,0.09117639677151655,0.09117639677151655,0.3661101520771901,0.3661101520771901,0.5,9.258946832459834,2.242709849639766,2.242709849639766,6.139089236967266e-11,0.012450594137021653,2.329228643968804,6.139089236967266e-11,27532.911729484076,20857.04975457572,0.7575315665665903,0.7570163900192128,0.5003312602073052,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485374419528392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.06223449881,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86441419564176,260.86441419564176,-12.28558580435822,245.37619091571503,276.35263747557235,112421.86529393944,112426.46381000716,-4.598516067723537,0.0,nan,276.35263747557235,3.2026374755723737,270.1573481636073,-2.9926518363926675,263.96205885165415,-9.187941148345828,257.76676953962993,-15.383230460370044,251.5714802276719,-21.578519772328065,245.37619091571503,-27.77380908428495,1.0,1.0,25762.5980482374,25762.5980482374,275.73850047725807,2.588500477258094,275.73850047725807,275.73850047725807,82108.68676057959,82038.36234033237,70.3244202472124,0.0,8575.796259387458,8575.796259387458,0.9060265412791362,3626.5237516614334,275.73850047725807,2.588500477258094,1.0,0.002,0.1542723756831803,0.004722881705874636,0.00023806782733399437,0.0017619321748805598,0.11903391366699718,0.11903391366699718,0.0,2.214554060964158e-12,1.0,1.0046746181745434,2.3292286439074132,0.09117639677151655,0.0,0.00042392403883201345,545.1702208383717,0.0,1599608.2524416335,266.1846834200934,0.012450594075630761,1.0,1286009.216038829,2567.0692096100056,,,,,,,,,,,,,,,,,,,3.0,14611.30944291697,1563.9922510348963,0.3661101520771901,6.1796691888313084,2.639420487457415
2785.0,-29.511139523624603,4.811121423284463,34.98117024209545,27.58090275982397,4.939382640799977,-26.066087307178563,-39.579923905525334,1.4943304243342002,-6.962616558147886,-6.975122242550157,39.99041805792629,38190.90225959621,19616.74202053589,19616.74202053589,57807.644280132095,82119.77125939206,82038.61459000502,19616.74202053589,101655.35661054091,101655.35661054091,101655.35661054091,129191.7834675957,125067.38768832765,4124.395779268047,0.0,94614.82011925855,50686.70853108869,48809.012875744294,27536.426857054794,76345.43973279909,20859.8192195604,1564.0835251217882,0.0,0.8765067108199913,2.6806152683151714,0.0014957518510113484,1.0,1.0,-4.640666058426746,328166.1171824827,1554120.1237802568,4.7357726541770315,1554120.1237802568,4.7357726541770315,0.7575354394325182,0.09119046506133668,3.6083737555490667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6083737555490667,1.2847225513264986,1.2850381802327224,2.8086793929345735,5951.254601339841,14611.267555616187,6454.104951952086,0.0004220743183690385,26220.90352302253,2673.7880441356156,19291.75161008817,1967.211189354996,0.7357393917852444,0.7357393917852444,32592.345286550455,32395.05729023726,1.0076183672702408,0.8,4314.011706923219,4287.898129693729,1.0076183672702408,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2617.6018133614266,3099.015535412006,7.49416581253999,4.811121423284463,-2.5780043480735326,7.389125771357995,2.641604283520424,3.5,0.7547440810058355,0.6,0.0002456658636438143,1.000300756771782,0.00024559200018666263,198.51919448168908,0.0,1.4733623559330675e-05,41.75508916714313,0.04823884448314812,8.268778599976902e-05,0.00016297807764404526,0.0005880858181006109,0.09119046504727979,0.09119046504727979,0.09119046504727979,0.09161318301515797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490845.54830795433,594.6338739875928,0.0,0.09119046504727979,0.09119046506133668,0.09119046506133668,0.36615369858392155,0.36615369858392155,0.5,9.271628371217558,2.2600597401319646,2.2600597401319646,-3.319655661471188e-11,0.012505684402242423,2.3344561841233826,-3.319655661471188e-11,27536.426857054794,20859.8192195604,0.7575354394325182,0.7571852946613798,0.5002381595188959,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485548318337795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.78908048759,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86436098890346,260.86436098890346,-12.28563901109652,245.37349921914753,276.3552227586625,112434.65098866574,112442.79032924972,-8.13934058398577,0.0,nan,276.3552227586625,3.205222758662501,270.1588780507644,-2.9911219492356054,263.9625333428774,-9.18746665712257,257.76618863493036,-15.383811365069619,251.56984392703848,-21.5801560729615,245.37349921914753,-27.776500780852444,1.0,1.0,25762.5980482374,25762.5980482374,275.74117482289165,2.5911748228916736,275.74117482289165,275.74117482289165,82107.57038914284,82038.61459000502,68.95579913782421,0.0,8575.796259387458,8575.796259387458,0.9060331669788586,3626.415624326812,275.74117482289165,2.5911748228916736,1.0,0.002,0.15384743597914488,0.004725103464339401,0.00023741336242457986,0.0017625866372997163,0.11870668121228993,0.11870668121228993,0.0,-2.757039388456839e-13,1.0,1.0046851504187453,2.334456184156579,0.09119046506133668,0.0,0.00042493970365385425,546.4725485904229,0.0,1599611.5140692042,266.1873834418521,0.01250568443543898,1.0,1286000.2110689247,2567.043292541143,,,,,,,,,,,,,,,,,,,4.0,14611.267555616187,1564.0835251217882,0.36615369858392155,6.1796691888313084,2.641604283520424
2786.0,-29.514017527934914,4.819138621771651,34.98221275169406,27.583653525821887,4.941834172097639,-26.068432357879555,-39.582204970624275,1.4962490036861433,-6.959972936765496,-6.972517846862536,39.992404609160864,38187.105337986606,19637.936130700662,19637.936130700662,57825.04146868727,82118.49382709492,82039.04714704363,19637.936130700662,101676.9832777443,101676.9832777443,101676.9832777443,129216.87782932103,125086.2316826017,4130.646146719327,0.0,94615.1161133602,50684.478852933484,48811.819178251906,27539.894551576745,76351.71372982865,20862.5518343621,1564.1734986655506,0.0,0.8765133884162228,2.680875911365653,0.0014957518510113484,1.0,1.0,-4.634363228028235,328199.9906598442,1554205.7627022977,4.7355448108867275,1554205.7627022977,4.7355448108867275,0.7575392779841873,0.09120460029519238,3.608270427714687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.608270427714687,1.2847137292344388,1.2850292610749252,2.808618251370954,5951.125049703318,14611.225834325656,6454.150402098496,0.00042210210004099187,26221.736427135,2673.8729767183495,19291.887463617313,1967.2250425596217,0.735721202797749,0.735721202797749,32591.59864413974,32395.05729023726,1.0075895135453152,0.8,4313.912879297518,4287.898129693729,1.0075895135453152,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2618.875929955606,3099.015535412006,7.498612632265308,4.819138621771651,-2.571973422330241,7.391112044101892,2.643747630847264,3.5,0.7553564659563612,0.6,0.00024559200018666263,1.0002983967054766,0.00024551873820404977,198.52156290949986,0.0,1.4663314015379402e-05,41.55583191958522,0.0482535077971635,8.26665202575213e-05,0.0001629254799291413,0.0005878791911495434,0.09120459609783704,0.09120459609783704,0.09120459609783704,0.09162805939364023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490793.8414824739,594.6508243686718,0.0,0.09120459609783704,0.09120460029519238,0.09120460029519238,0.36619748786629736,0.36619748786629736,0.5,9.28433243616389,2.274695241133486,2.274695241133486,-2.4215296434704214e-11,0.012544910097062711,2.3381546188343236,-2.4215296434704214e-11,27539.894551576745,20862.5518343621,0.7575392779841873,0.7573509308946461,0.5001473244348134,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485721437218289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.589823240036,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.864278685863,260.864278685863,-12.285721314136993,245.37082209878128,276.35773527295066,112446.59962778467,112459.19000068438,-12.590372899736153,0.0,nan,276.35773527295066,3.2077352729506856,270.160352638119,-2.9896473618809978,263.96297000329594,-9.187029996704041,257.7655873684274,-15.384412631572559,251.56820473360378,-21.5817952663962,245.37082209878128,-27.779177901218702,1.0,1.0,25762.5980482374,25762.5980482374,275.74382965786504,2.593829657865058,275.74382965786504,275.74382965786504,82106.11101730792,82039.04714704363,67.06387026429002,0.0,8575.796259387458,8575.796259387458,0.9060395301706095,3626.3117798532603,275.74382965786504,2.593829657865058,1.0,0.002,0.1534217533267951,0.004727321574428195,0.0002367577242465878,0.001763242269297851,0.11837886212329389,0.11837886212329389,0.0,-6.4555613459027494e-12,1.0,1.0046926290356217,2.338154618858539,0.09120460029519238,0.0,0.00042568038966654133,547.4212964117967,0.0,1599614.6866374006,266.1900270632345,0.012544910121278008,1.0,1285991.3439766902,2567.034570429237,,,,,,,,,,,,,,,,,,,3.0,14611.225834325656,1564.1734986655506,0.36619748786629736,6.1796691888313084,2.643747630847264
2787.0,-29.51687825736994,4.826982780761161,34.983250470453214,27.586383441835665,4.944283840512075,-26.07076204756602,-39.584468433726556,1.4981676322308082,-6.957401461172253,-6.969959112226534,39.99435145254589,38183.33207087178,19658.70086350791,19658.70086350791,57842.03293437969,82117.19406860914,82039.34918354092,19658.70086350791,101698.05004704883,101698.05004704883,101698.05004704883,129241.28761431851,125104.38530790593,4136.90230641258,0.0,94615.38983843694,50682.274334467875,48814.572782187846,27543.237567269687,76357.81034945753,20865.191588750156,1564.2586341779233,0.0,0.8765199672629351,2.6811323398815405,0.0014957518510113484,1.0,1.0,-4.630644418941529,328233.27293458296,1554289.693305974,4.735320339128887,1554289.693305974,4.735320339128887,0.7575431732667761,0.09121875027148296,3.6081691464412424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6081691464412424,1.2847049057936342,1.2850203413421128,2.8085587049364262,5950.998877953931,14611.184473655187,6454.194339606131,0.00042212910743787173,26222.5483336214,2673.9557681391098,19292.01879576793,1967.2384347119487,0.7357034316543732,0.7357034316543732,32590.866785938775,32395.05729023726,1.0075612313111852,0.8,4313.816008550139,4287.898129693729,1.0075612313111852,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2620.1260906102048,3099.015535412006,7.5029598514205755,4.826982780761161,-2.566061558780646,7.393044339541807,2.64585135476304,3.5,0.755957529932297,0.6,0.00024551873820404977,1.0002966123073456,0.00024544593591866836,198.5239171701997,0.0,1.4544083290153706e-05,41.2179320442956,0.048268051880453654,8.264542361098721e-05,0.00016287331459306255,0.0005876744684933065,0.09121874456367604,0.09121874456367604,0.09121874456367604,0.09164249919567341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490741.9014172048,594.6678481278559,0.0,0.09121874456367604,0.09121875027148296,0.09121875027148296,0.36624148824452235,0.36624148824452235,0.5,9.297045243993217,2.2866533922214103,2.2866533922214103,-2.660272002685815e-11,0.012557651054294183,2.3393146932850186,-2.660272002685815e-11,27543.237567269687,20865.191588750156,0.7575431732667761,0.7575129861589938,0.5000579756821568,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485893197661037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.25192336475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8641739778147,260.8641739778147,-12.28582602218529,245.36815987128128,276.3601880843527,112459.06041045785,112475.07820378985,-16.01779333199884,0.0,nan,276.3601880843527,3.210188084352751,270.16178244174694,-2.988217558253041,263.96337679912494,-9.186623200875033,257.7649711564894,-15.385028843510554,251.56656551389264,-21.583434486107336,245.36815987128128,-27.7818401287187,1.0,1.0,25762.5980482374,25762.5980482374,275.74642361214575,2.59642361214577,275.74642361214575,275.74642361214575,82104.81826341458,82039.34918354092,65.46907987365557,0.0,8575.796259387458,8575.796259387458,0.9060457672653893,3626.2099921734484,275.74642361214575,2.59642361214577,1.0,0.002,0.15299578719709914,0.004729533259112221,0.00023610161951415193,0.0017638983765704704,0.11805080975707596,0.11805080975707596,0.0,-3.915377570773426e-12,1.0,1.004695039145857,2.3393146933116213,0.09121875027148296,0.0,0.0004259638868165922,547.7821603985017,0.0,1599617.736545503,266.1925985388277,0.012557651080896903,1.0,1285982.6322186813,2567.05467025485,,,,,,,,,,,,,,,,,,,3.0,14611.184473655187,1564.2586341779233,0.36624148824452235,6.1796691888313084,2.64585135476304
2788.0,-29.519722896470157,4.834657200917307,34.9842830901872,27.58910172795879,4.946728773045766,-26.073077729517102,-39.586722117941804,1.5000836076010238,-6.954904002123669,-6.967460346288778,39.99627982594212,38179.59485850241,19679.069516760486,19679.069516760486,57858.664375262895,82115.8899876038,82039.78252775833,19679.069516760486,101718.85204451882,101718.85204451882,101718.85204451882,129265.41163043767,125122.24911597346,4143.162514464203,0.0,94615.65473267956,50680.10167597678,48817.28117411419,27546.559585918843,76363.84076003304,20867.81200334981,1564.3442395457257,0.0,0.8765262869433542,2.681382956135388,0.0014957518510113484,1.0,1.0,-4.6283290718333205,328265.7777394197,1554372.8310241199,4.735104712188411,1554372.8310241199,4.735104712188411,0.7575469429589656,0.0912329416046568,3.6080687723515945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6080687723515945,1.2846960939373804,1.2850114337885896,2.808499838505356,5950.874147050271,14611.143363124575,6454.237671521476,0.0004221557903716682,26223.35124477488,2674.037642291188,19292.14831776267,1967.251642279746,0.7356858449435106,0.7356858449435106,32590.141478991784,32395.05729023726,1.0075332024031012,0.8,4313.7200049446,4287.898129693729,1.0075332024031012,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2621.3527846138704,3099.015535412006,7.507219032961733,4.834657200917307,-2.5602759919488616,7.394933192866168,2.6479162404278282,3.5,0.7565474972650937,0.6,0.00024544593591866836,1.0002949506273735,0.0002453735628323701,198.52625823776287,0.0,1.4452994872859887e-05,40.95978746968492,0.048282504875326517,8.262442305324333e-05,0.00016282151286542505,0.0005874712160367835,0.09123293436103184,0.09123293436103184,0.09123293436103184,0.09165674190860677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.86544839526,594.6849015452727,0.0,0.09123293436103184,0.0912329416046568,0.0912329416046568,0.3662856446686396,0.3662856446686396,0.5,9.309759645845244,2.2962062183705143,2.2962062183705143,1.404032445861958e-11,0.012556344165091105,2.33913127445544,1.404032445861958e-11,27546.559585918843,20867.81200334981,0.7575469429589656,0.7576709578696924,0.4999695468235887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486063930978448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.993778790136,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8640519706234,260.8640519706234,-12.285948029376584,245.36551256504663,276.3625913762051,112471.87107162665,112490.5352126191,-18.664140992460716,0.0,nan,276.3625913762051,3.2125913762051255,270.16317561396414,-2.9868243860358348,263.9637598517604,-9.186240148239563,257.7643440894976,-15.38565591050235,251.5649283272666,-21.585071672733363,245.36551256504663,-27.78448743495335,1.0,1.0,25762.5980482374,25762.5980482374,275.7489729091601,2.598972909160125,275.7489729091601,275.7489729091601,82103.64954376484,82039.78252775833,63.86701600650849,0.0,8575.796259387458,8575.796259387458,0.9060519484310166,3626.1091162133525,275.7489729091601,2.598972909160125,1.0,0.002,0.15256977944461858,0.004731734957088411,0.00023544541472617482,0.0017645545792425107,0.1177227073630874,0.1177227073630874,0.0,-6.0313143368517785e-12,1.0,1.004694765222843,2.3391312744413995,0.0912329416046568,0.0,0.00042600535982369864,547.8318696383585,0.0,1599620.6792030225,266.1950959978763,0.01255634415105078,1.0,1285974.1245158922,2567.0895561991542,,,,,,,,,,,,,,,,,,,3.0,14611.143363124575,1564.3442395457257,0.3662856446686396,6.1796691888313084,2.6479162404278282
2789.0,-29.522549182330152,4.842164809333454,34.985310066237766,27.591658348124497,4.949018812021163,-26.075392382956846,-39.588971715979255,1.501862013795335,-6.952507106853602,-6.965043360854396,39.99818229468305,38175.958338202574,19699.086925953965,19699.086925953965,57875.045264156535,82114.65651288287,82040.18341308032,19699.086925953965,101739.27033903428,101739.27033903428,101739.27033903428,129289.1174317502,125139.69530664347,4149.42212510673,0.0,94615.94180824741,50677.98069784956,48819.95678933095,27549.847092715925,76369.80388204688,20870.40188371217,1564.4301987966392,0.0,0.8765322561694497,2.6816256327476564,0.0014957518510113484,1.0,1.0,-4.627892126306904,328297.2211235938,1554454.8552118219,4.734901044522145,1554454.8552118219,4.734901044522145,0.7575505524032554,0.09124716594816283,3.607972583059478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.607972583059478,1.2846879247993241,1.2850031696636768,2.808442823671021,5950.753339457908,14611.102479579355,6454.279165100277,0.00042218156234610327,26224.12993172339,2674.117046261811,19292.272344846457,1967.2642895225645,0.7356687293372716,0.7356687293372716,32589.44640776249,32395.05729023726,1.0075063420765282,0.8,4313.628003421116,4287.898129693729,1.0075063420765282,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2622.556453979228,3099.015535412006,7.511406244873915,4.842164809333454,-2.5546288402995234,7.396793649632977,2.6499429951428675,3.5,0.7571265700408193,0.6,0.0002453735628323701,1.0002930541589552,0.0002453016761559739,198.52858424899858,0.0,1.436795801991767e-05,40.718793028446676,0.04829687283334643,8.260346549115836e-05,0.0001627700973412117,0.0005872700485490143,0.0912471567293892,0.0912471567293892,0.0912471567293892,0.09167069842504129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490637.743682787,594.7019809578076,0.0,0.0912471567293892,0.09124716594816283,0.09124716594816283,0.3663299285583891,0.3663299285583891,0.5,9.322466092453206,2.303483595361058,2.303483595361058,4.4281023292569444e-11,0.012536254000792724,2.337151234547491,4.4281023292569444e-11,27549.847092715925,20870.40188371217,0.7575505524032554,0.7578262915738858,0.49988289084996634,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486233707799054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.7527843489,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8639033968271,260.8639033968271,-12.286096603172894,245.36287922911052,276.3649275645495,112483.53702941936,112506.26521419114,-22.72818477180636,0.0,nan,276.3649275645495,3.214927564549498,270.1645178974447,-2.985482102555295,263.9641082303993,-9.185891769600687,257.7636985632767,-15.386301436723272,251.56328889618203,-21.586711103817947,245.36287922911052,-27.78712077088946,1.0,1.0,25762.5980482374,25762.5980482374,275.75143664072857,2.6014366407285934,275.75143664072857,275.75143664072857,82102.30262215974,82040.18341308032,62.119209079421125,0.0,8575.796259387458,8575.796259387458,0.9060578718325307,3626.012445974776,275.75143664072857,2.6014366407285934,1.0,0.002,0.15214405404229414,0.004733921511947343,0.00023478959957896068,0.0017652103999188957,0.11739479978948034,0.11739479978948034,0.0,-5.021438993779714e-13,1.0,1.0046909017321932,2.33715123450321,0.09124716594816283,0.0,0.0004257229017522631,547.4651324345666,0.0,1599623.4766104966,266.1974928931464,0.0125362539565117,1.0,1285965.8951426293,2567.1441983098653,,,,,,,,,,,,,,,,,,,3.0,14611.102479579355,1564.4301987966392,0.3663299285583891,6.1796691888313084,2.6499429951428675
2790.0,-29.525371115675334,4.849508284156697,34.9863297012628,27.594243850931548,4.951336893884,-26.07770031467026,-39.59121254794297,1.503666092972015,-6.950243458901582,-6.962721518173227,40.00002453777508,38172.299351953705,19718.78290329186,19718.78290329186,57891.082255245565,82113.410758763,82040.03501238592,19718.78290329186,101758.81791567779,101758.81791567779,101758.81791567779,129311.78458642516,125156.11463837775,4155.669948047411,0.0,94616.22275273134,50675.847053266276,48822.63966607229,27552.966670747366,76375.60633681965,20872.86438989887,1564.510471202771,0.0,0.8765379336212369,2.6818592791829765,0.0014957518510113484,1.0,1.0,-4.631204644226841,328327.4289933693,1554534.2859121398,4.734707333707213,1554534.2859121398,4.734707333707213,0.757554155214049,0.09126137247084343,3.6078757133465995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6078757133465995,1.2846796346785883,1.2849947851525014,2.808385542944524,5950.631968471959,14611.061868889412,6454.321050893522,0.0004222074838145968,26224.911906670714,2674.196785515004,19292.39754428546,1967.2770563123454,0.7356515672175867,0.7356515672175867,32588.74641601481,32395.05729023726,1.0074792917462294,0.8,4313.5353506043975,4287.898129693729,1.0074792917462294,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2623.7374761300243,3099.015535412006,7.515531977832165,4.849508284156697,-2.5491270825642722,7.39863536672097,2.651932219016601,3.5,0.7576949197190288,0.6,0.0002453016761559739,1.0002926095418967,0.00024522991954155745,198.5309067258212,0.0,1.427156009130049e-05,40.445601298745586,0.048311144393437734,8.258259448014463e-05,0.00016271908167582927,0.0005870702228762861,0.0912613552208107,0.0912613552208107,0.0912613552208107,0.09168398353980245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490585.46385078185,594.7191082229867,0.0,0.0912613552208107,0.09126137247084343,0.09126137247084343,0.36637430164093954,0.36637430164093954,0.5,9.335145135595305,2.308214754616472,2.308214754616472,4.411049303598702e-11,0.01247805927164336,2.3315168739463843,4.411049303598702e-11,27552.966670747366,20872.86438989887,0.757554155214049,0.7579786928295331,0.4997970056514151,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486402392997013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.479592619195,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8637360318108,260.8637360318108,-12.28626396818919,245.3602583301753,276.36721373343903,112495.85290533137,112521.45569909945,-25.602793768069752,0.0,nan,276.36721373343903,3.2172137334390527,270.1658226527888,-2.9841773472111868,263.9644315721269,-9.18556842787308,257.7630404915043,-15.386959508495693,251.56164941083046,-21.588350589169522,245.3602583301753,-27.78974166982468,1.0,1.0,25762.5980482374,25762.5980482374,275.7537411788132,2.603741178813209,275.7537411788132,275.7537411788132,82101.56185591717,82040.03501238592,61.52684353124641,0.0,8575.796259387458,8575.796259387458,0.906063837076549,3625.9150919133326,275.7537411788132,2.603741178813209,1.0,0.002,0.15171927037682784,0.004736087795055787,0.0002341351855666561,0.0017658648161775427,0.11706759278332804,0.11706759278332804,0.0,1.7441985356025924e-12,1.0,1.004679739262557,2.331516873902274,0.09126137247084343,0.0,0.0004247811569063328,546.2507225582511,0.0,1599626.0628781014,266.1997565410984,0.012478059227532867,1.0,1285957.9896071125,2567.2399696721745,,,,,,,,,,,,,,,,,,,3.0,14611.061868889412,1564.510471202771,0.36637430164093954,6.1796691888313084,2.651932219016601
