time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2791.0,-29.52816475257316,4.8566915583724795,34.987342673059935,27.596612192597263,4.953473188365465,-26.080000958509235,-39.593448490463174,1.5053093952980507,-6.947972652702617,-6.960399212377037,40.0018716228254,38168.81408259287,19738.007018219658,19738.007018219658,57906.82110081253,82112.21220151745,82040.4922960949,19738.007018219658,101778.49931431457,101778.49931431457,101778.49931431457,129334.61912281123,125172.71068661784,4161.9084361933965,0.0,94616.50135025865,50673.83135168287,48825.18888730642,27556.119808496664,76381.30869580309,20875.350758916942,1564.5923804537033,0.0,0.8765435946356178,2.682092901037975,0.0014957518510113484,1.0,1.0,-4.633884729265844,328357.64507475705,1554613.9284593314,4.734514185303628,1554613.9284593314,4.734514185303628,0.7575577005758347,0.0912755769941315,3.6077865602875714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6077865602875714,1.28467209641507,1.2849871528512187,2.808332624609227,5950.5198408694905,14611.021251185319,6454.358376074204,0.0004222312254473688,26225.637179245135,2674.2707427353007,19292.50911174832,1967.2884330274173,0.7356354768385317,0.7356354768385317,32588.102182378578,32395.05729023726,1.0074543962487392,0.8,4313.450078083373,4287.898129693729,1.0074543962487392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2624.8961859634946,3099.015535412006,7.5195381530773275,4.8566915583724795,-2.5437090272657548,7.400400585638234,2.6538844419371683,3.5,0.7582526976963339,0.6,0.00024522991954155745,1.0002896816752946,0.00024515890150025746,198.53320596133509,0.0,1.4245905723671764e-05,40.37289682088578,0.04832539029916141,8.2561773867805e-05,0.00016266814567375245,0.0005868719497486649,0.09127556118056138,0.09127556118056138,0.09127556118056138,0.09169736301063326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490533.3283592805,594.7361879981786,0.0,0.09127556118056138,0.0912755769941315,0.0912755769941315,0.3664186858624184,0.3664186858624184,0.5,9.34779938197122,2.310999169865113,2.310999169865113,4.405364961712621e-11,0.012426559674395321,2.3265144831111684,4.405364961712621e-11,27556.119808496664,20875.350758916942,0.7575577005758347,0.7581281610587843,0.49971406269830154,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486570822152327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.40688814134,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86353933836983,260.86353933836983,-12.286460661630144,245.35765084185792,276.36942783487456,112506.91703739845,112537.00636409856,-30.089326700064817,0.0,nan,276.36942783487456,3.2194278348745797,270.167072436272,-2.9829275637279693,263.96471703768094,-9.185282962319036,257.76236163907805,-15.387638360921926,251.5600062404552,-21.589993759544768,245.35765084185792,-27.79234915814206,1.0,1.0,25762.5980482374,25762.5980482374,275.7561168072042,2.6061168072042165,275.7561168072042,275.7561168072042,82100.0065873768,82040.4922960949,59.514291281899204,0.0,8575.796259387458,8575.796259387458,0.9060693270767787,3625.8254930890093,275.7561168072042,2.6061168072042165,1.0,0.002,0.15129531484206826,0.004738251060039546,0.00023348204354197436,0.0017665179524498369,0.11674102177098718,0.11674102177098718,0.0,-4.008188746185137e-12,1.0,1.0046698378163068,2.3265144830671147,0.0912755769941315,0.0,0.00042395295665435134,545.182339539825,0.0,1599628.6669873067,266.20202734729736,0.012426559630341671,1.0,1285950.0823915987,2567.3284384346007,,,,,,,,,,,,,,,,,,,3.0,14611.021251185319,1564.5923804537033,0.3664186858624184,6.1796691888313084,2.6538844419371683
2792.0,-29.530941858088354,4.863717927694071,34.988347710830986,27.59898364255207,4.9556120991348545,-26.08228646232232,-39.59567060284314,1.5069567046392387,-6.945768592750198,-6.958116047552466,40.003668746683815,38165.34177427712,19756.835588771755,19756.835588771755,57922.177363048875,82111.01539219661,82040.66779550363,19756.835588771755,101797.50338427539,101797.50338427539,101797.50338427539,129356.61287442487,125188.48405146126,4168.1288229636075,0.0,94616.77655396312,50671.82653851272,48827.72223938933,27559.109490149483,76386.83172953881,20877.716609377654,1564.6674929414876,0.0,0.8765492323674814,2.6823229717133077,0.0014957518510113484,1.0,1.0,-4.63927412162036,328387.3540147576,1554691.4197417768,4.734321832843507,1554691.4197417768,4.734321832843507,0.757561365211747,0.09128973383355546,3.60769739945808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60769739945808,1.2846645379746435,1.2849795013180312,2.8082797437110294,5950.407792591744,14610.981106288944,6454.395865873406,0.00042225497851172976,26226.36160343595,2674.3446134445458,19292.621171266954,1967.2998599182142,0.7356194299074791,0.7356194299074791,32587.457889407404,32395.05729023726,1.0074294985813903,0.8,4313.364797708613,4287.898129693729,1.0074294985813903,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2626.033144821818,3099.015535412006,7.523452484874216,4.863717927694071,-2.538397670191867,7.402115597885938,2.6558005767991903,3.5,0.7588001647997686,0.6,0.00024515890150025746,1.0002879737912884,0.0002450883224868304,198.53549163737085,0.0,1.409943942038097e-05,39.95781131735967,0.048339489738581785,8.254108684608029e-05,0.00016261781465417717,0.000586675867033431,0.09128971310842021,0.09128971310842021,0.09128971310842021,0.09171022124920838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490481.1395607874,594.7532819929049,0.0,0.09128971310842021,0.09128973383355546,0.09128973383355546,0.3664630914134646,0.3664630914134646,0.5,9.360414815471314,2.3117070477481434,2.3117070477481434,9.094947017729282e-12,0.012347454802295488,2.3188419259321336,9.094947017729282e-12,27559.109490149483,20877.716609377654,0.757561365211747,0.758274378601441,0.49963247473606853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486737566089454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.991802637815,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86332038968817,260.86332038968817,-12.286679610311808,245.3550572051264,276.371583574244,112518.4757333155,112551.96957587493,-33.493842559422944,0.0,nan,276.371583574244,3.2215835742440504,270.16827830042985,-2.98172169957013,263.964973026596,-9.185026973403978,257.76166775278176,-15.388332247218216,251.55836247895093,-21.59163752104905,245.3550572051264,-27.794942794873577,1.0,1.0,25762.5980482374,25762.5980482374,275.75842043653176,2.6084204365317873,275.75842043653176,275.75842043653176,82098.69789895402,82040.66779550363,58.03010345039365,0.0,8575.796259387458,8575.796259387458,0.9060748175059585,3625.7358864553703,275.75842043653176,2.6084204365317873,1.0,0.002,0.15087266993631765,0.004740402390786551,0.00023283089921866392,0.0017671691027692734,0.11641544960933195,0.11641544960933195,0.0,1.9879371586373207e-12,1.0,1.0046546032668393,2.3188419259230386,0.09128973383355546,0.0,0.00042264248658201625,543.4938548006509,0.0,1599631.1532314015,266.2042314072498,0.01234745479320054,1.0,1285942.3083466615,2567.447389417047,,,,,,,,,,,,,,,,,,,3.0,14610.981106288944,1564.6674929414876,0.3664630914134646,6.1796691888313084,2.6558005767991903
2793.0,-29.53370280525919,4.870590294936115,34.98934463478173,27.601360994763695,4.9577336064540205,-26.084559164091708,-39.59787933910263,1.5085899665321045,-6.943636644208482,-6.955895168379432,40.00544476779726,38161.86356952043,19775.31587046716,19775.31587046716,57937.17943998759,82109.86188724768,82040.91407078854,19775.31587046716,101816.2299412557,101816.2299412557,101816.2299412557,129378.30828143758,125203.97857340836,4174.329708029222,0.0,94617.07652313286,50669.79738939994,48830.31014859213,27562.07834018187,76392.388488774,20880.062876553508,1564.7431853942933,0.0,0.8765546085099235,2.682546936993664,0.0014957518510113484,1.0,1.0,-4.645698016345193,328416.2545113549,1554768.0039481597,4.734138406947833,1554768.0039481597,4.734138406947833,0.7575648911103026,0.09130386085298368,3.6076064240126087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6076064240126087,1.2846570444223846,1.2849719152540184,2.808225307817218,5950.292449464886,14610.941199450037,6454.435078178888,0.00042227952252109547,26227.106120377106,2674.4205330441187,19292.738379472128,1967.311811828925,0.7356030166241889,0.7356030166241889,32586.800480396374,32395.05729023726,1.0074040941925886,0.8,4313.277781259048,4287.898129693729,1.0074040941925886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2627.1488028937283,3099.015535412006,7.527291887191628,4.870590294936115,-2.5332059534024145,7.403796248338529,2.6576813508084913,3.5,0.7593375288024261,0.6,0.0002450883224868304,1.00028630448293,0.0002450181726855912,198.53776406014322,0.0,1.4012439130023184e-05,39.711252494485706,0.04835350217771181,8.252052909919188e-05,0.0001625677933876385,0.0005864806157627992,0.09130385039790365,0.09130385039790365,0.09130385039790365,0.09172287826629584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490429.06413172523,594.7703373184685,0.0,0.09130385039790365,0.09130386085298368,0.09130386085298368,0.3665074618599933,0.3665074618599933,0.5,9.372985845443191,2.310567924457473,2.310567924457473,6.0254023992456496e-12,0.01225852417093165,2.3101971520342204,6.0254023992456496e-12,27562.07834018187,20880.062876553508,0.7575648911103026,0.7584156037810176,0.49955060084459046,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486903326942377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.745243814934,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86308311894,260.86308311894,-12.286916881059994,245.3524775342459,276.3736887036309,112530.16835399838,112566.46502432674,-36.296670328348924,0.0,nan,276.3736887036309,3.2236887036308985,270.1694464697573,-2.9805535302426733,263.9652042358753,-9.184795764124658,257.7609620020067,-15.389037997993285,251.55671976812386,-21.593280231876122,245.3524775342459,-27.79752246575407,1.0,1.0,25762.5980482374,25762.5980482374,275.76067003318803,2.6106700331880575,275.76067003318803,275.76067003318803,82097.5548966554,82040.91407078854,56.64082586686709,0.0,8575.796259387458,8575.796259387458,0.9060804196261779,3625.6444561326716,275.76067003318803,2.6106700331880575,1.0,0.002,0.1504515116757417,0.004742536912058503,0.00023218201339658185,0.0017678179839772281,0.11609100669829092,0.11609100669829092,0.0,-2.6261900640256464e-12,1.0,1.0046374241907658,2.310197152028195,0.09130386085298368,0.0,0.0004211557215729295,541.5787759673594,0.0,1599633.5404721012,266.2063633557915,0.012258524164906248,1.0,1285934.746284996,2567.57684132491,,,,,,,,,,,,,,,,,,,3.0,14610.941199450037,1564.7431853942933,0.3665074618599933,6.1796691888313084,2.6576813508084913
2794.0,-29.5364479380278,4.877311541423351,34.99033317340681,27.60365526136013,4.9598036040515625,-26.086822783788264,-39.600078960042424,1.510178451017479,-6.94157586131746,-6.953733309773003,40.0071967715821,38158.45966464871,19793.45036080958,19793.45036080958,57951.91002545829,82108.69335254992,82041.18892428176,19793.45036080958,101834.63928509134,101834.63928509134,101834.63928509134,129399.6504498023,125219.1414411448,4180.509008657487,0.0,94617.35212898116,50667.8333005582,48832.79869824773,27565.01116471096,76397.80986295869,20882.378863896414,1564.8186531551607,0.0,0.8765597522710302,2.682765153478036,0.0014957518510113484,1.0,1.0,-4.653388597442074,328444.38889015815,1554843.5552941056,4.733962910884414,1554843.5552941056,4.733962910884414,0.7575683078492735,0.0913179730598764,3.607519820198924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.607519820198924,1.2846497595074269,1.2849645384309032,2.8081738181947387,5950.183349133437,14610.901523746446,6454.471313927043,0.00042230260980073437,26227.81213819189,2674.4925268253573,19292.84669054826,1967.3228564849628,0.7355873447962817,0.7355873447962817,32586.174658698423,32395.05729023726,1.0073799105577281,0.8,4313.1949457923865,4287.898129693729,1.0073799105577281,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2628.243542481493,3099.015535412006,7.5310564035939045,4.877311541423351,-2.528130359750719,7.40544190117407,2.659527378139331,3.5,0.759864965182666,0.6,0.0002450181726855912,1.0002846707364401,0.0002449484430319234,198.5400235119475,0.0,1.3927384687292989e-05,39.47020820378833,0.0483674295623991,8.250006089651895e-05,0.00016251811178907225,0.0005862873094203826,0.09131796070544365,0.09131796070544365,0.09131796070544365,0.09173530210459893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490377.1178409167,594.7873486984945,0.0,0.09131796070544365,0.0913179730598764,0.0913179730598764,0.36655177441650405,0.36655177441650405,0.5,9.385506279583684,2.307708398223383,2.307708398223383,8.265033102361485e-11,0.012157448455525355,2.3003447123309115,8.265033102361485e-11,27565.01116471096,20882.378863896414,0.7575683078492735,0.7585545990050186,0.4994705965144396,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448706812691348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.50419952424,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86282761239903,260.86282761239903,-12.287172387600947,245.34991155331605,276.375743671484,112541.78349294701,112580.86979661262,-39.086303665629615,0.0,nan,276.375743671484,3.225743671483997,270.1705772478585,-2.979422752141488,263.9654108242208,-9.184589175779195,257.76024440056784,-15.389755599432135,251.5550779769471,-21.594922023052874,245.34991155331605,-27.80008844668393,1.0,1.0,25762.5980482374,25762.5980482374,275.76286394170387,2.6128639417038926,275.76286394170387,275.76286394170387,82096.39694051153,82041.18892428176,55.20801622977888,0.0,8575.796259387458,8575.796259387458,0.9060857525004615,3625.5574192999184,275.76286394170387,2.6128639417038926,1.0,0.002,0.15003205894085625,0.004744654308683968,0.00023153572569018112,0.0017684642685443439,0.11576786284509055,0.11576786284509055,0.0,-5.765474903052237e-12,1.0,1.0046178302623443,2.300344712248261,0.0913179730598764,0.0,0.0004194501288153785,539.3824073259957,0.0,1599635.8265438236,266.2084241386825,0.012157448372875024,1.0,1285927.3850966096,2567.719582227025,,,,,,,,,,,,,,,,,,,3.0,14610.901523746446,1564.8186531551607,0.36655177441650405,6.1796691888313084,2.659527378139331
2795.0,-29.539177604409534,4.883884578735862,34.991312905995045,27.605902589298807,4.961822556433049,-26.089077588395465,-39.6022696402855,1.5117225414551374,-6.939580610494829,-6.951623527064159,40.00891989417034,38155.09128875589,19811.23544744069,19811.23544744069,57966.32673619658,82107.55832238667,82041.43620071985,19811.23544744069,101852.67164816054,101852.67164816054,101852.67164816054,129420.55421633713,125233.89176711117,4186.662449225954,0.0,94617.63989200859,50665.88348710925,48835.2848943326,27567.882568176592,76403.1674625092,20884.64676479537,1564.8925205266294,0.0,0.8765647205816156,2.6829783339380087,0.0014957518510113484,1.0,1.0,-4.66248127588608,328471.8473795822,1554917.863907281,4.733793402118926,1554917.863907281,4.733793402118926,0.7575716674338957,0.09133204717390818,3.6074340365714668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6074340365714668,1.2846426814482597,1.2849573690550398,2.8081225142734447,5950.074642280518,14610.862072826474,6454.50745062825,0.0004223256181921182,26228.515596624446,2674.5642596222406,19292.954705566437,1967.3338709514908,0.7355717343016316,0.7355717343016316,32585.554760917417,32395.05729023726,1.007355955955325,0.8,4313.112894431528,4287.898129693729,1.007355955955325,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2629.317744145821,3099.015535412006,7.534743753032673,4.883884578735862,-2.5231650595537376,7.4070496382896,2.661339271321208,3.5,0.7603826489489166,0.6,0.0002449484430319234,1.000283072977948,0.000244879124368951,198.5422702784588,0.0,1.3844127078681642e-05,39.234256140983774,0.04838127368947778,8.247968055435988e-05,0.00016246876247756354,0.0005860953436412078,0.0913320262679269,0.0913320262679269,0.0913320262679269,0.09174744239695308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.311640639,594.8043123307476,0.0,0.0913320262679269,0.09133204717390818,0.09133204717390818,0.3665960038319192,0.3665960038319192,0.5,9.397968968242099,2.303199895221951,2.303199895221951,-6.707523425575346e-12,0.0120429165693281,2.2891422511780775,-6.707523425575346e-12,27567.882568176592,20884.64676479537,0.7575716674338957,0.7586900996564112,0.4993914854050845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487231986470643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.268247461434,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8625539512239,260.8625539512239,-12.287446048776076,245.34735898063997,276.3777489218081,112553.21265787396,112595.07617937597,-41.86352150202128,0.0,nan,276.3777489218081,3.2277489218081428,270.1716709335872,-2.978329066412755,263.9655929453211,-9.1844070546789,257.75951495710365,-15.39048504289633,251.55343696888335,-21.59656303111663,245.34735898063997,-27.80264101936001,1.0,1.0,25762.5980482374,25762.5980482374,275.7650025586376,2.6150025586376273,275.7650025586376,275.7650025586376,82095.28047366656,82041.43620071985,53.84427294670604,0.0,8575.796259387458,8575.796259387458,0.9060910348233494,3625.471206754324,275.7650025586376,2.6150025586376273,1.0,0.002,0.14961455656399592,0.0047467547988983005,0.00023089241749292666,0.0017691075839910482,0.11544620874646333,0.11544620874646333,0.0,1.4839748353756566e-12,1.0,1.004595537043311,2.289142251184785,0.09133204717390818,0.0,0.0004174997648248336,536.871381560472,0.0,1599638.0162346957,266.21041938950515,0.012042916576035623,1.0,1285920.2011424412,2567.8773729381046,,,,,,,,,,,,,,,,,,,3.0,14610.862072826474,1564.8925205266294,0.3665960038319192,6.1796691888313084,2.661339271321208
2796.0,-29.541891846558276,4.890312283425142,34.99228345384805,27.608067320566647,4.963789883205187,-26.091323673570827,-39.604451309982664,1.5132217113800117,-6.937646103209261,-6.949563563551521,40.010614416349966,38151.79523427763,19828.675385254166,19828.675385254166,57980.4706195318,82106.40910786607,82041.66386467677,19828.675385254166,101870.33924993093,101870.33924993093,101870.33924993093,129441.03291523416,125248.24743604836,4192.785479185799,0.0,94617.90403055528,50663.99657122682,48837.6749548094,27570.693665303224,76408.36862011263,20886.867494000297,1564.9647947455405,0.0,0.876569524795272,2.6831866709427556,0.0014957518510113484,1.0,1.0,-4.672743762270159,328498.65922291053,1554990.9417627666,4.733629493165117,1554990.9417627666,4.733629493165117,0.7575749724529313,0.09134604848219997,3.6073525618614566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6073525618614566,1.2846358127192137,1.2849504095895488,2.8080741064081836,5949.972071822814,14610.822840245359,6454.5406586789495,0.00042234719434736665,26229.181209205344,2674.632133216271,19293.05396665226,1967.343992765344,0.7355568522238585,0.7355568522238585,32584.96599791436,32395.05729023726,1.007333204594231,0.8,4313.034964154787,4287.898129693729,1.007333204594231,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2630.371795958152,3099.015535412006,7.538354621853478,4.890312283425142,-2.5183071624658515,7.408619445890993,2.6631176568128545,3.5,0.760890759089387,0.6,0.000244879124368951,1.000281479487065,0.0002448102153151158,198.5445043936197,0.0,1.3762684719212054e-05,39.00344849424696,0.048395036374196995,8.245938866435433e-05,0.00016241973570459665,0.0005859052496908374,0.09134603833150377,0.09134603833150377,0.09134603833150377,0.09175930728338967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490273.6790842456,594.821217303643,0.0,0.09134603833150377,0.09134604848219997,0.09134604848219997,0.36664012095767895,0.36664012095767895,0.5,9.41036723822986,2.297147337766603,2.297147337766603,5.684341886080802e-14,0.01191746034226071,2.2768198012813627,5.684341886080802e-14,27570.693665303224,20886.867494000297,0.7575749724529313,0.7588235643113818,0.4993143542163667,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487394926327009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.037439814696,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8622621452546,260.8622621452546,-12.287737854745387,245.34481957323922,276.3797047172661,112564.55754522709,112609.1967852018,-44.63923997473053,0.0,nan,276.3797047172661,3.229704717266145,270.1727276884886,-2.977272311511399,263.96575065964345,-9.18424934035653,257.7587736308409,-15.391226369159085,251.55179660204948,-21.5982033979505,245.34481957323922,-27.805180426760757,1.0,1.0,25762.5980482374,25762.5980482374,275.7670890694177,2.617089069417716,275.7670890694177,275.7670890694177,82094.13782805232,82041.66386467677,52.47396337555256,0.0,8575.796259387458,8575.796259387458,0.9060960517722976,3625.389324670764,275.7670890694177,2.617089069417716,1.0,0.002,0.14919920812141815,0.004748837865477096,0.00023025240428465555,0.001769747593280377,0.11512620214232777,0.11512620214232777,0.0,-2.434967592140902e-12,1.0,1.0045710034880444,2.276819801281306,0.09134604848219997,0.0,0.00041534581846769733,534.0986650264043,0.0,1599640.11877924,266.2123538967907,0.011917460342203867,1.0,1285913.186743549,2568.047589973437,,,,,,,,,,,,,,,,,,,3.0,14610.822840245359,1564.9647947455405,0.36664012095767895,6.1796691888313084,2.6631176568128545
2797.0,-29.544600026155766,4.896596662401596,34.993243812213265,27.610178163182013,4.965683505216586,-26.09357167305748,-39.60663304952902,1.514655152514207,-6.935844975732039,-6.9476117421798085,40.01226163751509,38148.51992257947,19845.874456920326,19845.874456920326,57994.3943794998,82105.32436796674,82041.45653306988,19845.874456920326,101887.33098999021,101887.33098999021,101887.33098999021,129460.74499554579,125261.8717044464,4198.8732910993895,0.0,94618.20250160164,50662.102691531196,48840.110900078274,27573.41400555558,76413.52490563385,20889.015190253678,1565.035441123805,0.0,0.876573916277603,2.683384497166766,0.0014957518510113484,1.0,1.0,-4.685661873228128,328524.0651090575,1555061.9822048154,4.7334796666679315,1555061.9822048154,4.7334796666679315,0.7575781216662142,0.09136000205363905,3.6072707541921694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6072707541921694,1.284629250638368,1.2849437573745082,2.808024768546735,5949.867530814786,14610.783825674165,6454.574928832219,0.00042236924820780736,26229.858790511254,2674.701227280596,19293.15640243374,1967.3544383080603,0.7355417563061036,0.7355417563061036,32584.3748261624,32395.05729023726,1.0073103602561047,0.8,4312.956715049473,4287.898129693729,1.0073103602561047,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2631.406081872642,3099.015535412006,7.5419277144776515,4.896596662401596,-2.5135920084110017,7.410188670812598,2.66486315535868,3.5,0.7613894729596229,0.6,0.0002448102153151158,1.0002808569099884,0.0002447414779798644,198.54673356258647,0.0,1.368151394193865e-05,38.77341051145414,0.048408717888138934,8.243910073962346e-05,0.00016237111457549234,0.0005857165729337594,0.09135998893423009,0.09135998893423009,0.09135998893423009,0.09177067482406175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490222.1927169147,594.8380716481769,0.0,0.09135998893423009,0.09136000205363905,0.09136000205363905,0.3666840984875179,0.3666840984875179,0.5,9.422688019973249,2.289371959857249,2.289371959857249,-3.68913788406644e-11,0.011766766447749433,2.2619498689516604,-3.68913788406644e-11,27573.41400555558,20889.015190253678,0.7575781216662142,0.758954575791647,0.4992377981475219,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448755694893971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.80740183191,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8619493442072,260.8619493442072,-12.288050655792802,245.3422913145324,276.3816073738785,112575.41307857748,112623.26405281531,-47.850974237851126,0.0,nan,276.3816073738785,3.2316073738785462,270.17374416203654,-2.9762558379634356,263.9658809501433,-9.18411904985669,257.7580177382521,-15.391982261747899,251.55015452640004,-21.59984547359994,245.3422913145324,-27.80770868546759,1.0,1.0,25762.5980482374,25762.5980482374,275.76901671442135,2.6190167144213774,275.76901671442135,275.76901671442135,82093.33426833687,82041.45653306988,51.87773526698584,0.0,8575.796259387458,8575.796259387458,0.906101089182133,3625.3071079631304,275.76901671442135,2.6190167144213774,1.0,0.002,0.1487864751897197,0.004750891336439627,0.00022961637117492606,0.001770383627026707,0.11480818558746303,0.11480818558746303,0.0,-1.7983670108634442e-12,1.0,1.0045413760399264,2.2619498689885518,0.09136000205363905,0.0,0.00041273025469387416,530.7325339753957,0.0,1599642.0282868242,266.21415502426794,0.011766766484640812,1.0,1285906.5405056018,2568.246083803692,,,,,,,,,,,,,,,,,,,3.0,14610.783825674165,1565.035441123805,0.3666840984875179,6.1796691888313084,2.66486315535868
2798.0,-29.54728399155073,4.9027414999202215,34.99419432144807,27.612163696344965,4.967494164601596,-26.095806175956838,-39.60880521973593,1.5160163499468684,-6.934015432441413,-6.945635968648359,40.01389828538238,38145.368990136056,19862.6194501136,19862.6194501136,58007.988440249654,82104.22742057445,82041.66191288673,19862.6194501136,101904.28136300034,101904.28136300034,101904.28136300034,129480.37308643764,125275.4482693803,4204.924817057341,0.0,94618.4713944074,50660.31110674172,48842.400319628534,27576.091723437305,76418.49204306584,20891.133382590608,1565.1035601165313,0.0,0.8765784798906988,2.6835846806514856,0.0014957518510113484,1.0,1.0,-4.698202971321564,328549.78434312256,1555132.5690769632,4.733323968500472,1555132.5690769632,4.733323968500472,0.7575813712874672,0.09137386787912279,3.607195162726647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.607195162726647,1.2846230261578542,1.2849374430639378,2.80797953117446,5949.77167825127,14610.744842081343,6454.604932720012,0.0004223892565068591,26230.483000228392,2674.7648789574823,19293.246086062212,1967.3635834930597,0.7355276715985071,0.7355276715985071,32583.828572559465,32395.05729023726,1.0072892517584189,0.8,4312.884411432864,4287.898129693729,1.0072892517584189,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2632.4208325869186,3099.015535412006,7.545381499885152,4.9027414999202215,-2.508935303292155,7.4116768032123765,2.6665761301556192,3.5,0.761878894330177,0.6,0.0002447414779798644,1.000278351516591,0.0002446733727754829,198.54894284355865,0.0,1.3647573387968899e-05,38.67722298150386,0.0484223654615269,8.241890638361846e-05,0.00016232257159624593,0.0005855291950633282,0.09137385562551185,0.09137385562551185,0.09137385562551185,0.09178199351633169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490171.0252727594,594.8548209076303,0.0,0.09137385562551185,0.09137386787912279,0.09137386787912279,0.36672788340515783,0.36672788340515783,0.5,9.434932353654878,2.2802391874323575,2.2802391874323575,7.389644451905042e-13,0.011620536206919496,2.2474329973267686,7.389644451905042e-13,27576.091723437305,20891.133382590608,0.7575813712874672,0.759083134060786,0.49916411552113765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487718613099392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.711214301955,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86161402462557,260.86161402462557,-12.28838597537441,245.33977560573973,276.3834524435045,112585.99577804016,112637.2915426478,-51.29576460763766,0.0,nan,276.3834524435045,3.233452443504518,270.174717075985,-2.975282924015005,263.96598170839616,-9.18401829160382,257.7572463408345,-15.392753659165464,251.5485109732937,-21.601489026706275,245.33977560573973,-27.810224394260246,1.0,1.0,25762.5980482374,25762.5980482374,275.771016436728,2.6210164367280413,275.771016436728,275.771016436728,82091.9890692981,82041.66191288673,50.32715641136747,0.0,8575.796259387458,8575.796259387458,0.9061057437843055,3625.2311385402804,275.771016436728,2.6210164367280413,1.0,0.002,0.148376295725757,0.004752938739122253,0.00022898428490974844,0.0017710157129647562,0.11449214245487421,0.11449214245487421,0.0,-2.1254955261118536e-12,1.0,1.004512451744269,2.2474329973260296,0.09137386787912279,0.0,0.00041017690576186487,527.4464062653797,0.0,1599643.9775488407,266.21598456755856,0.011620536206180532,1.0,1285899.8126325463,2568.440891215908,,,,,,,,,,,,,,,,,,,3.0,14610.744842081343,1565.1035601165313,0.36672788340515783,6.1796691888313084,2.6665761301556192
2799.0,-29.549953645737126,4.9087496464888725,34.99513452322172,27.614208252076082,4.969334011877619,-26.098024879943207,-39.61095971809698,1.5174052472361355,-6.932234347883821,-6.943697398280717,40.01550199886132,38142.171088892916,19879.022368081267,19879.022368081267,58021.193456974186,82103.15893464252,82041.79665970121,19879.022368081267,101920.81902778248,101920.81902778248,101920.81902778248,129499.50616927678,125288.56937279049,4210.936796486295,0.0,94618.76192449585,50658.468307134266,48844.770685957315,27578.687141494298,76423.45782745161,20893.189293813382,1565.1687629729543,0.0,0.8765829654914838,2.6837812887603603,0.0014957518510113484,1.0,1.0,-4.711990529461218,328575.02083077835,1555201.7378735093,4.733170932900783,1555201.7378735093,4.733170932900783,0.7575846227421733,0.09138764151502941,3.6071160651007896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6071160651007896,1.2846166708819626,1.28493099873893,2.807931849914651,5949.670647383329,14610.706253307058,6454.637655509719,0.0004224105098624433,26231.138731559506,2674.8317449444517,19293.343896670456,1967.3735573993624,0.7355130135260971,0.7355130135260971,32583.25697961444,32395.05729023726,1.0072671641848965,0.8,4312.8087538318305,4287.898129693729,1.0072671641848965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2633.416597744808,3099.015535412006,7.548757148832875,4.9087496464888725,-2.504373666592431,7.413123313081304,2.6682574839110735,3.5,0.7623592811174495,0.6,0.0002446733727754829,1.0002768731690186,0.0002446056480345517,198.55114038716624,0.0,1.3522216332089033e-05,38.321961085140316,0.04843588767785899,8.239888083731679e-05,0.0001622744919381661,0.0005853429268262275,0.09138763482231568,0.09138763482231568,0.09138763482231568,0.09179301143621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490120.0993659254,594.8714892026603,0.0,0.09138763482231568,0.09138764151502941,0.09138764151502941,0.3667714791432525,0.3667714791432525,0.5,9.447093843611135,2.269801673585448,2.269801673585448,-5.5138116294983774e-12,0.011463050396912422,2.231706868819515,-5.5138116294983774e-12,27578.687141494298,20893.189293813382,0.7575846227421733,0.7592065984239298,0.49908983672277774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487878835190011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.35595240559,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8612642352706,260.8612642352706,-12.288735764729381,245.3372729023479,276.3852555681844,112597.1325592757,112650.64185242647,-53.50929315075001,0.0,nan,276.3852555681844,3.2352555681844137,270.17565903506124,-2.974340964938733,263.96606250185044,-9.183937498149533,257.75646596866676,-15.393534031333218,251.54686943551272,-21.60313056448726,245.3372729023479,-27.812727097652072,1.0,1.0,25762.5980482374,25762.5980482374,275.7729707195508,2.6229707195508354,275.7729707195508,275.7729707195508,82090.92675263512,82041.79665970121,49.13009293390496,0.0,8575.796259387458,8575.796259387458,0.9061106142427975,3625.1516454262937,275.7729707195508,2.6229707195508354,1.0,0.002,0.14796888992264087,0.004754968367450358,0.00022835645662507606,0.0017716435402029803,0.11417822831253803,0.11417822831253803,0.0,-3.1719436105470677e-12,1.0,1.0044811077852585,2.2317068688250288,0.09138764151502941,0.0,0.00040740330207058315,523.8771404225573,0.0,1599645.8536845157,266.21776565211616,0.011463050402426234,1.0,1285893.21137067,2568.6493888306127,,,,,,,,,,,,,,,,,,,3.0,14610.706253307058,1565.1687629729543,0.3667714791432525,6.1796691888313084,2.6682574839110735
2800.0,-29.552608645709167,4.914623574343625,34.99606452820901,27.616190222930186,4.971128421612331,-26.100234939017902,-39.61310527576131,1.5187547157377441,-6.930517128406564,-6.941818677760955,40.01708833107822,38139.026596323165,19895.128611887067,19895.128611887067,58034.15520821023,82102.09197794164,82042.01861430611,19895.128611887067,101937.14722619318,101937.14722619318,101937.14722619318,129518.43027995102,125301.51995890464,4216.9103210463845,0.0,94619.04184718906,50656.66669201542,48847.08350574849,27581.283053757834,76428.36655950632,20895.240954973942,1565.235542199968,0.0,0.8765871887739003,2.683971953521055,0.0014957518510113484,1.0,1.0,-4.726342144056844,328599.4796413742,1555270.159296768,4.733026847742283,1555270.159296768,4.733026847742283,0.7575877059180919,0.09140136627547175,3.6070397661972824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6070397661972824,1.284610499291068,1.2849247386334903,2.8078859453413174,5949.573381100833,14610.667861768472,6454.6686090887015,0.000422430888641282,26231.771197505004,2674.89623852233,19293.436418989448,1967.3829920502362,0.7354988069133706,0.7354988069133706,32582.705609047145,32395.05729023726,1.007245858139075,0.8,4312.735772919863,4287.898129693729,1.007245858139075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2634.393763126964,3099.015535412006,7.5520709509545805,4.914623574343625,-2.499919934082926,7.414543508426551,2.6699078439591504,3.5,0.7628308125597573,0.6,0.0002446056480345517,1.00027535914706,0.00024453831217348816,198.5533259103702,0.0,1.3446824544313774e-05,38.10830075858524,0.0484493345024033,8.23789428623966e-05,0.0001622267051721551,0.0005851581766951259,0.09140135380752591,0.09140135380752591,0.09140135380752591,0.09180389172000035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.50140019914,594.8880491633163,0.0,0.09140135380752591,0.09140136627547175,0.09140136627547175,0.3668148593301595,0.3668148593301595,0.5,9.45917018011314,2.25822806215848,2.25822806215848,-6.093614501878619e-11,0.011301549354413964,2.215476533704134,-6.093614501878619e-11,27581.283053757834,20895.240954973942,0.7575877059180919,0.7593274306474344,0.4990166388892862,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488038206308393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.142292079036,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8608998084814,260.8608998084814,-12.289100191518571,245.33478295784815,276.38701665910594,112608.14721705504,112663.89567848307,-55.74846142805008,0.0,nan,276.38701665910594,3.2370166591059615,270.17656991888475,-2.973430081115225,263.96612317861536,-9.183876821384615,257.75567643834177,-15.394323561658211,251.54522969809258,-21.604770301907394,245.33478295784815,-27.81521704215183,1.0,1.0,25762.5980482374,25762.5980482374,275.7748753215862,2.6248753215862166,275.7748753215862,275.7748753215862,82089.87009845606,82042.01861430611,47.851484149941825,0.0,8575.796259387458,8575.796259387458,0.906115312332174,3625.0749650282687,275.7748753215862,2.6248753215862166,1.0,0.002,0.1475643505121049,0.004756975833722373,0.0002277330190500512,0.0017722669789396093,0.1138665095250256,0.1138665095250256,0.0,-2.010339377606085e-12,1.0,1.0044487512774658,2.21547653376507,0.09140136627547175,0.0,0.00040453682165960856,520.1885646857854,0.0,1599647.6487973612,266.2194828715934,0.01130154941535011,1.0,1285886.813842351,2568.863090586885,,,,,,,,,,,,,,,,,,,3.0,14610.667861768472,1565.235542199968,0.3668148593301595,6.1796691888313084,2.6699078439591504
2801.0,-29.55524944360357,4.9203658859318375,34.9969840839856,27.618109434284293,4.972877482711686,-26.102436750972796,-39.615241857804335,1.5200647909763785,-6.9288535208011695,-6.939986298891216,40.01864694679224,38135.934146358035,19910.922569253766,19910.922569253766,58046.8567156118,82101.02604297789,82042.21304408765,19910.922569253766,101953.13561334141,101953.13561334141,101953.13561334141,129536.95924290878,125314.11844527617,4222.840797632616,0.0,94619.3109182504,50654.90536877143,48849.33949942107,27583.823629567374,76433.16312898844,20897.24916238907,1565.3009026830482,0.0,0.8765912637800027,2.684158072242514,0.0014957518510113484,1.0,1.0,-4.741584746859473,328623.33651704673,1555337.3874720372,4.732887822138453,1555337.3874720372,4.732887822138453,0.7575907329971869,0.09141499362669384,3.6069662845667403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6069662845667403,1.2846045111962834,1.2849186625694533,2.807841832353341,5949.4799109727255,14610.629674814174,6454.697781612206,0.0004224503859964065,26232.380192490717,2674.958338728385,19293.52361761443,1967.3918838354007,0.7354850561039595,0.7354850561039595,32582.174595170214,32395.05729023726,1.007225338801111,0.8,4312.665486474948,4287.898129693729,1.007225338801111,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2635.352649134548,3099.015535412006,7.555316202479593,4.9203658859318375,-2.495564348787269,7.415930234719107,2.6715277282728156,3.5,0.7632936366493759,0.6,0.00024453831217348816,1.0002738919291516,0.0002444713534428714,198.55549978467172,0.0,1.3369759167204614e-05,37.88989747985787,0.04846270426157051,8.235909272662285e-05,0.0001621792194468653,0.0005849749766021938,0.09141498751083586,0.09141498751083586,0.09141498751083586,0.09181451840992368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490019.2057481531,594.9045086413812,0.0,0.09141498751083586,0.09141499362669384,0.09141499362669384,0.3668580139159781,0.3668580139159781,0.5,9.471156303461315,2.2455715479046603,2.2455715479046603,1.290345608140342e-11,0.01113277809002966,2.1984015520317257,1.290345608140342e-11,27583.823629567374,20897.24916238907,0.7575907329971869,0.7594459569552559,0.49894486352736594,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488196705923788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.92388880031,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8605205741167,260.8605205741167,-12.289479425883258,245.33230549327783,276.3887356549505,112619.04194708396,112677.05560657654,-58.013659492597945,0.0,nan,276.3887356549505,3.238735654950517,270.1774496226373,-2.9725503773626656,263.96616359029,-9.183836409709954,257.75487755793876,-15.395122442061222,251.5435915256062,-21.60640847439379,245.33230549327783,-27.817694506722148,1.0,1.0,25762.5980482374,25762.5980482374,275.7767303723777,2.626730372377722,275.7767303723777,275.7767303723777,82088.81843119327,82042.21304408765,46.60538710562105,0.0,8575.796259387458,8575.796259387458,0.906119836914191,3625.001115989574,275.7767303723777,2.626730372377722,1.0,0.002,0.14716283228566,0.004758962855544381,0.0002271142176431196,0.0017728857792310463,0.11355710882155981,0.11355710882155981,0.0,-3.1258342268747352e-12,1.0,1.0044147022955658,2.1984015520188223,0.09141499362669384,0.0,0.0004015156597198157,516.3011870121145,0.0,1599649.3703638297,266.2211464791988,0.011132778077126204,1.0,1285880.574053819,2569.0861522053533,,,,,,,,,,,,,,,,,,,3.0,14610.629674814174,1565.3009026830482,0.3668580139159781,6.1796691888313084,2.6715277282728156
2802.0,-29.557875989135564,4.925979161969221,34.997892967716375,27.61998645672577,4.974580550335557,-26.104630335179184,-39.61737334085626,1.521334897157046,-6.9272412868358515,-6.938197482800044,40.020178298231265,38132.8859414765,19926.406832353732,19926.406832353732,58059.29277383024,82099.99050725768,82042.38295298943,19926.406832353732,101968.78978534316,101968.78978534316,101968.78978534316,129555.0997778604,125326.3725458616,4228.72723199881,0.0,94619.59102410874,50653.168915514965,48851.580120659746,27586.309992517246,76437.890113177,20899.214878538292,1565.3648379009583,0.0,0.8765952040607815,2.684339930143215,0.0014957518510113484,1.0,1.0,-4.7577892054559925,328646.62753464194,1555403.4417892129,4.732753393689583,1555403.4417892129,4.732753393689583,0.7575937080460264,0.09142854593258873,3.6068935327707865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6068935327707865,1.2845987093095745,1.2849127732443102,2.8077978800939025,5949.386781409101,14610.591683874833,6454.726869830343,0.000422469815347348,26232.986963555515,2675.0202121576194,19293.610564245024,1967.4007499242887,0.7354713586771076,0.7354713586771076,32581.648853300292,32395.05729023726,1.0072050232654095,0.8,4312.595897847259,4287.898129693729,1.0072050232654095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2636.2936012797863,3099.015535412006,7.558493038362828,4.925979161969221,-2.491303845476903,7.417283007446124,2.6731176982258327,3.5,0.7637479137788094,0.6,0.0002444713534428714,1.000272419401983,0.00024440477284081233,198.55766196800488,0.0,1.3295024222559792e-05,37.67809864673445,0.04847599928579307,8.233929436914103e-05,0.00016213205907373036,0.0005847930753278491,0.09142852943830351,0.09142852943830351,0.09142852943830351,0.09182490225429164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489969.2364489604,594.9208598410972,0.0,0.09142852943830351,0.09142854593258873,0.09142854593258873,0.3669009218027371,0.3669009218027371,0.5,9.483047681047546,2.2318639954315813,2.2318639954315813,3.581135388230905e-12,0.010956195964183735,2.1804082773440427,3.581135388230905e-12,27586.309992517246,20899.214878538292,0.7575937080460264,0.7595616871144053,0.4988741301599956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488354360974358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.712089967186,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8601263389331,260.8601263389331,-12.28987366106685,245.3298402831921,276.39041239466945,112629.74755837578,112690.05598232223,-60.30842394644958,0.0,nan,276.39041239466945,3.2404123946694767,270.1782979723946,-2.9717020276053745,263.9661835500648,-9.183816449935193,257.75406912778436,-15.395930872215615,251.54195470549317,-21.60804529450681,245.3298402831921,-27.820159716807865,1.0,1.0,25762.5980482374,25762.5980482374,275.7785390010783,2.628539001078309,275.7785390010783,275.7785390010783,82087.7931810578,82042.38295298943,45.41022806837282,0.0,8575.796259387458,8575.796259387458,0.9061243165239224,3624.9280004346406,275.7785390010783,2.628539001078309,1.0,0.002,0.14676450328194157,0.004760929225928857,0.0002265003132556334,0.0017734996843533873,0.1132501566278167,0.1132501566278167,0.0,-2.39097934159882e-12,1.0,1.0043788133525549,2.1804082773404616,0.09142854593258873,0.0,0.00039832647014492273,512.1978436826346,0.0,1599651.0202592988,266.2227587131641,0.0109561959606026,1.0,1285874.4825476503,2569.3194874240844,,,,,,,,,,,,,,,,,,,3.0,14610.591683874833,1565.3648379009583,0.3669009218027371,6.1796691888313084,2.6731176982258327
2803.0,-29.560489521827567,4.931466052846449,34.9987910641582,27.621884049754613,4.976287638666029,-26.106811805776474,-39.6194915525615,1.522609923201174,-6.9256671137488865,-6.936442872656808,40.021684936488825,38129.82193516692,19941.573051783136,19941.573051783136,58071.39498695005,82098.97788486867,82042.58597081849,19941.573051783136,101984.15902260163,101984.15902260163,101984.15902260163,129572.9050792396,125338.33859303684,4234.566486202765,0.0,94619.88505424358,50651.4079961177,48853.86339791765,27588.746056637974,76442.60945455563,20901.141532752543,1565.4273118393212,0.0,0.8765990512437901,2.684518414298748,0.0014957518510113484,1.0,1.0,-4.774560716360895,328669.47443978855,1555468.4321806647,4.732622142144273,1555468.4321806647,4.732622142144273,0.7575966479173719,0.09144198774619093,3.6068191463925237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6068191463925237,1.2845928836865654,1.2849068606636085,2.8077527068665984,5949.291064761082,14610.553890431222,6454.757314661405,0.0004224898663126783,26233.609508500227,2675.0836940749623,19293.70156588244,1967.4100295087965,0.7354573742370787,0.7354573742370787,32581.11129690559,32395.05729023726,1.00718425128166,0.8,4312.52474541685,4287.898129693729,1.00718425128166,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2637.216963183497,3099.015535412006,7.561597445403514,4.931466052846449,-2.4871312226872027,7.418597275533652,2.674678312973663,3.5,0.7641938037067609,0.6,0.00024440477284081233,1.0002710753638804,0.00024433853868252895,198.55981348010906,0.0,1.3220088677269311e-05,37.46573131138123,0.04848921937447034,8.231962364147228e-05,0.00016208514919934005,0.0005846118194780685,0.0914419736844756,0.0914419736844756,0.0914419736844756,0.0918350758049219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489919.6221242693,594.9370935785668,0.0,0.0914419736844756,0.09144198774619093,0.09144198774619093,0.3669435639576634,0.3669435639576634,0.5,9.49484093527525,2.2172055297525617,2.2172055297525617,-2.2168933355715126e-12,0.010775758907925592,2.161882156295917,-2.2168933355715126e-12,27588.746056637974,20901.141532752543,0.7575966479173719,0.7596731116495038,0.4988032487016906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488511168405407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.49972263183,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8597213788502,260.8597213788502,-12.290278621149753,245.32738738373865,276.3920553739559,112640.69925886209,112702.64833408085,-61.94907521874159,0.0,nan,276.3920553739559,3.242055373955907,270.1791217759323,-2.9708782240676896,263.96618817785924,-9.18381182214074,257.75325457982797,-15.39674542017201,251.5403209817872,-21.609679018212773,245.32738738373865,-27.822612616261324,1.0,1.0,25762.5980482374,25762.5980482374,275.7803172845718,2.630317284571845,275.7803172845718,275.7803172845718,82086.90705848634,82042.58597081849,44.3210876678495,0.0,8575.796259387458,8575.796259387458,0.9061288967470426,3624.8532421244863,275.7803172845718,2.630317284571845,1.0,0.002,0.1463694620506018,0.004762876170697552,0.00022589146253136614,0.0017741085345877212,0.11294573126568307,0.11294573126568307,0.0,-2.8809125224293908e-12,1.0,1.0043418545170872,2.161882156298134,0.09144198774619093,0.0,0.000395038719972237,507.9678492413749,0.0,1599652.6197819815,266.2243328862511,0.010775758910142486,1.0,1285868.5074644694,2569.5587414771708,,,,,,,,,,,,,,,,,,,3.0,14610.553890431222,1565.4273118393212,0.3669435639576634,6.1796691888313084,2.674678312973663
