time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2804.0,-29.563088335406906,4.936828773558672,34.99967830721109,27.623609883617632,4.9778699393242745,-26.108992507926402,-39.62160951979456,1.5237741124990278,-6.924159113715746,-6.934749519389182,40.02316809892681,38126.893485145316,19956.47348074732,19956.47348074732,58083.36696589264,82097.96526369269,82042.76343939776,19956.47348074732,101999.23692014508,101999.23692014508,101999.23692014508,129590.39687663791,125350.03871290752,4240.358163730383,0.0,94620.15441918436,50649.75752861437,48855.99654507776,27591.15995649283,76447.15650157059,20903.04750830849,1565.4903259589105,0.0,0.8766026519157559,2.684690822331914,0.0014957518510113484,1.0,1.0,-4.792048776104991,328691.5248982997,1555532.4119232828,4.732499301296495,1555532.4119232828,4.732499301296495,0.7575994463904199,0.09145534374841176,3.6067522392341704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6067522392341704,1.2845875757607643,1.2849014663524512,2.807712223978317,5949.205286378628,14610.516270126654,6454.7829437978935,0.0004225075873817053,26234.170839324204,2675.1409338891676,19293.778173086503,1967.417841269598,0.7354445578346898,0.7354445578346898,32580.62778752446,32395.05729023726,1.0071655678286073,0.8,4312.4607467965525,4287.898129693729,1.0071655678286073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2638.1230928807217,3099.015535412006,7.5646483420740145,4.936828773558672,-2.4830621834932005,7.419890957051872,2.6762101569915755,3.5,0.7646314734261644,0.6,0.00024433853868252895,1.0002695542374092,0.00024427269394279333,198.56195291569838,0.0,1.3151442114759087e-05,37.27118695322725,0.048502370816585094,8.22999595272764e-05,0.00016203857915525255,0.0005844330082105305,0.09145533119204774,0.09145533119204774,0.09145533119204774,0.09184504792425573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489870.3853175839,594.9532025861372,0.0,0.09145533119204774,0.09145534374841176,0.09145534374841176,0.36698592593586254,0.36698592593586254,0.5,9.506532630127355,2.201665454017075,2.201665454017075,-6.252776074688882e-11,0.010590405673440273,2.1427007432841947,-6.252776074688882e-11,27591.15995649283,20903.04750830849,0.7575994463904199,0.7597845312232029,0.49873527322578715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488667202167442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.30517827368,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8592976375971,260.8592976375971,-12.290702362402897,245.32494596456777,276.3936493106207,112650.81272769152,112715.63486455791,-64.82213686639,0.0,nan,276.3936493106207,3.2436493106206967,270.1799086414098,-2.970091358590196,263.96616797218195,-9.183832027818028,257.75242730301414,-15.397572696985833,251.53868663378796,-21.611313366212016,245.32494596456777,-27.825054035432203,1.0,1.0,25762.5980482374,25762.5980482374,275.78203133196206,2.6320313319620823,275.78203133196206,275.78203133196206,82085.7962417361,82042.76343939776,43.03280233833357,0.0,8575.796259387458,8575.796259387458,0.9061330164195536,3624.786000430341,275.78203133196206,2.6320313319620823,1.0,0.002,0.14597782933978454,0.0047647983985364475,0.00022528783950596446,0.0017747121579897742,0.11264391975298223,0.11264391975298223,0.0,-2.5042615550696645e-12,1.0,1.0043035798792241,2.1427007433467224,0.09145534374841176,0.0,0.00039163019075419143,503.5826705131301,0.0,1599654.1343004808,266.22584088628423,0.010590405735968034,1.0,1285862.7409274639,2569.805000502135,,,,,,,,,,,,,,,,,,,3.0,14610.516270126654,1565.4903259589105,0.36698592593586254,6.1796691888313084,2.6762101569915755
2805.0,-29.565673616794193,4.942069995988594,35.000554150696416,27.6253504207358,4.979445186037106,-26.111161736534942,-39.623714320454724,1.5249333062466142,-6.922685235529286,-6.93308070979909,40.02461379182062,38123.94873647195,19971.053274022168,19971.053274022168,58095.00201049412,82096.98817563485,82042.80631463951,19971.053274022168,102013.85958866168,102013.85958866168,102013.85958866168,129607.32137798221,125361.2243797755,4246.096998206709,0.0,94620.44520075196,50648.07695582912,48858.18693880315,27593.46178932052,76451.64872812366,20904.870659987802,1565.548700193979,0.0,0.8766062616950107,2.684860899941629,0.0014957518510113484,1.0,1.0,-4.810721873629404,328713.25689433113,1555594.777241703,4.732376150383761,1555594.777241703,4.732376150383761,0.7576023196943923,0.09146856702439922,3.6066834293640366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6066834293640366,1.2845822904388584,1.2848960951516801,2.8076702101598077,5949.116264138726,14610.478857577222,6454.810257455249,0.0004225260854914123,26234.75196918968,2675.200192643735,19293.859815436168,1967.42616647236,0.7354313788861067,0.7354313788861067,32580.13052618898,32395.05729023726,1.007146353053838,0.8,4312.394927930073,4287.898129693729,1.007146353053838,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2639.0122727920793,3099.015535412006,7.567624250906859,4.942069995988594,-2.4790724847603345,7.421142480748928,2.67771368782784,3.5,0.7650610536650971,0.6,0.00024427269394279333,1.0002681561462612,0.00024420720827893205,198.56408125123104,0.0,1.3074260111130635e-05,37.05245315494422,0.04851544507669622,8.228042195883344e-05,0.0001619922719839599,0.0005842548430495802,0.09146855880090733,0.09146855880090733,0.09146855880090733,0.09185466958901903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489821.4902753844,594.969197833854,0.0,0.09146855880090733,0.09146856702439922,0.09146856702439922,0.36702799302603406,0.36702799302603406,0.5,9.518116135030706,2.1851741474145,2.1851741474145,-1.4779288903810084e-12,0.010395474269785154,2.122358836169667,-1.4779288903810084e-12,27593.46178932052,20904.870659987802,0.7576023196943923,0.7598920752787268,0.4986674502213528,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488822360341331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.0864444754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85885911885526,260.85885911885526,-12.291140881144713,245.3225162116164,276.39520202608844,112661.105315013,112728.18804580167,-67.08273078869055,0.0,nan,276.39520202608844,3.2452020260884638,270.18066486320544,-2.969335136794541,263.96612770028725,-9.183872299712732,257.75159053741885,-15.398409462581128,251.53705337451527,-21.61294662548471,245.3225162116164,-27.827483788383574,1.0,1.0,25762.5980482374,25762.5980482374,275.7837051411161,2.6337051411161383,275.7837051411161,275.7837051411161,82084.83317118486,82042.80631463951,42.026856545344344,0.0,8575.796259387458,8575.796259387458,0.9061372532185166,3624.7168465108566,275.7837051411161,2.6337051411161383,1.0,0.002,0.14558981774741805,0.004766701506420289,0.00022468978948140368,0.0017753102076258007,0.11234489474070183,0.11234489474070183,0.0,-2.892795811920701e-12,1.0,1.004262980573747,2.122358836171145,0.09146856702439922,0.0,0.0003880092216677544,498.9243962184739,0.0,1599655.5949833342,266.2273147644707,0.010395474271263083,1.0,1285857.0579172838,2570.064668691043,,,,,,,,,,,,,,,,,,,3.0,14610.478857577222,1565.548700193979,0.36702799302603406,6.1796691888313084,2.67771368782784
2806.0,-29.568252775444403,4.947191951482455,35.0014185698689,27.627032074984186,4.9809877108248415,-26.113328726866584,-39.62581866709513,1.5260636625693509,-6.921266739201712,-6.931463774665947,40.02603600177415,38121.06154699972,19985.365312254933,19985.365312254933,58106.42685925466,82095.99234173239,82042.83636948174,19985.365312254933,102028.20168173667,102028.20168173667,102028.20168173667,129623.93776343347,125372.15412314214,4251.783640291322,0.0,94620.71470089201,50646.453333106736,48860.29040865031,27595.736081696803,76456.02649034711,20906.66984913912,1565.607142326056,0.0,0.8766096765869179,2.685025823611146,0.0014957518510113484,1.0,1.0,-4.829997009280646,328734.31443449087,1555656.131381069,4.7322596488206745,1555656.131381069,4.7322596488206745,0.7576050802647629,0.09148169499927399,3.606617958664515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.606617958664515,1.2845771392841685,1.284890858612872,2.8076305021855714,5949.032127706146,14610.441629495583,6454.835246572696,0.0004225434445440622,26235.3029307071,2675.256375082939,19293.93450958049,1967.4337831553578,0.7354187813474,0.7354187813474,32579.657393938836,32395.05729023726,1.0071280707239505,0.8,4312.332302855133,4287.898129693729,1.0071280707239505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2639.8848685276503,3099.015535412006,7.570544287941399,4.947191951482455,-2.4751779855122065,7.422369936994661,2.6791895045501306,3.5,0.7654827155857516,0.6,0.00024420720827893205,1.0002675266342997,0.00024414189381978687,198.566204586094,0.0,1.300310067974198e-05,36.85078732638877,0.04852844817737596,8.226089289076916e-05,0.0001619463153881629,0.0005840784894184958,0.09148168341744092,0.09148168341744092,0.09148168341744092,0.0918640989903064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489773.0175325915,594.9850537954583,0.0,0.09148168341744092,0.09148169499927399,0.09148169499927399,0.3670697376755049,0.3670697376755049,0.5,9.529588782041317,2.1678221112097162,2.1678221112097162,-7.389644451905042e-12,0.010197035464216242,2.1014667653852825,-7.389644451905042e-12,27595.736081696803,20906.66984913912,0.7576050802647629,0.7599979952736732,0.4986011344941221,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488976713738826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.88477864684,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8584060913492,260.8584060913492,-12.291593908650782,245.32009676383768,276.3967154188581,112671.3955670611,112740.6977864988,-69.3022194376863,0.0,nan,276.3967154188581,3.246715418858116,270.1813916878587,-2.9686083121412707,263.9660679568417,-9.18393204315828,257.75074422585476,-15.399255774145217,251.5354204948443,-21.61457950515569,245.32009676383768,-27.829903236162295,1.0,1.0,25762.5980482374,25762.5980482374,275.7853255808617,2.6353255808617178,275.7853255808617,275.7853255808617,82083.9093409234,82042.83636948174,41.072971441666596,0.0,8575.796259387458,8575.796259387458,0.9061412843887804,3624.6510484578375,275.7853255808617,2.6353255808617178,1.0,0.002,0.1452055291592375,0.004768580227568925,0.0002240974572860819,0.0017759025399284043,0.11204872864304094,0.11204872864304094,0.0,-2.7855140069532602e-12,1.0,1.0042212749899977,2.101466765392672,0.09148169499927399,0.0,0.00038428623409462006,494.13505033496165,0.0,1599656.985382198,266.22873326079826,0.010197035471605886,1.0,1285851.5515111955,2570.330276289629,,,,,,,,,,,,,,,,,,,3.0,14610.441629495583,1565.607142326056,0.3670697376755049,6.1796691888313084,2.6791895045501306
2807.0,-29.570814386938995,4.952197088479653,35.002271584948176,27.628658862691395,4.9824690590873235,-26.115486042335792,-39.62791393334044,1.5271407150867524,-6.919881674546275,-6.929879306382527,40.02743593269067,38118.21814861788,19999.383531180632,19999.383531180632,58117.601679798514,82095.03881971908,82042.91537928615,19999.383531180632,102042.29891046678,102042.29891046678,102042.29891046678,129640.27000805302,125382.85381555573,4257.4161924972805,0.0,94621.00089173263,50644.84491917939,48862.39552505916,27597.971097586236,76460.3666226454,20908.437970501527,1565.6646183644154,0.0,0.8766129986298881,2.6851875080898195,0.0014957518510113484,1.0,1.0,-4.849599829334011,328754.9501839683,1555716.5261885533,4.7321463154181815,1555716.5261885533,4.7321463154181815,0.757607792854389,0.09149470533055365,3.606553342790618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.606553342790618,1.2845722371022843,1.2848858713282685,2.8075909151876255,5948.948247607808,14610.40443789673,6454.86012326948,0.0004225607450709708,26235.85232168461,2675.312397371642,19294.008867691926,1967.4413655725377,0.7354062155527887,0.7354062155527887,32579.1904375094,32395.05729023726,1.0071100270993798,0.8,4312.270495228665,4287.898129693729,1.0071100270993798,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2640.7411692431383,3099.015535412006,7.573397864249094,4.952197088479653,-2.471365337029657,7.42356242550931,2.680638077784093,3.5,0.765896593652598,0.6,0.00024414189381978687,1.0002657118754275,0.00024407703965183218,198.56831351440127,0.0,1.2969244257053032e-05,36.754838224488296,0.04854141742163302,8.224145234890615e-05,0.00016190044147088072,0.0005839025783860816,0.091494694248436,0.091494694248436,0.091494694248436,0.09187335163344654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489724.98200739356,595.0007656877675,0.0,0.091494694248436,0.09149470533055365,0.09149470533055365,0.36711114815670964,0.36711114815670964,0.5,9.54094868096142,2.1497151699588812,2.1497151699588812,-1.3073986337985843e-11,0.00999763183625646,2.0802794770485207,-1.3073986337985843e-11,27597.971097586236,20908.437970501527,0.757607792854389,0.7601010071875032,0.49853564444364495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489130704703426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.78882954494,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8579372267659,260.8579372267659,-12.292062773234079,245.31768822230748,276.3981862312218,112681.35363735065,112753.07855188377,-71.72491453310316,0.0,nan,276.3981862312218,3.248186231221837,270.1820866294324,-2.967913370567601,263.96598702763134,-9.184012972368635,257.7498874259003,-15.400112574099694,251.53378782410212,-21.616212175897857,245.31768822230748,-27.832311777692496,1.0,1.0,25762.5980482374,25762.5980482374,275.78691926226094,2.6369192622609603,275.78691926226094,275.78691926226094,82082.90785844883,82042.91537928615,39.992479162683594,0.0,8575.796259387458,8575.796259387458,0.9061452628993537,3624.586109504571,275.78691926226094,2.6369192622609603,1.0,0.002,0.14482501953498272,0.004770437752221742,0.00022351093842497985,0.0017764890586990912,0.11175546921248992,0.11175546921248992,0.0,-2.8759290955637784e-12,1.0,1.0041789731341402,2.0802794770615947,0.09149470533055365,0.0,0.00038050729660608776,489.27384452671214,0.0,1599658.3349707979,266.2301183254537,0.009997631849330446,1.0,1285846.155621091,2570.5991086829226,,,,,,,,,,,,,,,,,,,3.0,14610.40443789673,1565.6646183644154,0.36711114815670964,6.1796691888313084,2.680638077784093
2808.0,-29.573359748103936,4.957087794367038,35.00311300488093,27.630258129816525,4.983931543636991,-26.11763061896788,-39.629992086533434,1.5282024150354607,-6.918533287194634,-6.928327582751197,40.02880754071725,38115.388871335344,20013.115264505603,20013.115264505603,58128.50413584095,82094.08546082373,82042.94962154761,20013.115264505603,102056.06488605321,102056.06488605321,102056.06488605321,129656.20733017832,125393.21474085578,4262.992589322548,0.0,94621.27927645048,50643.24299602226,48864.484756031365,27600.14244412511,76464.62720015648,20910.157444211567,1565.7199765302673,0.0,0.8766162495553523,2.6853459637085173,0.0014957518510113484,1.0,1.0,-4.869858807127741,328775.1604627203,1555775.7008289525,4.7320354087557694,1555775.7008289525,4.7320354087557694,0.7576104901104395,0.09150758885715157,3.606490109083974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.606490109083974,1.2845674058067869,1.2848809555393006,2.80755224893697,5948.866318462492,14610.36751185394,6454.884155079218,0.0004225776031363505,26236.389512928316,2675.3671756337094,19294.08070037944,1967.4486904681457,0.7353938959806964,0.7353938959806964,32578.733467901682,32395.05729023726,1.0070923694373521,0.8,4312.210009485154,4287.898129693729,1.0070923694373521,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2641.581504536917,3099.015535412006,7.576186928222003,4.957087794367038,-2.4676334712565833,7.424721265623622,2.682059947364052,3.5,0.7663028421040148,0.6,0.00024407703965183218,1.0002640315451716,0.0002440126126246795,198.57040910303064,0.0,1.2877982755142072e-05,36.49620312807263,0.04855429540438816,8.222217478238437e-05,0.00016185486486944783,0.0005837279692587868,0.09150757982386482,0.09150757982386482,0.09150757982386482,0.09188236253179462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489677.3712984746,595.0163372680162,0.0,0.09150757982386482,0.09150758885715157,0.09150758885715157,0.3671522158350659,0.3671522158350659,0.5,9.552192334433766,2.130879723360522,2.130879723360522,4.6270542952697724e-11,0.009794295556559973,2.058468775623453,4.6270542952697724e-11,27600.14244412511,20910.157444211567,0.7576104901104395,0.7602012363662187,0.4984708651173198,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489283651087292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.530194448525,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8574551669381,260.8574551669381,-12.292544833061868,245.315291239421,276.39961909444526,112691.44196649388,112765.18542938484,-73.74346289096853,0.0,nan,276.39961909444526,3.249619094445279,270.18275352345495,-2.9672464765450286,263.9658879524228,-9.184112047577173,257.74902238145035,-15.400977618549632,251.5321568104341,-21.61784318956589,245.315291239421,-27.83470876057899,1.0,1.0,25762.5980482374,25762.5980482374,275.78847497878814,2.6384749787881674,275.78847497878814,275.78847497878814,82081.96440921171,82042.94962154761,39.01478766409855,0.0,8575.796259387458,8575.796259387458,0.9061491562822526,3624.5225596293935,275.78847497878814,2.6384749787881674,1.0,0.002,0.14444840443605453,0.004772273544618212,0.0002229304112931417,0.0017770695863567462,0.11146520564657085,0.11146520564657085,0.0,-2.3501122922708895e-12,1.0,1.0041354186481672,2.0584687755771824,0.09150758885715157,0.0,0.00037661284958142205,484.2641946092962,0.0,1599659.6357203156,266.23146671280534,0.00979429551028943,1.0,1285840.8711957673,2570.8750148638974,,,,,,,,,,,,,,,,,,,3.0,14610.36751185394,1565.7199765302673,0.3671522158350659,6.1796691888313084,2.682059947364052
2809.0,-29.57589244384724,4.961866298901992,35.00394285576447,27.631824288424127,4.985357991261576,-26.119767400269453,-39.63206891259176,1.5292329483832112,-6.917226292870453,-6.926815956303264,40.030156736227816,38112.610272555874,20026.579429824556,20026.579429824556,58139.189702380434,82093.15595288215,82042.99718890681,20026.579429824556,102069.57661873137,102069.57661873137,102069.57661873137,129671.8583438488,125403.3455131012,4268.512830747594,0.0,94621.56583307737,50641.677006163656,48866.54314101524,27602.281725117427,76468.82486613267,20911.850484534443,1565.7749051441733,0.0,0.8766193662358548,2.6855004173172623,0.0014957518510113484,1.0,1.0,-4.890513359019678,328794.8494370296,1555833.9101956198,4.73192908240368,1555833.9101956198,4.73192908240368,0.757613109408457,0.09152036197888193,3.6064274560358145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6064274560358145,1.2845627194202587,1.2848761852440076,2.8075137177135625,5948.784675423712,14610.33082597237,6454.90814966913,0.00042259440913088443,26236.924764621606,2675.4217561166765,19294.152421814404,1967.456004019151,0.7353816270354605,0.7353816270354605,32578.280692945158,32395.05729023726,1.0070748739209872,0.8,4312.1500789571155,4287.898129693729,1.0070748739209872,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2642.4061950594455,3099.015535412006,7.5789178315085,4.961866298901992,-2.463985806965723,7.4258521058677145,2.683455638787546,3.5,0.766701611082156,0.6,0.0002440126126246795,1.0002627230370211,0.00024394852172817427,198.57249430276767,0.0,1.2793301139000547e-05,36.25621542792755,0.04856708870552716,8.220291369976413e-05,0.00016180969892491535,0.0005835549408557035,0.09152034853452405,0.09152034853452405,0.09152034853452405,0.09189119765743685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489630.2225012102,595.0317567631665,0.0,0.09152034853452405,0.09152036197888193,0.09152036197888193,0.36719292561404515,0.36719292561404515,0.5,9.563317976027188,2.111393152935193,2.111393152935193,-3.888089850079268e-11,0.00958966343279144,2.0363025972835658,-3.888089850079268e-11,27602.281725117427,20911.850484534443,0.757613109408457,0.7602992435696464,0.49840716578653216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489435630259353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.29020674838,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85696018636435,260.85696018636435,-12.29303981363563,245.31290557369746,276.40101479902125,112701.41011282364,112777.13014092446,-75.72002810082938,0.0,nan,276.40101479902125,3.251014799021277,270.18339295396106,-2.9666070460389165,263.96577110886506,-9.184228891134921,257.7481492638626,-15.401850736137362,251.53052741877883,-21.619472581221146,245.31290557369746,-27.837094426302514,1.0,1.0,25762.5980482374,25762.5980482374,275.78999215193494,2.639992151934962,275.78999215193494,275.78999215193494,82081.04876850055,82042.99718890681,38.05157959373901,0.0,8575.796259387458,8575.796259387458,0.9061530138885964,3624.4595933159935,275.78999215193494,2.639992151934962,1.0,0.002,0.14407575080100127,0.004774086009093794,0.00022235597601962272,0.001777644020949612,0.11117798800981135,0.11117798800981135,0.0,-3.0307653088590403e-12,1.0,1.0040911466732987,2.0363025973224467,0.09152036197888193,0.0,0.00037265141730965747,479.16850470707146,0.0,1599660.8858137745,266.2327737071295,0.009589663471672338,1.0,1285835.7232783656,2571.1547730119273,,,,,,,,,,,,,,,,,,,3.0,14610.33082597237,1565.7749051441733,0.36719292561404515,6.1796691888313084,2.683455638787546
2810.0,-29.57841250603383,4.966534828140457,35.00476108572391,27.63333774581554,4.986748868167107,-26.121896368626214,-39.63413309594614,1.5302327313194548,-6.915957056408615,-6.92534094571691,40.03148125794822,38109.861143893904,20039.77646451159,20039.77646451159,58149.637608405494,82092.22273779436,82043.0314985996,20039.77646451159,102082.80796311118,102082.80796311118,102082.80796311118,129687.18412524713,125413.20945422238,4273.974671024751,0.0,94621.840076343,50640.131890367076,48868.56465108436,27604.376162135963,76472.94081322032,20913.508146575266,1565.8287092694372,0.0,0.8766223765118757,2.6856512159779067,0.0014957518510113484,1.0,1.0,-4.911554490725791,328814.06238331454,1555891.056644636,4.731826386521322,1555891.056644636,4.731826386521322,0.7576156774468845,0.09153299983301989,3.6063673673562664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6063673673562664,1.284558176181036,1.2848715585633486,2.8074768696563974,5948.706598812225,14610.294308976043,6454.930462735318,0.00042261038596493213,26237.437963983073,2675.4740878876146,19294.21911706243,1967.4628050417248,0.7353697850967076,0.7353697850967076,32577.84644844047,32395.05729023726,1.007058094490341,0.8,4312.092601170217,4287.898129693729,1.007058094490341,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2643.2155352661034,3099.015535412006,7.5815899979167245,4.966534828140457,-2.4604190238068337,7.426953851947291,2.684825633979535,3.5,0.7670930382798672,0.6,0.00024394852172817427,1.0002614177550626,0.00024388476592017346,198.57456913927368,0.0,1.2726689181143155e-05,36.067437139359704,0.0485798153947083,8.218377400205874e-05,0.0001617647477261155,0.0005833831073880818,0.09153299297823468,0.09153299297823468,0.09153299297823468,0.09189983099423034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489583.53585874086,595.0470239995383,0.0,0.09153299297823468,0.09153299983301989,0.09153299983301989,0.3672332693040001,0.3672332693040001,0.5,9.57432328126091,2.0913143918481296,2.0913143918481296,-5.974243322270922e-11,0.009383889308310245,2.013786454991134,-5.974243322270922e-11,27604.376162135963,20913.508146575266,0.7576156774468845,0.7603949448005644,0.49834439134457387,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489586856216674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.10142845981,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8564525490455,260.8564525490455,-12.293547450954463,245.3105310262379,276.40237407184156,112711.32093864334,112788.97714078144,-77.6562021380963,0.0,nan,276.40237407184156,3.2523740718415866,270.18400546272716,-2.9659945372728203,263.96563685358166,-9.18436314641832,257.74726824451494,-15.402731755485036,251.52889963536967,-21.62110036463031,245.3105310262379,-27.83946897376208,1.0,1.0,25762.5980482374,25762.5980482374,275.7914711632801,2.64147116328013,275.7914711632801,275.7914711632801,82080.12942062058,82043.0314985996,37.0979220209847,0.0,8575.796259387458,8575.796259387458,0.9061567135813355,3624.399204193048,275.7914711632801,2.64147116328013,1.0,0.002,0.1437071247737639,0.0047758754832713845,0.0002217877364680726,0.0017782122606696303,0.1108938682340363,0.1108938682340363,0.0,-2.8622972048086837e-12,1.0,1.0040461681418689,2.0137864550508766,0.09153299983301989,0.0,0.00036862385900246237,473.98787466362404,0.0,1599662.0897552439,266.23404294359136,0.009383889368052678,1.0,1285830.7000156976,2571.43837389313,,,,,,,,,,,,,,,,,,,3.0,14610.294308976043,1565.8287092694372,0.3672332693040001,6.1796691888313084,2.684825633979535
2811.0,-29.580919880301025,4.971095582361837,35.005567662307215,27.634817780368053,4.988103963245662,-26.12401749596492,-39.636192250158615,1.5312015794499465,-6.91472390091343,-6.923900664173661,40.032781624970035,38107.14941995401,20052.709467453562,20052.709467453562,58159.85888740757,82091.31264075154,82043.0558316279,20052.709467453562,102095.76529908147,102095.76529908147,102095.76529908147,129702.19218581024,125422.8143415575,4279.377844252747,0.0,94622.12204162951,50638.608772240805,48870.57029932078,27606.42688672877,76476.99718604956,20915.1313604441,1565.8813996496956,0.0,0.8766252887648605,2.6857985514226996,0.0014957518510113484,1.0,1.0,-4.933015108102325,328832.8238149186,1555947.1624829783,4.731727035129355,1555947.1624829783,4.731727035129355,0.7576181968880089,0.09154551635884516,3.606307915722101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.606307915722101,1.2845537769505062,1.2848670763575494,2.807440202529607,5948.62890557049,14610.257960648778,6454.952659535923,0.0004226262831712997,26237.948686831158,2675.5261671244675,19294.28546478485,1967.4695706265495,0.7353579997840557,0.7353579997840557,32577.41680626494,32395.05729023726,1.0070414929510858,0.8,4312.035732560157,4287.898129693729,1.0070414929510858,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2644.0098207246397,3099.015535412006,7.584203852146718,4.971095582361837,-2.456930805691232,7.428026388053069,2.686170417464642,3.5,0.7674772621327549,0.6,0.00024388476592017346,1.0002601067537669,0.00024382134634127757,198.57663356721935,0.0,1.266028210388704e-05,35.87923948241587,0.048592475676812186,8.216468504036217e-05,0.00016172008087981127,0.0005832124078080817,0.09154551015069523,0.09154551015069523,0.09154551015069523,0.091908270583595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.3234793775,595.0621350766799,0.0,0.09154551015069523,0.09154551635884516,0.09154551635884516,0.36727323646094695,0.36727323646094695,0.5,9.58520625496871,2.0706842222815,2.0706842222815,1.2221335055073723e-11,0.009176763260256848,1.9908855560713619,1.2221335055073723e-11,27606.42688672877,20915.1313604441,0.7576181968880089,0.7604882648035862,0.49828250091002885,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489737330816934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.913230802864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8559324567669,260.8559324567669,-12.294067543233098,245.30816744181237,276.4036974717104,112721.10858822564,112800.67009708934,-79.5615088637269,0.0,nan,276.4036974717104,3.2536974717104385,270.18459146573724,-2.9654085342627354,263.96548545972126,-9.184514540278713,257.74637945381255,-15.403620546187426,251.52727344780715,-21.62272655219283,245.30816744181237,-27.841832558187605,1.0,1.0,25762.5980482374,25762.5980482374,275.7929142822308,2.6429142822308336,275.7929142822308,275.7929142822308,82079.2291135965,82043.0558316279,36.17328196860035,0.0,8575.796259387458,8575.796259387458,0.9061603740286317,3624.3394553007115,275.7929142822308,2.6429142822308336,1.0,0.002,0.14334259878466998,0.00477764198897906,0.00022122580546285188,0.0017787741918224608,0.11061290273142593,0.11061290273142593,0.0,-2.714687415833472e-12,1.0,1.0040004133203806,1.9908855560591405,0.09154551635884516,0.0,0.0003645238765111541,468.7142033059602,0.0,1599663.2492255624,266.23527609908655,0.009176763248035513,1.0,1285825.7949849768,2571.7262605978553,,,,,,,,,,,,,,,,,,,3.0,14610.257960648778,1565.8813996496956,0.36727323646094695,6.1796691888313084,2.686170417464642
2812.0,-29.583414902994164,4.975550716532413,35.00636255505514,27.636274904385232,4.989426174927524,-26.126130795152044,-39.63824256844816,1.5321420676127415,-6.913526087197454,-6.922494668589844,40.03405782856502,38104.45108692618,20065.383878835906,20065.383878835906,58169.834965762086,82090.43456979305,82043.06512376855,20065.383878835906,102108.44900260447,102108.44900260447,102108.44900260447,129716.88275120784,125432.16142444237,4284.721326765467,0.0,94622.41896554032,50637.082067219846,48872.596553689415,27608.433748603373,76481.03030229278,20916.7200421564,1565.9329598891147,0.0,0.8766281054709258,2.6859424638069913,0.0014957518510113484,1.0,1.0,-4.954874443132724,328851.13943967264,1556002.2272482153,4.731630943713553,1556002.2272482153,4.731630943713553,0.7576206688369098,0.091557908373763,3.6062482821466513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6062482821466513,1.2845495096820874,1.2848627265785244,2.807403105108156,5948.550300586004,14610.221782500757,6454.975377495779,0.0004226424057901408,26238.464898266928,2675.5788060415052,19294.353370287146,1967.4764950607137,0.7353461204798438,0.7353461204798438,32576.985847821918,32395.05729023726,1.0070248406057358,0.8,4311.978689725343,4287.898129693729,1.0070248406057358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2644.789344189769,3099.015535412006,7.5867607085292965,4.975550716532413,-2.4535197577381727,7.429070474270586,2.6874904697016593,3.5,0.7678544199147598,0.6,0.00024382134634127757,1.0002588305703242,0.00024375825425330798,198.5786878629702,0.0,1.259364647939743e-05,35.69039412261232,0.04860506932329158,8.214568206246912e-05,0.00016167566427880846,0.0005830425865703717,0.09155789729754685,0.09155789729754685,0.09155789729754685,0.09191651706965132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489491.59442003194,595.0770870620853,0.0,0.09155789729754685,0.091557908373763,0.091557908373763,0.3673128179391588,0.3673128179391588,0.5,9.595965004954433,2.049539876505662,2.049539876505662,-8.253664418589324e-11,0.00896858139236656,1.9676202254570967,-8.253664418589324e-11,27608.433748603373,20916.7200421564,0.7576206688369098,0.7605786001554198,0.49822094362899644,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489887050769332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.72438544306,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85540030753265,260.85540030753265,-12.29459969246733,245.3058146616568,276.4049859533981,112730.77302605506,112812.17895579226,-81.40592973719981,0.0,nan,276.4049859533981,3.2549859533981476,270.1851516950544,-2.9648483049455763,263.9653174366689,-9.18468256333108,257.74548317839555,-15.404516821604432,251.52564892002198,-21.624351079978,245.3058146616568,-27.84418533834318,1.0,1.0,25762.5980482374,25762.5980482374,275.7943213613456,2.6443213613456464,275.7943213613456,275.7943213613456,82078.36878343012,82043.06512376855,35.303659661571146,0.0,8575.796259387458,8575.796259387458,0.9061640456558864,3624.2795235573844,275.7943213613456,2.6443213613456464,1.0,0.002,0.14298224164383652,0.004779385310855662,0.0002206702895775285,0.0017793297082685663,0.11033514478876424,0.11033514478876424,0.0,-2.1539050924779257e-12,1.0,1.0039539226444043,1.9676202255396333,0.091557908373763,0.0,0.0003603550921538877,463.35214735592695,0.0,1599664.3655181553,266.2364739128025,0.008968581474903203,1.0,1285821.0066809738,2572.0182108024483,,,,,,,,,,,,,,,,,,,3.0,14610.221782500757,1565.9329598891147,0.3673128179391588,6.1796691888313084,2.6874904697016593
2813.0,-29.585897667191215,4.9799023448149695,35.007145762737,27.637674437742703,4.99071456427212,-26.128236444031998,-39.64028408573938,1.533053341701595,-6.912361457934082,-6.921122254117364,40.03531058514512,38101.80140375923,20077.804580782067,20077.804580782067,58179.6059845413,82089.54277736215,82043.06792334741,20077.804580782067,102120.87250412948,102120.87250412948,102120.87250412948,129731.27186592492,125441.26838424892,4290.003481675994,0.0,94622.69647515044,50635.598346611994,48874.55347615383,27610.399361795444,76484.95283794927,20918.276115134395,1565.9834986174842,0.0,0.8766308277579398,2.686083004581461,0.0014957518510113484,1.0,1.0,-4.976979625905415,328869.0183855371,1556056.2817704007,4.731538073757429,1556056.2817704007,4.731538073757429,0.7576230912501414,0.09157015669571351,3.6061918278383063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6061918278383063,1.2845453783853396,1.2848585132255566,2.8073681852884422,5948.4763096782945,14610.185768216794,6454.995897199201,0.0004226574523725683,26238.952610535704,2675.6285388522792,19294.414705053852,1967.4827494663166,0.7353347898996008,0.7353347898996008,32576.577863914164,32395.05729023726,1.0070090760530999,0.8,4311.924687862673,4287.898129693729,1.0070090760530999,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2645.5543921125045,3099.015535412006,7.589261683918628,4.9799023448149695,-2.45018434315799,7.43008668797296,2.6887862611470528,3.5,0.7682246460420151,0.6,0.00024375825425330798,1.000257563967561,0.00024369548707677975,198.58073210261324,0.0,1.2528744043536314e-05,35.50646061938191,0.048617598067335115,8.212676469146663e-05,0.00016163148956184134,0.0005828741567792448,0.09157015275274911,0.09157015275274911,0.09157015275274911,0.09192457868150439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489446.3598243752,595.0918763797227,0.0,0.09157015275274911,0.09157015669571351,0.09157015669571351,0.36735200498676795,0.36735200498676795,0.5,9.606597933685991,2.027941484866119,2.027941484866119,-2.9331204132176936e-11,0.008760796183253206,1.944142628211921,-2.9331204132176936e-11,27610.399361795444,20918.276115134395,0.7576230912501414,0.7606673446973027,0.4981607491409002,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490036036113618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.540451939836,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8548563331821,260.8548563331821,-12.295143666817864,245.3034725312497,276.40624013510694,112740.40390739257,112823.61879496512,-83.21488757258223,0.0,nan,276.40624013510694,3.256240135106964,270.1856866143451,-2.9643133856548616,263.96513309355436,-9.18486690644562,257.74457957280987,-15.405420427190109,251.52402605202633,-21.625973947973648,245.3034725312497,-27.84652746875028,1.0,1.0,25762.5980482374,25762.5980482374,275.7956941022693,2.6456941022693172,275.7956941022693,275.7956941022693,82077.48670225758,82043.06792334741,34.41877891017066,0.0,8575.796259387458,8575.796259387458,0.9061675215158167,3624.222786977498,275.7956941022693,2.6456941022693172,1.0,0.002,0.14262609463933437,0.0047811053883534465,0.00022012125302461134,0.001779878743967536,0.11006062651230566,0.11006062651230566,0.0,-3.0078526475074696e-12,1.0,1.0039070003219372,1.9441426282412522,0.09157015669571351,0.0,0.0003561450091487556,457.937069574807,0.0,1599665.44323579,266.2376385420659,0.00876079621258441,1.0,1285816.332704903,2572.3124539860564,,,,,,,,,,,,,,,,,,,3.0,14610.185768216794,1565.9834986174842,0.36735200498676795,6.1796691888313084,2.6887862611470528
2814.0,-29.588368381379777,4.984152540454158,35.00791727854446,27.639046764839463,4.991971614399152,-26.130334381805095,-39.6423205389641,1.5339376151378759,-6.911230361911976,-6.91978281042008,40.036539821726215,38099.18379228154,20089.97650453145,20089.97650453145,58189.16029681299,82088.67420962061,82043.05497569723,20089.97650453145,102133.03148022867,102133.03148022867,102133.03148022867,129745.35455005897,125450.12994010508,4295.224609953892,0.0,94622.98269955316,50634.1322430314,48876.5005072464,27612.323069830298,76488.82357707669,20919.799144918605,1566.0329707611063,0.0,0.8766334592674182,2.6862202471092926,0.0014957518510113484,1.0,1.0,-4.999447893971194,328886.46854560793,1556109.3228202316,4.731448300994603,1556109.3228202316,4.731448300994603,0.7576254664271961,0.09158228289624683,3.6061357336167448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6061357336167448,1.284541372711997,1.2848544259445145,2.8073332710205086,5948.40233053414,14610.149916343946,6455.016480824591,0.00042267250646537004,26239.440134620723,2675.6782524736504,19294.476230887598,1967.4890233553353,0.7353234722958196,0.7353234722958196,32576.172481015834,32395.05729023726,1.0069934120527018,0.8,4311.871030276702,4287.898129693729,1.0069934120527018,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2646.3052454154304,3099.015535412006,7.59170792535599,4.984152540454158,-2.4469231049759212,7.431075645430079,2.6900582535398443,3.5,0.7685880724399555,0.6,0.00024369548707677975,1.0002563189211786,0.00024363303931897805,198.58276645727108,0.0,1.2464351866988713e-05,35.323973191046015,0.048630062419202105,8.210789825787435e-05,0.0001615875888189054,0.0005827067781488243,0.09158227401874684,0.09158227401874684,0.09158227401874684,0.09193245564106611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489401.6266045281,595.106500792723,0.0,0.09158227401874684,0.09158228289624683,0.09158228289624683,0.36739079001534836,0.36739079001534836,0.5,9.617103528928977,2.0059136045091464,2.0059136045091464,-1.1368683772161603e-11,0.00855244850811232,1.920334916448894,-1.1368683772161603e-11,27612.323069830298,20919.799144918605,0.7576254664271961,0.7607537621254772,0.4981013174282846,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490184292364674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.357964511495,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85430093013775,260.85430093013775,-12.295699069862223,245.30114091072778,276.4074609495424,112749.93446628678,112834.89766227837,-84.9631959915757,0.0,nan,276.4074609495424,3.2574609495424056,270.18619694178744,-2.963803058212534,263.9649329340075,-9.185067065992484,257.74366892626676,-15.406331073733213,251.5224049184945,-21.62759508150549,245.30114091072778,-27.848859089272196,1.0,1.0,25762.5980482374,25762.5980482374,275.7970320361767,2.647032036176711,275.7970320361767,275.7970320361767,82076.63575669937,82043.05497569723,33.580781002136064,0.0,8575.796259387458,8575.796259387458,0.9061709751856685,3624.1664122848283,275.7970320361767,2.647032036176711,1.0,0.002,0.14227422041879617,0.004782802067929638,0.00021957879293395738,0.001780421204478689,0.10978939646697869,0.10978939646697869,0.0,-2.5873535085263466e-12,1.0,1.0038594104674878,1.9203349164602628,0.09158228289624683,0.0,0.000351872288866925,452.4415309072634,0.0,1599666.4806103508,266.238769638088,0.008552448519481004,1.0,1285811.770981411,2572.6103917069013,,,,,,,,,,,,,,,,,,,3.0,14610.149916343946,1566.0329707611063,0.36739079001534836,6.1796691888313084,2.6900582535398443
2815.0,-29.590830987940663,4.988303344639722,35.008677126305216,27.640360488463216,4.9931956629854035,-26.132428322841626,-39.64435252184046,1.534792998302827,-6.910130205370081,-6.918475132473402,40.03774634735351,38096.61610065152,20101.903481146466,20101.903481146466,58198.519581797984,82087.78819191677,82043.03721350398,20101.903481146466,102144.94069465045,102144.94069465045,102144.94069465045,129759.14810126096,125458.76477241472,4300.38332884624,0.0,94623.24803379603,50632.71364417206,48878.37154402663,27614.20740661051,76492.57895063714,20921.291032489873,1566.0814686804986,0.0,0.8766360035166343,2.686354293922005,0.0014957518510113484,1.0,1.0,-5.022128859500526,328903.5055670864,1556161.3852313263,4.731361505400302,1556161.3852313263,4.731361505400302,0.7576277937088851,0.09159426942458938,3.6060829466145186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6060829466145186,1.2845375015076281,1.2848504735760387,2.807300637297201,5948.333183590391,14610.11422311413,6455.034757211772,0.00042268643294536453,26239.897815614786,2675.7249229466524,19294.53086023194,1967.494593998148,0.7353127285713051,0.7353127285713051,32575.790997647822,32395.05729023726,1.0069786715749687,0.8,4311.820536097743,4287.898129693729,1.0069786715749687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2647.042179447763,3099.015535412006,7.594100176121942,4.988303344639722,-2.44373423256289,7.432037577202612,2.691306899799024,3.5,0.7689448285140069,0.6,0.00024363303931897805,1.0002554828589025,0.00024357081115179978,198.58479417260432,0.0,1.2401048503315661e-05,35.144571458396584,0.04864246346770542,8.208907723235616e-05,0.0001615439620866219,0.0005825409268091096,0.09159425974504036,0.09159425974504036,0.09159425974504036,0.09194015722433899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489357.4044087474,595.1209572169178,0.0,0.09159425974504036,0.09159426942458938,0.09159426942458938,0.36742916576326246,0.36742916576326246,0.5,9.627480595886466,1.9835055052646453,1.9835055052646453,4.899902705801651e-11,0.00834492710333734,1.8963462729728917,4.899902705801651e-11,27614.20740661051,20921.291032489873,0.7576277937088851,0.7608387686778761,0.4980432954840804,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490331831929812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.17856277885,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8537339133045,260.8537339133045,-12.296266086695482,245.29881898961955,276.40864883697895,112759.41985353045,112846.15968114961,-86.73982761916973,0.0,nan,276.40864883697895,3.2586488369789777,270.18668286752177,-2.9633171324782097,263.964716898028,-9.185283101972004,257.74275092858414,-15.407249071415833,251.52078495909447,-21.629215040905507,245.29881898961955,-27.85118101038043,1.0,1.0,25762.5980482374,25762.5980482374,275.7983376429229,2.648337642922911,275.7983376429229,275.7983376429229,82075.75533437011,82043.03721350398,32.718120866134996,0.0,8575.796259387458,8575.796259387458,0.9061742252150828,3624.1133613475913,275.7983376429229,2.648337642922911,1.0,0.002,0.14192665462081305,0.004784475403178259,0.00021904296501389537,0.0017809570327566335,0.10952148250694768,0.10952148250694768,0.0,-2.2294713818149514e-12,1.0,1.00381145142841,1.8963462729238927,0.09159426942458938,0.0,0.00034756392783147355,446.90024167305023,0.0,1599667.4826686822,266.2398697946299,0.008344927054338314,1.0,1285807.3174087927,2572.910291356249,,,,,,,,,,,,,,,,,,,3.0,14610.11422311413,1566.0814686804986,0.36742916576326246,6.1796691888313084,2.691306899799024
2816.0,-29.593277636529958,4.992356761570826,35.009425322571225,27.641659997776173,4.99439012182721,-26.134510860671146,-39.646371407993115,1.5356233464177516,-6.909060327757004,-6.917198431724078,40.038930018801906,38094.053993150425,20113.58995364893,20113.58995364893,58207.643946799355,82086.94083403278,82043.00771727548,20113.58995364893,102156.59767092441,102156.59767092441,102156.59767092441,129772.64888026501,125467.16966511328,4305.479215151729,0.0,94623.53288825288,50631.27945890055,48880.28158816926,27616.051209340592,76496.33279750985,20922.75099271003,1566.1289185490564,0.0,0.8766384653953838,2.6864852254939544,0.0014957518510113484,1.0,1.0,-5.04504380830565,328920.1396714876,1556212.462745763,4.731277520130103,1556212.462745763,4.731277520130103,0.7576300765850736,0.09160611908692634,3.606029412773076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.606029412773076,1.2845337469473828,1.2848466381626684,2.807267167049981,5948.262264152851,14610.078609949982,6455.053938544381,0.00042270078162423943,26240.366357823565,2675.7727009553278,19294.58819451872,1967.5004404683273,0.7353017839541726,0.7353017839541726,32575.404115849513,32395.05729023726,1.0069637225465249,0.8,4311.769327367827,4287.898129693729,1.0069637225465249,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2647.7654655378255,3099.015535412006,7.596439418611181,4.992356761570826,-2.4406161930914294,7.432972954662255,2.6925326466290933,3.5,0.7692950418940266,0.6,0.00024357081115179978,1.0002538321860253,0.00024350900072982773,198.58680878409362,0.0,1.235756777083452e-05,35.02134706254503,0.048654821035476255,8.207038146337802e-05,0.00016150042968842175,0.0005823752996319389,0.09160610767995551,0.09160610767995551,0.09160610767995551,0.09194768234175132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489313.69811375835,595.1352440749048,0.0,0.09160610767995551,0.09160611908692634,0.09160611908692634,0.3674671262272437,0.3674671262272437,0.5,9.637727973698004,1.9607523393394786,1.9607523393394786,-1.517719283583574e-11,0.008138103967098687,1.872154623418453,-1.517719283583574e-11,27616.051209340592,20922.75099271003,0.7576300765850736,0.76092071107354,0.49798536217399536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490478890194738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.055338383,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85315615501366,260.85315615501366,-12.296843844986313,245.29650749175642,276.4098048182549,112768.79968743325,112857.18269841562,-88.38301098240282,0.0,nan,276.4098048182549,3.2598048182549064,270.18714535297994,-2.9628546470200376,263.96448588764974,-9.185514112350234,257.74182642238276,-15.40817357761722,251.51916695705842,-21.63083304294156,245.29650749175642,-27.853492508243562,1.0,1.0,25762.5980482374,25762.5980482374,275.7996109041982,2.649610904198198,275.7996109041982,275.7996109041982,82074.92161100771,82043.00771727548,31.913893732227734,0.0,8575.796259387458,8575.796259387458,0.9061775212086507,3624.0595598369414,275.7996109041982,2.649610904198198,1.0,0.002,0.14158343689896022,0.0047861253608985225,0.00021851383097525626,0.0017814861670545877,0.10925691548762813,0.10925691548762813,0.0,-1.9701562430085584e-12,1.0,1.003763078952376,1.8721546234336301,0.09160611908692634,0.0,0.00034321591295585275,441.30803999115085,0.0,1599668.4500099085,266.240939672243,0.00813810398227588,1.0,1285802.9693043851,2573.2124288256546,,,,,,,,,,,,,,,,,,,3.0,14610.078609949982,1566.1289185490564,0.3674671262272437,6.1796691888313084,2.6925326466290933
