time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2817.0,-29.595712847401256,4.996314751520038,35.01016190798619,27.64292877344417,4.995554378498478,-26.136586124795475,-39.648385299928464,1.5364276562842032,-6.9080197922810385,-6.915952474752846,40.04009154489708,38091.52616490591,20125.041191663015,20125.041191663015,58216.56735656892,82086.10943925858,82042.97189795774,20125.041191663015,102168.01308962076,102168.01308962076,102168.01308962076,129785.87040243822,125475.35883670043,4310.511565737793,0.0,94623.82131558613,50629.86833533149,48882.16997806071,27617.85731281746,76500.02729087818,20924.181078926547,1566.1754502631347,0.0,0.8766408434675905,2.6866130557572743,0.0014957518510113484,1.0,1.0,-5.068116835979254,328936.37385450833,1556262.5858834346,4.731196394144553,1556262.5858834346,4.731196394144553,0.7576323116571257,0.09161782611649447,3.6059766646205986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6059766646205986,1.284530113311387,1.284842924240097,2.8072340439919783,5948.192080367601,14610.04323439031,6455.072861276808,0.0004227149723918057,26240.830187275194,2675.8199983965164,19294.644755832254,1967.5062081171711,0.7352909423265385,0.7352909423265385,32575.022910995063,32395.05729023726,1.0069489929173687,0.8,4311.718870053683,4287.898129693729,1.0069489929173687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2648.475370096445,3099.015535412006,7.598726957740277,4.996314751520038,-2.43756782155162,7.433882573071658,2.693735932977709,3.5,0.7696388379936312,0.6,0.00024350900072982773,1.0002526504517633,0.0002434474936105864,198.5888140131909,0.0,1.2274734449028709e-05,34.78659742854736,0.048667095769925284,8.205173586444438e-05,0.00016145726486538337,0.0005822111294380397,0.09161781717634003,0.09161781717634003,0.09161781717634003,0.09195503892399215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489270.51546819456,595.1493588962664,0.0,0.09161781717634003,0.09161782611649447,0.09161782611649447,0.3675046655287155,0.3675046655287155,0.5,9.64784476074837,1.9376975747597953,1.9376975747597953,-1.6825651982799172e-11,0.007932682471789576,1.8478356387735744,-1.6825651982799172e-11,27617.85731281746,20924.181078926547,0.7576323116571257,0.7610006089960001,0.49792826896740106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449062499832278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.820588749,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85256790238947,260.85256790238947,-12.29743209761051,245.2942062230653,276.41092958169554,112778.08684115073,112868.07522984504,-89.9883886943341,0.0,nan,276.41092958169554,3.2609295816955637,270.1875849099991,-2.9624150900008885,263.96424023823664,-9.185759761763336,257.7408955665446,-15.409104433455354,251.5175508947957,-21.632449105204273,245.2942062230653,-27.85579377693469,1.0,1.0,25762.5980482374,25762.5980482374,275.8008526843774,2.650852684377412,275.8008526843774,275.8008526843774,82074.1038313591,82042.97189795774,31.131933401353308,0.0,8575.796259387458,8575.796259387458,0.9061807688110639,3624.0065479437017,275.8008526843774,2.650852684377412,1.0,0.002,0.1412445931861595,0.00478775186751911,0.00021799143109958656,0.0017820085674521628,0.10899571554979327,0.10899571554979327,0.0,-1.4482508074731282e-12,1.0,1.003714444383464,1.8478356387904,0.09161782611649447,0.0,0.00033884196356795697,435.6825650286112,0.0,1599669.3847366797,266.24198020771894,0.007932682488615228,1.0,1285798.7258748494,2573.5159196970662,,,,,,,,,,,,,,,,,,,3.0,14610.04323439031,1566.1754502631347,0.3675046655287155,6.1796691888313084,2.693735932977709
2818.0,-29.59813659110702,5.000179234818105,35.010886919726886,27.64414488282057,4.99668972466413,-26.138653959548883,-39.65039042579008,1.5372070933887467,-6.907008158863675,-6.914736813694984,40.04123091685609,38089.04279598819,20136.261986474692,20136.261986474692,58225.30478246289,82085.26181207263,82042.92440464493,20136.261986474692,102179.18639111963,102179.18639111963,102179.18639111963,129798.81167751717,125483.33166168243,4315.480015834733,0.0,94624.08949048407,50628.49764598153,48883.99093833615,27619.625286397535,76503.61622473369,20925.58101207768,1566.2210326140964,0.0,0.8766431402343371,2.68673782944579,0.0014957518510113484,1.0,1.0,-5.091353781679118,328952.213904951,1556311.754191918,4.731118042092296,1556311.754191918,4.731118042092296,0.7576345006528158,0.0916293916588008,3.6059269780756735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6059269780756735,1.2845265953836202,1.284839326443995,2.8072030513301858,5948.1264106362805,14610.008006411304,6455.089628857744,0.0004227281098463655,26241.26613373098,2675.8644525634118,19294.69487525376,1967.5113188758405,0.7352806368764357,0.7352806368764357,32574.663831007576,32395.05729023726,1.0069351182251487,0.8,4311.671341247267,4287.898129693729,1.0069351182251487,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2649.172153360131,3099.015535412006,7.600963931669923,5.000179234818105,-2.4345878402811687,7.434767075099273,2.6949171878816727,3.5,0.7699763393947636,0.6,0.0002434474936105864,1.0002514655925447,0.00024338629033287057,198.5908098351488,0.0,1.2214625863504167e-05,34.61624969717081,0.04867931039578879,8.20331753163877e-05,0.0001614143182941987,0.0005820482449847448,0.09162938667331408,0.09162938667331408,0.09162938667331408,0.0919622269116496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489227.86052637757,595.1633003780148,0.0,0.09162938667331408,0.0916293916588008,0.0916293916588008,0.36754177881749556,0.36754177881749556,0.5,9.657830101479096,1.914374644414636,1.914374644414636,1.6370904631912708e-11,0.007728654831282711,1.8233830320158404,1.6370904631912708e-11,27619.625286397535,20925.58101207768,0.7576345006528158,0.7610791182919089,0.4978724493767651,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490770426205821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.650241017625,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.851969477725,260.851969477725,-12.298030522274985,245.29191504152976,276.4120239139044,112787.36241048986,112878.90687212163,-91.54446163172855,0.0,nan,276.4120239139044,3.262023913904443,270.18800213945894,-2.9619978605410324,263.96398036495725,-9.186019635042726,257.73995859049467,-15.410041409505311,251.51593681600477,-21.63406318399521,245.29191504152976,-27.858084958470215,1.0,1.0,25762.5980482374,25762.5980482374,275.80206280737076,2.6520628073707826,275.80206280737076,275.80206280737076,82073.26965843243,82042.92440464493,30.345253787498223,0.0,8575.796259387458,8575.796259387458,0.9061838279002624,3623.956612966052,275.80206280737076,2.6520628073707826,1.0,0.002,0.14091015056075656,0.004789354884742867,0.0002174758075286607,0.0017825241928152013,0.10873790376433035,0.10873790376433035,0.0,3.4386209157855063e-13,1.0,1.0036655350868302,1.8233830319994695,0.0916293916588008,0.0,0.0003344409388487138,430.02234837370196,0.0,1599670.287358458,266.2429918411363,0.007728654814911806,1.0,1285794.5855971447,2573.820847708258,,,,,,,,,,,,,,,,,,,3.0,14610.008006411304,1566.2210326140964,0.36754177881749556,6.1796691888313084,2.6949171878816727
2819.0,-29.60054894979122,5.003952104892094,35.011600412007745,27.645348070096247,4.997795387615282,-26.14071451602789,-39.65239055743439,1.5379609541313832,-6.906024110527255,-6.913550135946789,40.04234873544492,38086.57554557268,20147.25557917111,20147.25557917111,58233.831124743796,82084.45375170164,82042.86957407455,20147.25557917111,102190.12515324565,102190.12515324565,102190.12515324565,129811.48188218425,125491.09723084827,4320.384651335975,0.0,94624.37908830048,50627.12495488309,48885.837926019325,27621.3567289386,76507.19465495793,20926.952027262778,1566.2657108439812,0.0,0.8766453606018023,2.686859678009788,0.0014957518510113484,1.0,1.0,-5.1147585066615875,328967.6768809203,1556359.9935302676,4.731042296576872,1556359.9935302676,4.731042296576872,0.7576366444497578,0.09164082398175473,3.605876362697977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605876362697977,1.2845231964512749,1.2848358480630222,2.8071710753529833,5948.058657377601,14609.972926984152,6455.107484419686,0.0004227417472411249,26241.714792877963,2675.9102030640397,19294.7482467233,1967.5167612511204,0.735270099496696,0.735270099496696,32574.298037415516,32395.05729023726,1.0069209841615265,0.8,4311.622923809842,4287.898129693729,1.0069209841615265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2649.8560700710773,3099.015535412006,7.6031509057134175,5.003952104892094,-2.4316744476796597,7.435626552571754,2.6960768315957893,3.5,0.7703076661702255,0.6,0.00024338629033287057,1.0002502891879639,0.00024332538861894214,198.59279631711266,0.0,1.215440848615126e-05,34.445593649752674,0.048691464804274935,8.201466486410763e-05,0.00016137162546876293,0.0005818861298879631,0.09164081517350427,0.09164081517350427,0.09164081517350427,0.09196925395534722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489185.73910722404,595.1770666726771,0.0,0.09164081517350427,0.09164082398175473,0.09164082398175473,0.36757846141948014,0.36757846141948014,0.5,9.667683385903398,1.8908089332314262,1.8908089332314262,-1.0459189070388675e-11,0.007526025419508642,1.7987916292851764,-1.0459189070388675e-11,27621.3567289386,20926.952027262778,0.7576366444497578,0.761154965717594,0.4978169140476325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490915172046144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.479584970206,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8513610670148,260.8513610670148,-12.29863893298517,245.2896338098089,276.4130883242077,112796.4888740184,112889.56095682543,-93.0720828070354,0.0,nan,276.4130883242077,3.263088324207729,270.1883974213472,-2.961602578652787,263.9637065184435,-9.186293481556504,257.7390156155888,-15.410984384411165,251.51432471269254,-21.635675287307436,245.2896338098089,-27.860366190191087,1.0,1.0,25762.5980482374,25762.5980482374,275.80324309147704,2.6532430914770657,275.80324309147704,275.80324309147704,82072.47506803767,82042.86957407455,29.605493963128538,0.0,8575.796259387458,8575.796259387458,0.906186944159732,3623.9057445114668,275.80324309147704,2.6532430914770657,1.0,0.002,0.14058013700440464,0.004790934503578429,0.00021696700417916083,0.0017830329924083442,0.10848350208958041,0.10848350208958041,0.0,-3.4124951128755576e-12,1.0,1.0036163406739163,1.7987916292956356,0.09164082398175473,0.0,0.00033001192663524825,424.32621467588643,0.0,1599671.159435078,266.2439758894727,0.007526025429967831,1.0,1285790.5440032196,2574.12729520704,,,,,,,,,,,,,,,,,,,3.0,14609.972926984152,1566.2657108439812,0.36757846141948014,6.1796691888313084,2.6960768315957893
2820.0,-29.602950061474882,5.007635218545194,35.0123024391819,27.646513713430636,4.9988734299239725,-26.142767712345712,-39.65438195792956,1.5386910810748096,-6.905066382329437,-6.912391852920315,40.04344506641467,38084.13717784071,20158.026350361437,20158.026350361437,58242.163528202145,82083.64768290374,82042.80593737282,20158.026350361437,102200.83228773426,102200.83228773426,102200.83228773426,129823.88345967048,125498.65891264185,4325.224547028627,0.0,94624.66235189846,50625.77285882228,48887.65499230686,27623.051171936226,76510.70616424308,20928.29383303852,1566.309447448164,0.0,0.8766475075568632,2.686978651448537,0.0014957518510113484,1.0,1.0,-5.138252848732122,328982.7704116553,1556407.3066692671,4.730969055679538,1556407.3066692671,4.730969055679538,0.7576387453642601,0.0916521094987802,3.605827412262593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605827412262593,1.2845199079007927,1.2848324804785736,2.807140154141606,5947.993139041136,14609.937994845475,6455.124305068088,0.0004227548678915077,26242.149590993085,2675.954540132776,19294.798524767008,1967.5218881847532,0.7352598329593178,0.7352598329593178,32573.94427526164,32395.05729023726,1.0069073150238153,0.8,4311.576098886387,4287.898129693729,1.0069073150238153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2650.5273717702075,3099.015535412006,7.605288881396645,5.007635218545194,-2.4288263107958334,7.436461529341027,2.6972152794594733,3.5,0.770632936988421,0.6,0.00024332538861894214,1.0002491270372522,0.00024326478478384116,198.59477357224836,0.0,1.209464166955154e-05,34.276214491509066,0.04870355944594449,8.199623905101906e-05,0.00016132914956792308,0.0005817250699090289,0.09165210148243343,0.09165210148243343,0.09165210148243343,0.0919761198588935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489144.15418663673,595.1906568319228,0.0,0.09165210148243343,0.0916521094987802,0.0916521094987802,0.3676147096370431,0.3676147096370431,0.5,9.677404056807744,1.867036539985122,1.867036539985122,-1.3017142919125035e-11,0.007325470590899386,1.7741390041882141,-1.3017142919125035e-11,27623.051171936226,20928.29383303852,0.7576387453642601,0.7612289370741863,0.4977621967844176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449105924071051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.31020581196,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8507429974161,260.8507429974161,-12.299257002583886,245.2873624104053,276.41412358441414,112805.56537926082,112900.11504087898,-94.54966161817171,0.0,nan,276.41412358441414,3.2641235844141647,270.18877134962105,-2.961228650378928,263.963419114823,-9.186580885176966,257.7380668800298,-15.411933119970172,251.51271464520332,-21.63728535479666,245.2873624104053,-27.86263758959467,1.0,1.0,25762.5980482374,25762.5980482374,275.8043939540028,2.654393954002842,275.8043939540028,275.8043939540028,82071.68240544247,82042.80593737282,28.87646806964767,0.0,8575.796259387458,8575.796259387458,0.9061899578977103,3623.856549323906,275.8043939540028,2.654393954002842,1.0,0.002,0.140254566445148,0.004792490792752862,0.0002164650429489597,0.0017835349553178667,0.10823252147447986,0.10823252147447986,0.0,-1.7331735005510218e-12,1.0,1.0035670164071708,1.7741390042012313,0.0916521094987802,0.0,0.0003255689932391688,418.6122485861876,0.0,1599672.0034174577,266.24493361767054,0.0073254706039165285,1.0,1285786.5990901277,2574.4343557428033,,,,,,,,,,,,,,,,,,,3.0,14609.937994845475,1566.309447448164,0.3676147096370431,6.1796691888313084,2.6972152794594733
2821.0,-29.605339962569484,5.011230399655658,35.01299307244471,27.647622918617003,4.999923906061749,-26.144813575720576,-39.65636462727559,1.5393975193889724,-6.904134023205529,-6.911261180294554,40.04452051946141,38081.74733380169,20168.578255245644,20168.578255245644,58250.32558904734,82082.81764309874,82042.73750040625,20168.578255245644,102211.31575565189,102211.31575565189,102211.31575565189,129836.02636207518,125506.02666850816,4329.999693567017,0.0,94624.91986485159,50624.46751857138,48889.3914958669,27624.710606423298,76514.1021022902,20929.607912612064,1566.352318791606,0.0,0.8766495830689018,2.6870948260809184,0.0014957518510113484,1.0,1.0,-5.1618182138531665,328997.5046786195,1556453.719860314,4.730898252194138,1556453.719860314,4.730898252194138,0.7576408024975114,0.09166325189339566,3.605781998414975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605781998414975,1.2845167295268227,1.2848292234804914,2.8071117452423033,5947.932943992488,14609.903207609752,6455.138572308708,0.0004227667446907148,26242.5515204321,2675.9955255293194,19294.841170503987,1967.5262368396943,0.7352501968218023,0.7352501968218023,32573.61607097771,32395.05729023726,1.0068946334586315,0.8,4311.532656872297,4287.898129693729,1.0068946334586315,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2651.186305053029,3099.015535412006,7.607378710732377,5.011230399655658,-2.4260419919162493,7.4372723915719074,2.6983329389196453,3.5,0.7709522682627558,0.6,0.00024326478478384116,1.0002479685977772,0.00024320447771053016,198.59674163005724,0.0,1.2035604909488206e-05,34.108904313489575,0.04871559505085398,8.197789782605741e-05,0.00016128688695778376,0.0005815653535727677,0.09166324520104698,0.09166324520104698,0.09166324520104698,0.09198283190751172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489103.11031349044,595.2040694220567,0.0,0.09166324520104698,0.09166325189339566,0.09166325189339566,0.3676505199783444,0.3676505199783444,0.5,9.6869917764865,1.843089831225484,1.843089831225484,4.746425474877469e-11,0.007127157089030334,1.7494429664413929,4.746425474877469e-11,27624.710606423298,20929.607912612064,0.7576408024975114,0.7613018252658004,0.49770887048888,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491202640403362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.142895633944,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85011553819896,260.85011553819896,-12.299884461801014,245.28510074139174,276.41513033499547,112814.64640349384,112910.63244831639,-95.98604482253924,0.0,nan,276.41513033499547,3.26513033499549,270.18912441628225,-2.9608755837177227,263.96311849756444,-9.18688150243554,257.7371125788504,-15.412887421149605,251.5111066601094,-21.638893339890586,245.28510074139174,-27.864899258608233,1.0,1.0,25762.5980482374,25762.5980482374,275.8055166463823,2.6555166463822957,275.8055166463823,275.8055166463823,82070.85768100736,82042.73750040625,28.120180601108586,0.0,8575.796259387458,8575.796259387458,0.9061927538847105,3623.8109084070497,275.8055166463823,2.6555166463822957,1.0,0.002,0.13993344953295897,0.004794023825751891,0.00021596994075870108,0.0017840300592526458,0.10798497037935054,0.10798497037935054,0.0,1.1346826256364295e-14,1.0,1.0035175979541668,1.7494429663939286,0.09166325189339566,0.0,0.0003211154070803813,412.88465060142823,0.0,1599672.8206641772,266.24586597679445,0.007127157041566079,1.0,1285782.7481883338,2574.7418302841998,,,,,,,,,,,,,,,,,,,3.0,14609.903207609752,1566.352318791606,0.3676505199783444,6.1796691888313084,2.6983329389196453
2822.0,-29.607730578022128,5.0147390542664665,35.01367208421844,27.648763835337036,5.000976182263339,-26.146859902003385,-39.65835099862886,1.5401055062107423,-6.903258780938529,-6.910185064385609,40.0455666338806,38079.33690013685,20178.96143357326,20178.96143357326,58258.2983337101,82082.02723938473,82042.47237637761,20178.96143357326,102221.43380995088,102221.43380995088,102221.43380995088,129847.75504455845,125513.04643862082,4334.708605937624,0.0,94625.20740966278,50623.135068020245,48891.19149071392,27626.321234607578,76517.5127253215,20930.882526879945,1566.394320927353,0.0,0.8766514716588325,2.6872055570491646,0.0014957518510113484,1.0,1.0,-5.186093055733181,329011.5284749509,1556498.8678906453,4.730833825505749,1556498.8678906453,4.730833825505749,0.7576427693405579,0.09167425416583797,3.6057335687134326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6057335687134326,1.2845135433153827,1.2848259590246327,2.8070810054730018,5947.867810110009,14609.86856492244,6455.155328890248,0.0004227797933007552,26242.983738653253,2676.039599522085,19294.89125704756,1967.5313442457475,0.7352399959242493,0.7352399959242493,32573.26607031234,32395.05729023726,1.0068811097329586,0.8,4311.486329829718,4287.898129693729,1.0068811097329586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2651.8331122033687,3099.015535412006,7.60943867120162,5.0147390542664665,-2.423337511626614,7.4380765658930805,2.699430210585544,3.5,0.7712657744530126,0.6,0.00024320447771053016,1.000248047575388,0.00024314416638958745,198.59871031038068,0.0,1.1976788256810053e-05,33.94221791979969,0.04872757183911079,8.19595261577264e-05,0.00016124495155280376,0.0005814063345995157,0.09167424571976353,0.09167424571976353,0.09167424571976353,0.09198928719517246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489062.58297497366,595.2173120227867,0.0,0.09167424571976353,0.09167425416583797,0.09167425416583797,0.3676858898263593,0.3676858898263593,0.5,9.696443134757063,1.8188827111572436,1.8188827111572436,1.1198153515579179e-11,0.006926283447057813,1.7240920086524056,1.1198153515579179e-11,27626.321234607578,20930.882526879945,0.7576427693405579,0.7613720867122621,0.4976551843344938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491345373261433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.97620924025,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8494804952681,260.8494804952681,-12.30051950473188,245.2828469265944,276.4161140639351,112823.77906832202,112920.92523687349,-97.14616855146969,0.0,nan,276.4161140639351,3.266114063935106,270.1894606364742,-2.960539363525754,263.96280720900296,-9.187192790997017,257.7361537815397,-15.413846218460264,251.50950035406206,-21.640499645937922,245.2828469265944,-27.867153073405575,1.0,1.0,25762.5980482374,25762.5980482374,275.8065618469079,2.656561846907948,275.8065618469079,275.8065618469079,82070.33972810775,82042.47237637761,27.86735173013585,0.0,8575.796259387458,8575.796259387458,0.90619573553408,3623.7622365569996,275.8065618469079,2.656561846907948,1.0,0.002,0.13961690832475268,0.0047955282843846056,0.00021548187421125336,0.0017845181255822665,0.10774093710562668,0.10774093710562668,0.0,-2.064802322176984e-13,1.0,1.003466859895433,1.7240920086412075,0.09167425416583797,0.0,0.00031653974578493843,407.00018409251453,0.0,1599673.5669670212,266.24674121906145,0.006926283435859659,1.0,1285779.0830761462,2575.0566126474487,,,,,,,,,,,,,,,,,,,3.0,14609.86856492244,1566.394320927353,0.3676858898263593,6.1796691888313084,2.699430210585544
2823.0,-29.610098038222564,5.0181632789488315,35.01434003613828,27.649765472766035,5.0019049951573935,-26.148897734891452,-39.6603286039084,1.5407046919745186,-6.902376655374894,-6.90911157131969,40.04660570022995,38077.03089656126,20189.093034087065,20189.093034087065,58266.12393064832,82081.28093879297,82042.45170118801,20189.093034087065,102231.54473527508,102231.54473527508,102231.54473527508,129859.47893856184,125520.12553281007,4339.353405751773,0.0,94625.50139242267,50621.86321612141,48892.931307001396,27627.934203286764,76520.86551028816,20932.15797443992,1566.4366289048085,0.0,0.8766533728970565,2.6873159041702914,0.0014957518510113484,1.0,1.0,-5.209500986492856,329025.51855952997,1556543.7127220242,4.7307689675152105,1556543.7127220242,4.7307689675152105,0.757644701931776,0.09168511693445955,3.60568959664266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60568959664266,1.284510865905335,1.2848232034888127,2.80705262395841,5947.807673086278,14609.833828260786,6455.169587575965,0.0004227916592105972,26243.385309853245,2676.0805483884146,19294.93387721336,1967.5356902931542,0.7352303694588119,0.7352303694588119,32572.94828405768,32395.05729023726,1.0068688307759661,0.8,4311.444266774394,4287.898129693729,1.0068688307759661,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2652.4679627427117,3099.015535412006,7.611437090916298,5.0181632789488315,-2.4206795077838574,7.438842786732689,2.7005073720592305,3.5,0.7715735348740659,0.6,0.00024314416638958745,1.000245649496881,0.00024308445281605358,198.60065995603105,0.0,1.197775055633733e-05,33.94494507666,0.04873954958966713,8.194123934630484e-05,0.00016120292704328263,0.0005812477169883099,0.09168510785516872,0.09168510785516872,0.09168510785516872,0.09199574886190125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489022.6590444526,595.2303574702446,0.0,0.09168510785516872,0.09168511693445955,0.09168511693445955,0.36772080424167736,0.36772080424167736,0.5,9.705762472218314,1.7946218420943296,1.7946218420943296,1.0118128557223827e-11,0.006734915944775821,1.6996105848268144,1.0118128557223827e-11,27627.934203286764,20932.15797443992,0.757644701931776,0.7614409944541792,0.4976032438033759,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491488151464718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.978936397114,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8488301285721,260.8488301285721,-12.301169871427874,245.2806024151045,276.41705784203236,112831.98079067105,112931.4711241971,-99.49033352605137,0.0,nan,276.41705784203236,3.2670578420323864,270.1897667566546,-2.9602332433453853,263.96247567125477,-9.187524328745212,257.7351845858921,-15.414815414107863,251.50789350049416,-21.642106499505815,245.2806024151045,-27.869397584895466,1.0,1.0,25762.5980482374,25762.5980482374,275.8076329290969,2.6576329290969056,275.8076329290969,275.8076329290969,82069.35601002022,82042.45170118801,26.90430883220688,0.0,8575.796259387458,8575.796259387458,0.9061984427298122,3623.7180446258735,275.8076329290969,2.6576329290969056,1.0,0.002,0.1393047871193566,0.0047970140570580515,0.00021500062611129803,0.0017849993722289486,0.10750031305564901,0.10750031305564901,0.0,-1.6597534978346484e-12,1.0,1.0034178566339764,1.6996105848166962,0.09168511693445955,0.0,0.0003121197983194097,401.3159669202206,0.0,1599674.3348354916,266.2476233446251,0.0067349159346576926,1.0,1285775.4268748164,2575.361320749946,,,,,,,,,,,,,,,,,,,3.0,14609.833828260786,1566.4366289048085,0.36772080424167736,6.1796691888313084,2.7005073720592305
2824.0,-29.61245550009588,5.021505073217446,35.01499653892606,27.65080517800527,5.002883838577987,-26.150921566256702,-39.66228881673885,1.541349904953064,-6.901502487125072,-6.908044008160266,40.04761140734001,38074.70066174624,20198.98467863969,20198.98467863969,58273.68534038593,82080.49475209454,82042.28606829866,20198.98467863969,102241.27074693836,102241.27074693836,102241.27074693836,129870.71274653422,125526.78218769352,4343.930558840708,0.0,94625.77047046379,50620.585517403444,48894.649947844824,27629.44199959586,76524.09194744068,20933.35669350977,1566.4742047528277,0.0,0.8766553697874017,2.6874256855847936,0.0014957518510113484,1.0,1.0,-5.233514728135049,329039.4318275871,1556587.1187386825,4.7307008466824625,1556587.1187386825,4.7307008466824625,0.7576467412485552,0.09169580372694221,3.6056457648564852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6056457648564852,1.2845079720410664,1.2848202322143267,2.8070248245537637,5947.748769483669,14609.799475788837,6455.183408262528,0.0004228032598507845,26243.778962637545,2676.1206898010582,19294.975188170378,1967.5399028384188,0.7352209152363323,0.7352209152363323,32572.631510868723,32395.05729023726,1.0068565909926697,0.8,4311.402337811211,4287.898129693729,1.0068565909926697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2653.091150098439,3099.015535412006,7.6133775795415985,5.021505073217446,-2.4180689793200987,7.4395740525375444,2.7015649115955216,3.5,0.7718756890272919,0.6,0.00024308445281605358,1.000244616662181,0.00024302500485054053,198.60260140126536,0.0,1.1859155112160261e-05,33.60884558786218,0.04875140874477929,8.19231170839913e-05,0.00016116133573206227,0.0005810906876409245,0.09169579748128336,0.09169579748128336,0.09169579748128336,0.09200192350495112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488983.2277784525,595.2432405330103,0.0,0.09169579748128336,0.09169580372694221,0.09169580372694221,0.36775527932935304,0.36775527932935304,0.5,9.714946352424978,1.7701991845831344,1.7701991845831344,2.1032064978498966e-12,0.006541521035217102,1.67452928002524,2.1032064978498966e-12,27629.44199959586,20933.35669350977,0.7576467412485552,0.7615077011356143,0.49755181267485304,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491629549376241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.642836908315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8481726814247,260.8481726814247,-12.30182731857525,245.2783676972352,276.41797766560586,112840.94771332484,112941.5211858522,-100.57347252736429,0.0,nan,276.41797766560586,3.2679776656058834,270.1900556719521,-2.959944328047868,263.9621336782487,-9.1878663217513,257.7342116845923,-15.415788315407667,251.50628969091437,-21.643710309085606,245.2783676972352,-27.871632302764766,1.0,1.0,25762.5980482374,25762.5980482374,275.8086811782609,2.658681178260906,275.8086811782609,275.8086811782609,82068.5746847076,82042.28606829866,26.288616408928647,0.0,8575.796259387458,8575.796259387458,0.9062011412767026,3623.6739936807676,275.8086811782609,2.658681178260906,1.0,0.002,0.13899719805522803,0.004798480097413607,0.00021452636812946583,0.001785473631584462,0.10726318406473291,0.10726318406473291,0.0,-2.8607238106159727e-13,1.0,1.003367645173228,1.6745292800231368,0.09169580372694221,0.0,0.00030758779335661967,395.4877079072041,0.0,1599675.090432432,266.2484975128749,0.006541521033113895,1.0,1285771.7908482556,2575.673338423635,,,,,,,,,,,,,,,,,,,3.0,14609.799475788837,1566.4742047528277,0.36775527932935304,6.1796691888313084,2.7015649115955216
2825.0,-29.614802216414454,5.02476592465991,35.01564205638565,27.65183706013488,5.003837884104211,-26.15293820634882,-39.664244035352,1.5419738742587414,-6.900661022973395,-6.907015692367578,40.048607601732584,38072.382795709964,20208.69781818442,20208.69781818442,58281.08061389439,82079.74591024024,82042.22324948682,20208.69781818442,102250.92106767124,102250.92106767124,102250.92106767124,129881.89453090596,125533.4504142829,4348.444116623063,0.0,94626.06031127491,50619.3034138272,48896.39655271968,27630.97346323472,76527.3700159544,20934.569070283585,1566.5139993426687,0.0,0.876657187630413,2.6875314418425753,0.0014957518510113484,1.0,1.0,-5.257058833443978,329052.83403216465,1556630.115091826,4.730638833943812,1556630.115091826,4.730638833943812,0.7576486256678125,0.09170636866350065,3.605600876197107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605600876197107,1.2845051769809954,1.2848173601095898,2.806995986323263,5947.687664733731,14609.765244701368,6455.198362764688,0.00042281538632883453,26244.18607615792,2676.162203826783,19295.01988817809,1967.544460970677,0.7352112133402017,0.7352112133402017,32572.3070988379,32395.05729023726,1.0068440560833904,0.8,4311.359397750085,4287.898129693729,1.0068440560833904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2653.702952218258,3099.015535412006,7.615282562538417,5.02476592465991,-2.415525846994343,7.440291771654253,2.7026032916648015,3.5,0.7721723690470862,0.6,0.00024302500485054053,1.0002435062226613,0.00024296584115632484,198.60453403027992,0.0,1.1806520598905033e-05,33.459679377296865,0.0487632152653782,8.190504468422618e-05,0.00016111996016631434,0.0005809342695485059,0.09170636304106669,0.09170636304106669,0.09170636304106669,0.09200807207837863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488944.3903271998,595.2559294776561,0.0,0.09170636304106669,0.09170636866350065,0.09170636866350065,0.3677893000535361,0.3677893000535361,0.5,9.723997716400032,1.7457613731373272,1.7457613731373272,-3.3367086871294305e-11,0.006354669394170287,1.6499568589235878,-3.3367086871294305e-11,27630.97346323472,20934.569070283585,0.7576486256678125,0.7615717174357877,0.4975002118558713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491770352745612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.493670697746,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8475081636912,260.8475081636912,-12.302491836308775,245.27614262294526,276.4188737044305,112849.76611631502,112951.42121792589,-101.6551016108732,0.0,nan,276.4188737044305,3.2688737044305185,270.19032748814817,-2.9596725118518066,263.96178127184186,-9.18821872815812,257.7332350555417,-15.416764944458293,251.50468883923998,-21.645311160760002,245.27614262294526,-27.87385737705472,1.0,1.0,25762.5980482374,25762.5980482374,275.80970216892484,2.6597021689248663,275.80970216892484,275.80970216892484,82067.83901069175,82042.22324948682,25.615761204928276,0.0,8575.796259387458,8575.796259387458,0.9062039048785633,3623.6288805780923,275.80970216892484,2.6597021689248663,1.0,0.002,0.13869405087015277,0.004799920816495015,0.00021405894639154062,0.0017859410498827358,0.1070294731957703,0.1070294731957703,0.0,-3.725723722591834e-12,1.0,1.003318445561232,1.6499568589569549,0.09170636866350065,0.0,0.00030314590325420033,389.77538918513426,0.0,1599675.816758951,266.2493389770266,0.006354669427537374,1.0,1285768.2884742517,2575.9790582296328,,,,,,,,,,,,,,,,,,,3.0,14609.765244701368,1566.5139993426687,0.3677893000535361,6.1796691888313084,2.7026032916648015
2826.0,-29.61714264658382,5.027947477355628,35.01627667862468,27.652826788276457,5.004766484241528,-26.15495173350211,-39.6661987300962,1.5425755714076463,-6.8998421597640345,-6.90601289110697,40.049584421730465,38070.111115181055,20218.213666249278,20218.213666249278,58288.32478143033,82078.98771216515,82042.15339060519,20218.213666249278,102260.36705685448,102260.36705685448,102260.36705685448,129892.83996486702,125539.94703033338,4352.892934533636,0.0,94626.3370936486,50618.064947540486,48898.080162342354,27632.472908012533,76530.55307035489,20935.756048388084,1566.553014026852,0.0,0.8766589397849079,2.6876345997889635,0.0014957518510113484,1.0,1.0,-5.280585922858563,329065.9041171891,1556672.2761057054,4.730579062215249,1556672.2761057054,4.730579062215249,0.7576504686382008,0.09171678982875184,3.605558235042882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605558235042882,1.2845024854946097,1.284814591969203,2.8069686713408952,5947.629787563802,14609.731150301117,6455.211790636439,0.00042282676186011065,26244.573218638692,2676.2016813732207,19295.060024985345,1967.5485537859868,0.7352018973309935,0.7352018973309935,32571.998928863297,32395.05729023726,1.0068321487774654,0.8,4311.318607531815,4287.898129693729,1.0068321487774654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2654.3035577733995,3099.015535412006,7.617144469794411,5.027947477355628,-2.4130407265689913,7.440988203924619,2.7036228236386406,3.5,0.7724636638967545,0.6,0.00024296584115632484,1.0002428585182406,0.0002429068491588676,198.60646151524293,0.0,1.1750177921216611e-05,33.30000422872788,0.048774965443299415,8.188698081055858e-05,0.00016107886034576625,0.0005807792114109998,0.09171678572329862,0.09171678572329862,0.09171678572329862,0.0920140792006965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488906.0987041463,595.2684394541293,0.0,0.09171678572329862,0.09171678982875184,0.09171678982875184,0.3678228769162592,0.3678228769162592,0.5,9.73291661584751,1.7213148116202888,1.7213148116202888,8.86757334228605e-11,0.006170731342933777,1.625426968248405,8.86757334228605e-11,27632.472908012533,20935.756048388084,0.7576504686382008,0.7616346993839912,0.497449836540225,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491910516909077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.33399554918,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84683611916904,260.84683611916904,-12.303163880830937,245.27392629331038,276.4197459450267,112858.51625675995,112961.32277265284,-102.80651589290648,0.0,nan,276.4197459450267,3.2697459450267274,270.19058201468323,-2.9594179853167475,263.9614180843519,-9.188581915648058,257.7322541539932,-15.417745846006767,251.50309022364888,-21.646909776351094,245.27392629331038,-27.876073706689596,1.0,1.0,25762.5980482374,25762.5980482374,275.8106968241335,2.660696824133538,275.8106968241335,275.8106968241335,82067.09001035642,82042.15339060519,24.936619751228136,0.0,8575.796259387458,8575.796259387458,0.9062065300995069,3623.5860262180963,275.8106968241335,2.660696824133538,1.0,0.002,0.13839534050069244,0.0048013387063941225,0.00021359835925496777,0.0017864016402564654,0.10679917962748388,0.10679917962748388,0.0,-4.8856665241237e-13,1.0,1.0032693241336172,1.6254269681597293,0.09171678982875184,0.0,0.0002987091454288682,384.06972643060845,0.0,1599676.5205717373,266.25015784023594,0.006170731254258044,1.0,1285764.8729809888,2576.284196162643,,,,,,,,,,,,,,,,,,,3.0,14609.731150301117,1566.553014026852,0.3678228769162592,6.1796691888313084,2.7036228236386406
2827.0,-29.619468072090122,5.0310513454486765,35.01690048460445,27.653786062169843,5.005671301937399,-26.156954134683257,-39.668140397965885,1.5431573648163304,-6.899045584634393,-6.905034958086113,40.05054175168618,38067.86309809078,20227.535825610106,20227.535825610106,58295.39892370088,82078.23503010604,82042.06925199702,20227.535825610106,102269.60507760712,102269.60507760712,102269.60507760712,129903.54501558632,125546.26771929312,4357.277296293206,0.0,94626.60983001564,50616.83833317739,48899.74610759806,27633.9399379792,76533.68604557725,20936.91737234505,1566.591217251065,0.0,0.8766606302474589,2.6877352284349265,0.0014957518510113484,1.0,1.0,-5.304139548911053,329078.65047082753,1556713.5967374002,4.730521395144111,1556713.5967374002,4.730521395144111,0.7576522717837286,0.09172707318322253,3.605516892301269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605516892301269,1.2844998867379682,1.2848119168019605,2.806942164438491,5947.573622618348,14609.69710360951,6455.224397357748,0.00042283773728848603,26244.949796815115,2676.240081660416,19295.09770731898,1967.5523963146416,0.7351927840098396,0.7351927840098396,32571.700141892336,32395.05729023726,1.0068206040460645,0.8,4311.279059273496,4287.898129693729,1.0068206040460645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2654.8931844893864,3099.015535412006,7.6189640863085994,5.0310513454486765,-2.4106123745457273,7.441663719994404,2.7046238685762822,3.5,0.7727496767360806,0.6,0.0002429068491588676,1.000241305951481,0.00024284824843121445,198.6083766754882,0.0,1.1716191872697236e-05,33.20368776722397,0.048786681635172115,8.18690409678134e-05,0.00016103780819105422,0.0005806245377320176,0.09172706477272206,0.09172706477272206,0.09172706477272206,0.09201994578663343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488868.3519094656,595.2807707979912,0.0,0.09172706477272206,0.09172707318322253,0.09172707318322253,0.3678560088627715,0.3678560088627715,0.5,9.741703136316628,1.6968606680034668,1.6968606680034668,1.722355591482483e-11,0.005989373451711799,1.6008954091750525,1.722355591482483e-11,27633.9399379792,20936.91737234505,0.7576522717837286,0.761695952929601,0.49740010007385044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492050308188997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.23767908767,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84615711839683,260.84615711839683,-12.303842881603146,245.27171949391476,276.420594742879,112867.22395543857,112971.09460917923,-103.87065374064844,0.0,nan,276.420594742879,3.270594742879041,270.1908196930919,-2.959180306908081,263.9610446433021,-9.188955356697875,257.7312695934896,-15.418730406510349,251.50149454370353,-21.648505456296448,245.27171949391476,-27.87828050608522,1.0,1.0,25762.5980482374,25762.5980482374,275.81166494598284,2.6616649459828636,275.81166494598284,275.81166494598284,82066.3504431943,82042.06925199702,24.28119119728217,0.0,8575.796259387458,8575.796259387458,0.9062090753722524,3623.5444767627755,275.81166494598284,2.6616649459828636,1.0,0.002,0.13810106982663853,0.00480273383649918,0.00021314461156114888,0.0017868553876069758,0.10657230578057444,0.10657230578057444,0.0,-8.31875367202084e-13,1.0,1.003220192390856,1.600895409157829,0.09172707318322253,0.0,0.0002942695061360597,378.36041402306654,0.0,1599677.2017684255,266.2509544153656,0.005989373434488243,1.0,1285761.5421698713,2576.58928560369,,,,,,,,,,,,,,,,,,,3.0,14609.69710360951,1566.591217251065,0.3678560088627715,6.1796691888313084,2.7046238685762822
2828.0,-29.621783501568267,5.034079115861268,35.017513571145656,27.654718793369852,5.0065511742564865,-26.158950033982943,-39.67007336961103,1.5437177068433368,-6.898269737810324,-6.904081084041323,40.05148021693415,38065.62992952794,20236.66754526706,20236.66754526706,58302.297474795,82077.4939466074,82041.97832405267,20236.66754526706,102278.64586931973,102278.64586931973,102278.64586931973,129914.02214030859,125552.42542334521,4361.59671696338,0.0,94626.88415455255,50615.61785203429,48901.40700279807,27635.376270988858,76536.78327378693,20938.054337844223,1566.6286702482194,0.0,0.8766622610636157,2.6878333991073395,0.0014957518510113484,1.0,1.0,-5.327616024619658,329091.08361510193,1556754.103928427,4.730465762935024,1556754.103928427,4.730465762935024,0.7576540349054206,0.09173720661097735,3.605476316633133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605476316633133,1.2844973874935492,1.284809341674026,2.806916037150165,5947.518262029574,14609.66327949698,6455.236705982687,0.0004228485378395721,26245.321240361678,2676.2779583610795,19295.134498622618,1967.5561479835233,0.7351837808313569,0.7351837808313569,32571.406897950365,32395.05729023726,1.0068092735156793,0.8,4311.240244705612,4287.898129693729,1.0068092735156793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2655.472046165779,3099.015535412006,7.620742072765053,5.034079115861268,-2.4082394600676498,7.442318575928918,2.7056067812466114,3.5,0.7730305089276033,0.6,0.00024284824843121445,1.0002402731138549,0.00024278991254291518,198.61028363547638,0.0,1.1638595391196534e-05,32.983779338650976,0.04879832023056331,8.185118508169595e-05,0.0001609970633495185,0.0005804710989541731,0.09173720051873883,0.09173720051873883,0.09173720051873883,0.09202567807622658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488831.15163231664,595.2929230058645,0.0,0.09173720051873883,0.09173720661097735,0.09173720661097735,0.36788869497451765,0.36788869497451765,0.5,9.750357549122008,1.672420400990859,1.672420400990859,6.821210263296962e-13,0.005811346230984782,1.5764650594216505,6.821210263296962e-13,27635.376270988858,20938.054337844223,0.7576540349054206,0.7617552630378568,0.49735079397522874,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492189205803336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.017770659106,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.845471067118,260.845471067118,-12.304528932881965,245.2695219917928,276.42142014244547,112875.83427932933,112980.7834903318,-104.94921100248389,0.0,nan,276.42142014244547,3.2714201424454927,270.19104051232154,-2.9589594876784417,263.96066088219425,-9.18933911780573,257.7302812520375,-15.419718747962463,251.49990162191637,-21.650098378083612,245.2695219917928,-27.880478008207177,1.0,1.0,25762.5980482374,25762.5980482374,275.8126082171703,2.662608217170316,275.8126082171703,275.8126082171703,82065.61849725286,82041.97832405267,23.6401732001832,0.0,8575.796259387458,8575.796259387458,0.906211573409586,3623.5036982162987,275.8126082171703,2.662608217170316,1.0,0.002,0.13781122296292925,0.004804106421731277,0.00021269767925672303,0.0017873023199610548,0.10634883962836152,0.10634883962836152,0.0,-7.822223771491998e-13,1.0,1.003171256560643,1.5764650594209684,0.09173720661097735,0.0,0.0002898457465218881,372.6715723639292,0.0,1599677.8632517399,266.25173026218965,0.005811346230302661,1.0,1285758.2932851024,2576.8931107223966,,,,,,,,,,,,,,,,,,,3.0,14609.66327949698,1566.6286702482194,0.36788869497451765,6.1796691888313084,2.7056067812466114
2829.0,-29.624088695623,5.037032349933352,35.01811602903295,27.65561946379023,5.007408193997808,-26.160939006666318,-39.67200148673726,1.5442585052308235,-6.897514052045494,-6.903150401857417,40.05239986639838,38063.434089158814,20245.611905273534,20245.611905273534,58309.04599443235,82076.75332025411,82041.87685630585,20245.611905273534,102287.48876157939,102287.48876157939,102287.48876157939,129924.27002661403,125558.41838695682,4365.851639657204,0.0,94627.15208386956,50614.42778746168,48903.02699600875,27636.781265034646,76539.80826104339,20939.166544598043,1566.6653209574843,0.0,0.8766638368110837,2.687929202632364,0.0014957518510113484,1.0,1.0,-5.351052712753585,329103.21482437005,1556793.7997420905,4.73041200941441,1556793.7997420905,4.73041200941441,0.7576557611319863,0.09174719742303812,3.605437223112423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605437223112423,1.2844949791003972,1.2848068577599128,2.806890865106775,5947.464925490193,14609.62957812403,6455.248073477917,0.0004228588698801728,26245.68012924155,2676.3145548420257,19295.168476826573,1967.5596127960694,0.7351750223965016,0.7351750223965016,32571.124364994615,32395.05729023726,1.0067983568667462,0.8,4311.202847873074,4287.898129693729,1.0067983568667462,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2656.0403531375637,3099.015535412006,7.622479034009225,5.037032349933352,-2.4059206293794517,7.442952979312803,2.7065719108968245,3.5,0.7733062602562356,0.6,0.00024278991254291518,1.0002392153726647,0.0002427318473535929,198.61218219762483,0.0,1.1586107321243962e-05,32.835028148405385,0.048809906337884554,8.183337762578045e-05,0.00016095653491713475,0.0005803186822934321,0.0917471925900013,0.0917471925900013,0.0917471925900013,0.09203127658886574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488794.4966589928,595.3048964905335,0.0,0.0917471925900013,0.09174719742303812,0.09174719742303812,0.3679209350785879,0.3679209350785879,0.5,9.75888014939528,1.648003504861265,1.648003504861265,3.979039320256561e-13,0.005636349811936725,1.5520976891038458,3.979039320256561e-13,27636.781265034646,20939.166544598043,0.7576557611319863,0.7618133271978683,0.4973024489340409,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492327508876883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.86901946885,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84477810023037,260.84477810023037,-12.305221899769606,245.26733365672038,276.42222254374167,112884.39320981615,112990.40034227926,-106.00713246313441,0.0,nan,276.42222254374167,3.272222543741691,270.19124476634335,-2.958755233656632,263.96026698894167,-9.189733011058308,257.7292892115162,-15.420710788483802,251.49831143411905,-21.65168856588093,245.26733365672038,-27.882666343279595,1.0,1.0,25762.5980482374,25762.5980482374,275.81352706747947,2.6635270674794924,275.81352706747947,275.81352706747947,82064.88693182469,82041.87685630585,23.01007551883231,0.0,8575.796259387458,8575.796259387458,0.9062139801888963,3623.464409227985,275.81352706747947,2.6635270674794924,1.0,0.002,0.13752579094384146,0.004805456644778448,0.00021225754898751748,0.0017877424494019487,0.10612877449375874,0.10612877449375874,0.0,-1.6105337549698895e-12,1.0,1.003122440131394,1.552097689103448,0.09174719742303812,0.0,0.00028543095271128723,366.99430981826487,0.0,1599678.5052659789,266.2524859479545,0.005636349811538821,1.0,1285755.1233747196,2577.196135773316,,,,,,,,,,,,,,,,,,,3.0,14609.62957812403,1566.6653209574843,0.3679209350785879,6.1796691888313084,2.7065719108968245
