time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2830.0,-29.62638379135623,5.039912573152532,35.01870795916166,27.65652456963437,5.008242719017559,-26.162921140301076,-39.67392467949537,1.5447800681046657,-6.896778296329558,-6.902242815966784,40.05330117363893,38061.237245337936,20254.373208266567,20254.373208266567,58315.6104536045,82076.06245399834,82041.76647274624,20254.373208266567,102296.1396810128,102296.1396810128,102296.1396810128,129934.296316147,125564.2540587037,4370.042257443303,0.0,94627.45062664222,50613.21760941773,48904.70335247166,27638.156635134183,76542.85998760584,20940.255236883128,1566.70124801247,0.0,0.8766653561970783,2.6880226466402157,0.0014957518510113484,1.0,1.0,-5.374428089523235,329115.0453177525,1556832.704572308,4.730360178670119,1556832.704572308,4.730360178670119,0.7576574484806071,0.09175704639535014,3.6053960278720916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6053960278720916,1.2844926601045454,1.2848044636128104,2.806863861393063,5947.407707861194,14609.596004619749,6455.261402818528,0.00042287012356468116,26246.0628167085,2676.353578103481,19295.208319117657,1967.5636755790874,0.7351658210173199,0.7351658210173199,32570.826642028736,32395.05729023726,1.0067868533242603,0.8,4311.16344044937,4287.898129693729,1.0067868533242603,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2656.598312547833,3099.015535412006,7.6241760421963995,5.039912573152532,-2.4036550263907124,7.443567599543244,2.7075196017016716,3.5,0.7735770290576205,0.6,0.0002427318473535929,1.0002381718021285,0.0002426740492379561,198.61407247443114,0.0,1.1532453961015267e-05,32.68297452551727,0.04882143879184557,8.181561921726447e-05,0.00016091622813632845,0.0005801667297428779,0.09175704166568897,0.09175704166568897,0.09175704166568897,0.09203674605701717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488758.3872269403,595.3166912131428,0.0,0.09175704166568897,0.09175704639535014,0.09175704639535014,0.3679527291001514,0.3679527291001514,0.5,9.76727135738589,1.6236221496538406,1.6236221496538406,-9.890754881780595e-12,0.005464519637200738,1.5278147264435233,-9.890754881780595e-12,27638.156635134183,20940.255236883128,0.7576574484806071,0.7618687159461669,0.4972539208947899,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492465203077416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.71696584597,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8440783481606,260.8440783481606,-12.305921651839355,245.26515436171488,276.4230023346036,112892.78976456683,112999.8348642624,-107.04509969556656,0.0,nan,276.4230023346036,3.273002334603632,270.19143274004125,-2.958567259958727,263.9598631454587,-9.190136854541265,257.7282935508584,-15.421706449141595,251.49672395628713,-21.65327604371285,245.26515436171488,-27.8848456382851,1.0,1.0,25762.5980482374,25762.5980482374,275.81442178184705,2.664421781847068,275.81442178184705,275.81442178184705,82064.21305788694,82041.76647274624,22.446585140700336,0.0,8575.796259387458,8575.796259387458,0.9062165163495043,3623.423008011452,275.81442178184705,2.664421781847068,1.0,0.002,0.13724476085382745,0.004806784575069615,0.0002118242009627855,0.0017881757973523668,0.10591210048139275,0.10591210048139275,0.0,-1.68484757395726e-12,1.0,1.0030737861287635,1.527814726453414,0.09175704639535014,0.0,0.00028102907398650217,361.3337029614147,0.0,1599679.128276611,266.2532217036704,0.0054645196470914925,1.0,1285752.0321145477,2577.4981039176787,,,,,,,,,,,,,,,,,,,3.0,14609.596004619749,1566.70124801247,0.3679527291001514,6.1796691888313084,2.7075196017016716
2831.0,-29.628668869242357,5.04272128649025,35.01928946937483,27.65737798707562,5.009054713893662,-26.164896510933836,-39.67583924587814,1.5452823557692317,-6.896061405226533,-6.901357475670935,40.05418453113922,38059.083654630296,20262.954392284875,20262.954392284875,58322.03804691517,82075.3444860434,82041.65002826283,20262.954392284875,102304.6044205477,102304.6044205477,102304.6044205477,129944.10745605003,125569.93878686997,4374.16866918006,0.0,94627.72225246596,50612.05089268335,48906.30151086956,27639.50303550234,76545.8045463719,20941.32094932179,1566.7364607285974,0.0,0.8766668223879404,2.6881138136254012,0.0014957518510113484,1.0,1.0,-5.397707133733036,329126.58615972253,1556870.835318396,4.7303101626766155,1556870.835318396,4.7303101626766155,0.7576590983717442,0.09176675132629897,3.6053582794007757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6053582794007757,1.2844904306981006,1.284802159420198,2.806839345187896,5947.355760964309,14609.562556578705,6455.272197530683,0.000422880144818306,26246.41295516224,2676.3892822892876,19295.24058523467,1967.5669658073523,0.7351572429420156,0.7351572429420156,32570.55382868052,32395.05729023726,1.0067763122729139,0.8,4311.127330130592,4287.898129693729,1.0067763122729139,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2657.1461265067705,3099.015535412006,7.625833667990124,5.04272128649025,-2.4014413387504714,7.444162625240722,2.70845018962268,3.5,0.7738429113207657,0.6,0.0002426740492379561,1.000237136526181,0.00024261651600015764,198.61595453176164,0.0,1.1479519127975964e-05,32.53295720868388,0.04883291831097355,8.179794400152139e-05,0.0001608761052364347,0.0005800159979719304,0.09176674807527789,0.09176674807527789,0.09176674807527789,0.0920420901733662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488722.8226612099,595.3283074275253,0.0,0.09176674807527789,0.09176675132629897,0.09176675132629897,0.36798407746885087,0.36798407746885087,0.5,9.775531701292575,1.599292626150259,1.599292626150259,1.3642420526593924e-11,0.005296070444387624,1.5036503419378846,1.3642420526593924e-11,27639.50303550234,20941.32094932179,0.7576590983717442,0.7619233789826239,0.4972066578981984,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492602296561423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.56694852914,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84337190710175,260.84337190710175,-12.306628092898222,245.2629839886597,276.4237598255417,112901.19528946458,113009.2636421346,-108.06835267000048,0.0,nan,276.4237598255417,3.273759825541731,270.19160465817293,-2.9583953418270426,263.9594494907863,-9.190550509213665,257.72729432341305,-15.42270567658693,251.4951391560369,-21.654860843963064,245.2629839886597,-27.88701601134028,1.0,1.0,25762.5980482374,25762.5980482374,275.81529354387214,2.665293543872167,275.81529354387214,275.81529354387214,82063.50405815634,82041.65002826283,21.854029893511324,0.0,8575.796259387458,8575.796259387458,0.9062188403024848,3623.3850707977795,275.81529354387214,2.665293543872167,1.0,0.002,0.13696811350600496,0.004808090448203574,0.00021139760603758952,0.0017886023965051141,0.10569880301879475,0.10569880301879475,0.0,2.5427034609781796e-12,1.0,1.0030253631634891,1.5036503419242422,0.09176675132629897,0.0,0.00027664638524114467,355.6978177719916,0.0,1599679.7338443424,266.25393859477344,0.005296070430745203,1.0,1285749.0166081153,2577.7986152420085,,,,,,,,,,,,,,,,,,,3.0,14609.562556578705,1566.7364607285974,0.36798407746885087,6.1796691888313084,2.70845018962268
2832.0,-29.63094413564888,5.0454599607838455,35.01986066254511,27.658213034179084,5.009845661682487,-26.166865155909782,-39.67774515096096,1.5457666821209095,-6.895363112544999,-6.900493977117268,40.05505002167871,38056.9389338808,20271.359078223202,20271.359078223202,58328.298012104,82074.6422724501,82041.52387057709,20271.359078223202,102312.8829488003,102312.8829488003,102312.8829488003,129953.70347820701,125575.47225740507,4378.231220801944,0.0,94627.99935109206,50610.8828192072,48907.907257649844,27640.820529406716,76548.72778705656,20942.36375341811,1566.7709526822846,0.0,0.8766682372859935,2.688202745774538,0.0014957518510113484,1.0,1.0,-5.420904831191194,329137.8425898937,1556908.1955086836,4.730261896528846,1556908.1955086836,4.730261896528846,0.7576607116687364,0.09177631522119503,3.60532079470313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60532079470313,1.2844882847408035,1.2847999390374882,2.806814851900846,5947.303862628164,14609.529232725341,6455.283022279239,0.0004228901626309674,26246.76269865299,2676.4249462000776,19295.272941132498,1967.5702651907122,0.7351486795787867,0.7351486795787867,32570.282921095266,32395.05729023726,1.0067658448789025,0.8,4311.0914720637975,4287.898129693729,1.0067658448789025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2657.683994077963,3099.015535412006,7.627452745846856,5.0454599607838455,-2.399278547055406,7.444738507839252,2.709364005768146,3.5,0.7741040016480417,0.6,0.00024261651600015764,1.0002361226122807,0.0002425592422782381,198.61782853918078,0.0,1.1427018942643269e-05,32.38417168345102,0.04884434532991619,8.178035225251627e-05,0.00016083616374764137,0.0005798659656996491,0.09177631201221105,0.09177631201221105,0.09177631201221105,0.09204731019371531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488687.8007741491,595.3397458642651,0.0,0.09177631201221105,0.09177631522119503,0.09177631522119503,0.3680149810511566,0.3680149810511566,0.5,9.783661712437844,1.5750250528940342,1.5750250528940342,-8.29913915367797e-12,0.0051308645722656365,1.4795891459260702,-8.29913915367797e-12,27640.820529406716,20942.36375341811,0.7576607116687364,0.7619760601947795,0.49715965286513564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492738794103481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.4181630039,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8426589718108,260.8426589718108,-12.307341028189171,245.26082241876495,276.4244955248602,112909.52313433554,113018.58494614188,-109.06181180633146,0.0,nan,276.4244955248602,3.2744955248602423,270.1917609036363,-2.958239096363684,263.95902628242396,-9.190973717576014,257.7262916611976,-15.423708338802385,251.49355703998182,-21.656442960018154,245.26082241876495,-27.88917758123503,1.0,1.0,25762.5980482374,25762.5980482374,275.81614233152527,2.6661423315252932,275.81614233152527,275.81614233152527,82062.81470515046,82041.52387057709,21.290834573374013,0.0,8575.796259387458,8575.796259387458,0.9062211480076291,3623.3473986766453,275.81614233152527,2.6661423315252932,1.0,0.002,0.13669583245687647,0.004809374361199609,0.00021097773910268462,0.001789022257795314,0.1054888695513423,0.1054888695513423,0.0,-3.102001294719159e-12,1.0,1.0029771404919967,1.4795891459343693,0.09177631522119503,0.0,0.00027228012662684086,350.0831042420067,0.0,1599680.3220887417,266.254636887455,0.005130864580564776,1.0,1285746.0754812802,2578.0978553218315,,,,,,,,,,,,,,,,,,,3.0,14609.529232725341,1566.7709526822846,0.3680149810511566,6.1796691888313084,2.709364005768146
2833.0,-29.633210044446294,5.0481300988117574,35.02042170119455,27.659038721490674,5.010638587449919,-26.168825181273764,-39.67964592212809,1.5462537243627925,-6.894677772643377,-6.899647511320567,40.05589956712494,38054.82371048319,20279.583430551782,20279.583430551782,58334.40714103497,82073.92508456591,82041.42220360647,20279.583430551782,102321.00563415825,102321.00563415825,102321.00563415825,129963.11839566595,125580.88798877863,4382.2304068873145,0.0,94628.26279159074,50609.74567786972,48909.463459690014,27642.11276150769,76551.5762211977,20943.386606657303,1566.804778518656,0.0,0.876669619916567,2.688289915295639,0.0014957518510113484,1.0,1.0,-5.4438876751218,329148.87727826467,1556944.8680630843,4.730214731210621,1556944.8680630843,4.730214731210621,0.7576622954748045,0.09178573781053873,3.6052844608606978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6052844608606978,1.2844861255557671,1.2847977057574396,2.8067912834019717,5947.253923807192,14609.496029259357,6455.292936843782,0.0004228997270277468,26247.100282622334,2676.4593701847557,19295.302576429396,1967.5732871499847,0.7351403533595069,0.7351403533595069,32570.020330377243,32395.05729023726,1.0067556988548296,0.8,4311.0567148402315,4287.898129693729,1.0067556988548296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2658.2121102641886,3099.015535412006,7.629031314787094,5.0481300988117574,-2.397162878954391,7.445292977766148,2.710261374657531,3.5,0.7743603927592945,0.6,0.0002425592422782381,1.000235155751279,0.00024250221648733323,198.61969487012516,0.0,1.1375582280015234e-05,32.23840018156317,0.048855720912196206,8.176281137340257e-05,0.00016079643090483552,0.0005797168737030644,0.09178573435747116,0.09178573435747116,0.09178573435747116,0.09205242748488841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488653.32515487296,595.3510054642994,0.0,0.09178573435747116,0.09178573781053873,0.09178573781053873,0.36804544073109424,0.36804544073109424,0.5,9.79166256901965,1.550851635138713,1.550851635138713,2.3590018827235326e-11,0.004969738677175428,1.4557598361987516,2.3590018827235326e-11,27642.11276150769,20943.386606657303,0.7576622954748045,0.7620275116540545,0.49711352252921387,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492874707998993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.27239150202,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84194175357453,260.84194175357453,-12.308058246425446,245.25866968574206,276.42521382141024,112918.03190468861,113027.74890411833,-109.71699942970285,0.0,nan,276.42521382141024,3.2752138214102615,270.1919049942746,-2.958095005725397,263.9585961671411,-9.191403832858896,257.7252873400035,-15.424712659996487,251.49197851287568,-21.6580214871243,245.25866968574206,-27.891330314257914,1.0,1.0,25762.5980482374,25762.5980482374,275.81697694221634,2.6669769422163654,275.81697694221634,275.81697694221634,82062.16094455002,82041.42220360647,20.738740943546873,0.0,8575.796259387458,8575.796259387458,0.9062233848532084,3623.310883165001,275.81697694221634,2.6669769422163654,1.0,0.002,0.13642787770089185,0.004810637376529192,0.0002105645405820656,0.001789435456520553,0.10528227029103279,0.10528227029103279,0.0,-2.8973815534294456e-12,1.0,1.0029293764058815,1.4557598361751616,0.09178573781053873,0.0,0.00026795387555338096,344.519871357892,0.0,1599680.900847483,266.2553222273566,0.004969738653585409,1.0,1285743.192354976,2578.3943442955438,,,,,,,,,,,,,,,,,,,3.0,14609.496029259357,1566.804778518656,0.36804544073109424,6.1796691888313084,2.710261374657531
2834.0,-29.63540162242229,5.050732701818664,35.02097253251855,27.659839717112504,5.011392471864768,-26.17072221397518,-39.68148826444519,1.5467130624584045,-6.89404217353183,-6.898851441978507,40.0567272869826,38052.78045446264,20287.68763648966,20287.68763648966,58340.4680909523,82073.26120774045,82041.17339474459,20287.68763648966,102328.86103123425,102328.86103123425,102328.86103123425,129972.24311738023,125586.07713757777,4386.165979802462,0.0,94628.53862479542,50608.62283608082,48911.01754301621,27643.382086145986,76554.3996291622,20944.388954282338,1566.8388596798977,0.0,0.8766708096581457,2.688372013659561,0.0014957518510113484,1.0,1.0,-5.467196412332385,329159.25525340496,1556980.5990965045,4.730174145939949,1556980.5990965045,4.730174145939949,0.757663765201112,0.09179502831600098,3.605248179312368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605248179312368,1.2844840954113672,1.2847956018680489,2.8067674735651407,5947.2034736200485,14609.46293741526,6455.303150979658,0.0004229094189426732,26247.44093008432,2676.494106558746,19295.33310716506,1967.5764004185999,0.7351319756681161,0.7351319756681161,32569.758117069254,32395.05729023726,1.0067455674335948,0.8,4311.022007571686,4287.898129693729,1.0067455674335948,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2658.7306770038726,3099.015535412006,7.63059147433161,5.050732701818664,-2.3951145296054364,7.4458472314241,2.7111426328972574,3.5,0.7746121808277878,0.6,0.00024250221648733323,1.000227444976283,0.0002424470731185379,198.6215000072856,0.0,1.1326445189252722e-05,32.09914566634222,0.04886704735738546,8.174581301216453e-05,0.0001607564034751687,0.0005795667309416565,0.0917950232634743,0.0917950232634743,0.0917950232634743,0.09205736601641075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.37387205794,595.362093088994,0.0,0.0917950232634743,0.09179502831600098,0.09179502831600098,0.3680754599914121,0.3680754599914121,0.5,9.799532915371637,1.526710819010816,1.526710819010816,-1.7905676941154525e-11,0.004809268446649639,1.4316550296460946,-1.7905676941154525e-11,27643.382086145986,20944.388954282338,0.757663765201112,0.7620785790700448,0.4970684982025126,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493010065329461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.13313698679,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8412242392348,260.8412242392348,-12.308775760765172,245.25653666693177,276.42591181153915,112926.47735805032,113036.23965328677,-109.76229523644417,0.0,nan,276.42591181153915,3.2759118115391743,270.19203678261266,-2.9579632173873165,263.9581617536937,-9.191838246306304,257.724286724777,-15.42571327522296,251.4904116958542,-21.659588304145785,245.25653666693177,-27.893463333068212,1.0,1.0,25762.5980482374,25762.5980482374,275.8177439986418,2.6677439986418108,275.8177439986418,275.8177439986418,82061.64881778297,82041.17339474459,20.47542303838418,0.0,8575.796259387458,8575.796259387458,0.9062256184711178,3623.2744202089298,275.8177439986418,2.6677439986418108,1.0,0.002,0.13616430199281923,0.004811873296317887,0.00021015807759455679,0.001789841921189683,0.1050790387972784,0.1050790387972784,0.0,-1.2157601314566335e-12,1.0,1.0028810527117114,1.4316550296640003,0.09179502831600098,0.0,0.00026357486115725383,338.88886872970903,0.0,1599681.4219320884,266.25595782646815,0.004809268464555316,1.0,1285740.4808705235,2578.6937079181926,,,,,,,,,,,,,,,,,,,3.0,14609.46293741526,1566.8388596798977,0.3680754599914121,6.1796691888313084,2.7111426328972574
2835.0,-29.637652855144665,5.053269515277092,35.02151343428766,27.660536916833394,5.012068626445664,-26.17268070698884,-39.683384146168805,1.5470964783318384,-6.8933958566749425,-6.898050819081041,40.057542591595116,38050.743139505525,20295.582382446275,20295.582382446275,58346.3255219518,82072.58532142131,82041.04613431389,20295.582382446275,102336.62851676016,102336.62851676016,102336.62851676016,129981.25050525823,125591.21224598,4390.038259278221,0.0,94628.8084968187,50607.546533152585,48912.51329296235,27644.62198849807,76557.13528146042,20945.369846372825,1566.871546716906,0.0,0.8766720721182371,2.688454491247955,0.0014957518510113484,1.0,1.0,-5.4899439064945454,329169.6928515685,1557015.7947915057,4.73013108012227,1557015.7947915057,4.73013108012227,0.757665265059057,0.09180416824368046,3.605215508829711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605215508829711,1.28448241639947,1.2847938516145911,2.8067457076878353,5947.157354337873,14609.431259134992,6455.311859557422,0.00042291818462917126,26247.75364054066,2676.5259941509753,19295.359137686777,1967.5790547931024,0.735124209177442,0.735124209177442,32569.52200113403,32395.05729023726,1.0067364443824303,0.8,4310.990754622572,4287.898129693729,1.0067364443824303,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2659.239808522558,3099.015535412006,7.632099338089505,5.053269515277092,-2.393098479138753,7.446367994415845,2.7120079683023604,3.5,0.7748594195149601,0.6,0.0002424470731185379,1.0002336409962298,0.00024239044077447875,198.62335431026898,0.0,1.0952658625581948e-05,31.03983454489924,0.04887800001601104,8.172832408041771e-05,0.0001607187490381202,0.0005794257265919412,0.09180416466882996,0.09180416466882996,0.09180416466882996,0.09206224339332474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.97995294706,595.3729984680031,0.0,0.09180416466882996,0.09180416824368046,0.09180416824368046,0.36810503216649026,0.36810503216649026,0.5,9.807275336612898,1.5026870140338247,1.5026870140338247,1.6768808563938364e-11,0.004654962406107188,1.4081069125865042,1.6768808563938364e-11,27644.62198849807,20945.369846372825,0.757665265059057,0.7621278579382964,0.49702412452624967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493140984694157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.07382586535,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84049399312636,260.84049399312636,-12.309506006873619,245.2544087672983,276.42657921895506,112934.02567191288,113045.7356191528,-111.70994723991066,0.0,nan,276.42657921895506,3.276579218955078,270.1921451286205,-2.9578548713794817,263.957711038291,-9.192288961708982,257.7232769479631,-15.426723052036891,251.48884285763052,-21.66115714236946,245.2544087672983,-27.89559123270169,1.0,1.0,25762.5980482374,25762.5980482374,275.81852978205063,2.668529782050655,275.81852978205063,275.81852978205063,82060.79644664445,82041.04613431389,19.750312330565066,0.0,8575.796259387458,8575.796259387458,0.9062276297722482,3623.2415863738597,275.81852978205063,2.668529782050655,1.0,0.002,0.13590500585148807,0.004813092340011952,0.00020975822039963332,0.0017902417785568877,0.10487911019981666,0.10487911019981666,0.0,-1.0434791052060799e-12,1.0,1.0028338397337082,1.4081069125697354,0.09180416824368046,0.0,0.00025929535580810763,333.38582836401827,0.0,1599681.9643710377,266.25660414332503,0.00465496238933838,1.0,1285737.7538637505,2578.986709754043,,,,,,,,,,,,,,,,,,,3.0,14609.431259134992,1566.871546716906,0.36810503216649026,6.1796691888313084,2.7120079683023604
2836.0,-29.63988956275094,5.055742081778763,35.022044253232345,27.66128178862857,5.012781535591845,-26.174622452901236,-39.685266896244116,1.5475144258810696,-6.892755313681334,-6.8972571012561,40.05833362779158,38048.69612798835,20303.29201859648,20303.29201859648,58351.98814658483,82071.91182231002,82040.83497231001,20303.29201859648,102344.12699090649,102344.12699090649,102344.12699090649,129989.92059055778,125596.07415701229,4393.846433545494,0.0,94629.08310347165,50606.44375512197,48914.04372038854,27645.7935996513,76559.83732003983,20946.300514409577,1566.90127481713,0.0,0.8766733899337079,2.688536262100549,0.0014957518510113484,1.0,1.0,-5.512901347077502,329180.04068506387,1557049.9434240342,4.730086126071384,1557049.9434240342,4.730086126071384,0.7576668196883947,0.09181315327482469,3.605181215161651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605181215161651,1.284480578996701,1.284791941019393,2.8067230241640813,5947.109290672986,14609.398312718706,6455.320964336564,0.0004229273241544119,26248.079487795905,2676.559221323888,19295.386352480924,1967.5818299297848,0.7351161200747031,0.7351161200747031,32569.2741536617,32395.05729023726,1.0067268680657404,0.8,4310.957948855213,4287.898129693729,1.0067268680657404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2659.7397519688493,3099.015535412006,7.6335633979103195,5.055742081778763,-2.3911210209448353,7.446863102723598,2.712857794865351,3.5,0.775102227104386,0.6,0.00024239044077447875,1.0002321376134158,0.00024233418589491603,198.62519667926082,0.0,1.1248506139482624e-05,31.878266399293754,0.04888924852215052,8.171095970703582e-05,0.00016067948106744293,0.0005792786468062674,0.0918131485562007,0.0918131485562007,0.0918131485562007,0.09206692865419348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.091047757,595.3837380657551,0.0,0.0918131485562007,0.09181315327482469,0.09181315327482469,0.3681341663784707,0.3681341663784707,0.5,9.814888794387594,1.4787204427462939,1.4787204427462939,-4.0245140553452075e-11,0.0045017875747817016,1.384355754178614,-4.0245140553452075e-11,27645.7935996513,20946.300514409577,0.7576668196883947,0.762174923421774,0.4969798455675265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493275470031408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.91225771975,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83975799191006,260.83975799191006,-12.310242008089915,245.25228789909954,276.4272280847189,112942.1290539955,113054.71939415153,-112.59034015601583,0.0,nan,276.4272280847189,3.2772280847188995,270.19224004759354,-2.957759952406434,263.9572520104641,-9.19274798953586,257.7222639733565,-15.427736026643458,251.48727593622772,-21.66272406377226,245.25228789909954,-27.897712100900435,1.0,1.0,25762.5980482374,25762.5980482374,275.81929887685544,2.669298876855464,275.81929887685544,275.81929887685544,82060.12750334987,82040.83497231001,19.29253103985684,0.0,8575.796259387458,8575.796259387458,0.9062297409947557,3623.2071212374594,275.81929887685544,2.669298876855464,1.0,0.002,0.13565002872169646,0.004814292298370579,0.00020936502497777035,0.0017906349743227877,0.10468251248888517,0.10468251248888517,0.0,-6.994418065564556e-13,1.0,1.002786213522469,1.3843557542188591,0.09181315327482469,0.0,0.0002549764133238902,327.8321116267738,0.0,1599682.5016008827,266.25724468631864,0.004501787615026842,1.0,1285735.0503645872,2579.282298378643,,,,,,,,,,,,,,,,,,,3.0,14609.398312718706,1566.90127481713,0.3681341663784707,6.1796691888313084,2.712857794865351
2837.0,-29.642117253929044,5.058151587944495,35.02256539193936,27.661999279540055,5.01347640798946,-26.176557887742543,-39.68714098501948,1.547917041945268,-6.892138496242694,-6.896493093256632,40.05911610064369,38046.666608724794,20310.859257908854,20310.859257908854,58357.525866633645,82071.23578141263,82040.70120333656,20310.859257908854,102351.56046124542,102351.56046124542,102351.56046124542,129998.5421072015,125600.94876177411,4397.593345427395,0.0,94629.35012087706,50605.35484324783,48915.55030847692,27646.98164595608,76562.531954433,20947.240360186588,1566.93263152422,0.0,0.876674577491138,2.688614970801925,0.0014957518510113484,1.0,1.0,-5.535331263929095,329190.0014299617,1557083.7229394747,4.730045615528086,1557083.7229394747,4.730045615528086,0.7576682557406963,0.09182201220025601,3.6051482900866167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6051482900866167,1.284478812509823,1.2847901018423504,2.8067012511030005,5947.063156169252,14609.365582247821,6455.329216156651,0.0004229360237615306,26248.393271668585,2676.5912183741225,19295.411017723374,1967.5843450845473,0.7351082718861132,0.7351082718861132,32569.036196852172,32395.05729023726,1.006717673921066,0.8,4310.926452242956,4287.898129693729,1.006717673921066,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2660.2307200155014,3099.015535412006,7.634999139394383,5.058151587944495,-2.3891956863187094,7.447347274263205,2.7136924682854833,3.5,0.7753407052244238,0.6,0.00024233418589491603,1.0002312059529606,0.00024227816973979978,198.62703165127735,0.0,1.1173636517315008e-05,31.666085890070732,0.048900422158667835,8.169367860266281e-05,0.00016064050729225321,0.0005791328501833134,0.09182200855390633,0.09182200855390633,0.09182200855390633,0.0920715911870932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488520.7684475491,595.394292724975,0.0,0.09182200855390633,0.09182201220025601,0.09182201220025601,0.36816285724570647,0.36816285724570647,0.5,9.82237632659369,1.4549196224225511,1.4549196224225511,4.501998773775995e-11,0.004354597013957573,1.361161829327557,4.501998773775995e-11,27646.98164595608,20947.240360186588,0.7576682557406963,0.76222042788979,0.496935846261833,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493409090015994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.700077210524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8390164619327,260.8390164619327,-12.310983538067262,245.25017417729023,276.427858746572,112950.20424995989,113063.64035609354,-113.43610613362954,0.0,nan,276.427858746572,3.277858746572008,270.19232183271555,-2.9576781672844277,263.95678491884985,-9.193215081150129,257.72124800501587,-15.428751994984111,251.4857110911529,-21.664288908847084,245.25017417729023,-27.899825822709744,1.0,1.0,25762.5980482374,25762.5980482374,275.82004728642306,2.6700472864230846,275.82004728642306,275.82004728642306,82059.46009449907,82040.70120333656,18.75889116250619,0.0,8575.796259387458,8575.796259387458,0.9062317679555808,3623.17403153705,275.82004728642306,2.6700472864230846,1.0,0.002,0.13539927078830694,0.004815469501736835,0.00020897832754624888,0.0017910216713942202,0.10448916377312444,0.10448916377312444,0.0,-1.0595309352101623e-12,1.0,1.0027396987898471,1.361161829282537,0.09182201220025601,0.0,0.0002507572255351134,322.40670145319194,0.0,1599683.0193604925,266.2578615037573,0.004354596968937585,1.0,1285732.4480488219,2579.5710413611105,,,,,,,,,,,,,,,,,,,3.0,14609.365582247821,1566.93263152422,0.36816285724570647,6.1796691888313084,2.7136924682854833
2838.0,-29.644335608922358,5.060499332901297,35.02307697347341,27.662711950857215,5.014152135134134,-26.17848683451356,-39.689010254200525,1.5483033607986842,-6.891537905857604,-6.895748740927484,40.05988277080125,38044.64569488693,20318.27060537136,20318.27060537136,58362.91630025829,82070.59046750575,82040.56217374052,20318.27060537136,102358.83277911188,102358.83277911188,102358.83277911188,130006.97811246366,125605.69923613284,4401.278876330827,0.0,94629.63428370917,50604.260874028616,48917.08156631172,27648.145333351786,76565.22689966351,20948.1607683757,1566.9634211774555,0.0,0.8766757178383324,2.688691660998021,0.0014957518510113484,1.0,1.0,-5.557609228499587,329199.70614009333,1557116.8207861918,4.730006715508882,1557116.8207861918,4.730006715508882,0.757669656166993,0.0918307364242526,3.6051144328798483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6051144328798483,1.284477121740341,1.2847883387079002,2.806678586844171,5947.015133324428,14609.332957849128,6455.338441366773,0.0004229451745747346,26248.71860395201,2676.6243930345236,19295.43859249378,1967.5871569285925,0.7351002113142643,0.7351002113142643,32568.791502866883,32395.05729023726,1.0067082194837722,0.8,4310.894063879741,4287.898129693729,1.0067082194837722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2660.712863526914,3099.015535412006,7.636401087804126,5.060499332901297,-2.387315559275957,7.447814892177254,2.714512239448444,3.5,0.7755749255566984,0.6,0.00024227816973979978,1.000230241050973,0.0002422224001998086,198.62885896256557,0.0,1.1126322615256316e-05,31.5319982916364,0.04891154848128309,8.16764453055731e-05,0.00016060172443422668,0.0005789875947032227,0.09183073175598008,0.09183073175598008,0.09183073175598008,0.09207614643597978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488488.97285954654,595.404674887572,0.0,0.09183073175598008,0.0918307364242526,0.0918307364242526,0.3681911157204984,0.3681911157204984,0.5,9.82973881531887,1.4312819797167435,1.4312819797167435,-3.586819730116986e-11,0.004210835069898167,1.3381395124279152,-3.586819730116986e-11,27648.145333351786,20948.1607683757,0.757669656166993,0.762264002387679,0.49689196042928635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493542173697613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.565989612085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8382695166886,260.8382695166886,-12.31173048331135,245.24806774111235,276.4284712922634,112958.16585886727,113072.4303688207,-114.26450995344078,0.0,nan,276.4284712922634,3.2784712922634185,270.1923905820304,-2.957609417969593,263.9563098717977,-9.193690128202263,257.72022916158136,-15.42977083841862,251.48414845134667,-21.665851548653308,245.24806774111235,-27.901932258887626,1.0,1.0,25762.5980482374,25762.5980482374,275.82077542689365,2.6707754268936696,275.82077542689365,275.82077542689365,82058.8273893118,82040.56217374052,18.265215571285808,0.0,8575.796259387458,8575.796259387458,0.9062338522939906,3623.1400050442476,275.82077542689365,2.6707754268936696,1.0,0.002,0.1351527028258663,0.004816625864682217,0.0002085980874005821,0.0017914019105422798,0.10429904370029106,0.10429904370029106,0.0,-2.0571383138601185e-12,1.0,1.0026935223918358,1.3381395124637834,0.0918307364242526,0.0,0.00024656729141798946,317.0189420628129,0.0,1599683.5228588178,266.2584620941424,0.004210835105766364,1.0,1285729.9126727697,2579.857692676451,,,,,,,,,,,,,,,,,,,3.0,14609.332957849128,1566.9634211774555,0.3681911157204984,6.1796691888313084,2.714512239448444
2839.0,-29.64654751036659,5.0627864255477695,35.02357897987244,27.663400314655178,5.014822328571638,-26.18041052645577,-39.69087487841023,1.5486853447240663,-6.890966465514111,-6.89503542876175,40.06062979528819,38042.65405615788,20325.54887652708,20325.54887652708,58368.20293268496,82069.92313518826,82040.33139228015,20325.54887652708,102365.88026880723,102365.88026880723,102365.88026880723,130015.15809778278,125610.25562130635,4404.902476476431,0.0,94629.8991231429,50603.199619276034,48918.55500429651,27649.27782897556,76567.83283327207,20949.056055131812,1566.9935951821612,0.0,0.8766767632339049,2.6887652083811404,0.0014957518510113484,1.0,1.0,-5.579991039336164,329209.00636727206,1557149.0710232188,4.7299710545768985,1557149.0710232188,4.7299710545768985,0.7576710026465093,0.09183932055001494,3.6050826001182448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6050826001182448,1.2844754507363874,1.2847865956607434,2.8066574554238914,5946.970358380557,14609.300446228965,6455.346120724326,0.00042295356835894704,26249.02384207205,2676.655518660506,19295.46154660741,1967.5894975967747,0.7350925376386973,0.7350925376386973,32568.561439603065,32395.05729023726,1.0066993303615677,0.8,4310.863612078721,4287.898129693729,1.0066993303615677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2661.1863543556155,3099.015535412006,7.637777355674419,5.0627864255477695,-2.3854871276232528,7.448273553171022,2.715317395156987,3.5,0.7758049700448534,0.6,0.0002422224001998086,1.0002295753257389,0.00024216680467674178,198.6306809873066,0.0,1.1077440093317326e-05,31.393465224461302,0.0489226259213764,8.165925817974467e-05,0.0001605631420200639,0.0005788433895168471,0.09183931847031024,0.09183931847031024,0.09183931847031024,0.09208054801930995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488457.6881324677,595.414889632098,0.0,0.09183931847031024,0.09183932055001494,0.09183932055001494,0.3682189441403069,0.3682189441403069,0.5,9.836975750784179,1.4077645188625638,1.4077645188625638,-2.6830093702301383e-11,0.00406896324761874,1.315044389425566,-2.6830093702301383e-11,27649.27782897556,20949.056055131812,0.7576710026465093,0.7623071043395317,0.49684903762388694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493674701945107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.427456544916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8375182244031,260.8375182244031,-12.312481775596893,245.24596833029184,276.42906811851503,112966.23337674278,113081.16287969609,-114.92950295331389,0.0,nan,276.42906811851503,3.279068118515056,270.1924481608628,-2.9575518391371816,263.9558282032192,-9.194171796780779,257.7192082455893,-15.430791754410677,251.48258828794042,-21.66741171205956,245.24596833029184,-27.904031669708132,1.0,1.0,25762.5980482374,25762.5980482374,275.82146182826847,2.671461828268491,275.82146182826847,275.82146182826847,82058.28671036672,82040.33139228015,17.95531808657688,0.0,8575.796259387458,8575.796259387458,0.9062358119956969,3623.108013118836,275.82146182826847,2.671461828268491,1.0,0.002,0.1349103403276328,0.004817759289938232,0.00020822432366680336,0.0017917756757575125,0.10411216183340168,0.10411216183340168,0.0,-5.756840316950562e-13,1.0,1.002647193743548,1.315044389452396,0.09183932055001494,0.0,0.00024236185437002055,311.61129699775694,0.0,1599683.9946928646,266.25903353448587,0.0040689632744488335,1.0,1285727.4830139372,2580.1450350700984,,,,,,,,,,,,,,,,,,,3.0,14609.300446228965,1566.9935951821612,0.3682189441403069,6.1796691888313084,2.715317395156987
2840.0,-29.648747504200042,5.065014268973536,35.02407174068167,27.66404013326394,5.015429708314211,-26.18232978293295,-39.69273503227157,1.5490119871754617,-6.890397480539605,-6.894330246661204,40.06136718424254,38040.69254716101,20332.658785974312,20332.658785974312,58373.35133313532,82069.3086511935,82040.20277067457,20332.658785974312,102372.86155664889,102372.86155664889,102372.86155664889,130023.26380932078,125614.79783770826,4408.465971612512,0.0,94630.18988577182,50602.140166525845,48920.055243606635,27650.402252671898,76570.45749627854,20949.94440209599,1567.023696770455,0.0,0.8766778010096412,2.6888378661246026,0.0014957518510113484,1.0,1.0,-5.601827017370681,329218.2007968909,1557180.9057727554,4.729935653628848,1557180.9057727554,4.729935653628848,0.7576723192181252,0.09184777419754965,3.6050508149246574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6050508149246574,1.284474038150797,1.2847851113182516,2.8066357963253945,5946.924465349863,14609.267989949734,6455.354372913157,0.00042296222874885675,26249.335930026136,2676.6873427751716,19295.486212952062,1967.5920128639304,0.7350847375487434,0.7350847375487434,32568.33171971972,32395.05729023726,1.006690454522468,0.8,4310.833205728477,4287.898129693729,1.006690454522468,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2661.6513317472873,3099.015535412006,7.6391143135290305,5.065014268973536,-2.383695442013752,7.448709710987288,2.7161081669935085,3.5,0.7760309048552881,0.6,0.00024216680467674178,1.0002283434027692,0.0002421115201083906,198.63249323242516,0.0,1.1042976606606413e-05,31.295795703122575,0.04893366889798301,8.164211559048227e-05,0.0001605246890862595,0.0005786996612059471,0.09184777204657617,0.09184777204657617,0.09184777204657617,0.09208491418642267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.9485487186,595.424926309123,0.0,0.09184777204657617,0.09184777419754965,0.09184777419754965,0.3682463392702709,0.3682463392702709,0.5,9.844090059503955,1.3844455185716242,1.3844455185716242,-2.7910118660656735e-11,0.003932766121579334,1.292503229290503,-2.7910118660656735e-11,27650.402252671898,20949.94440209599,0.7576723192181252,0.7623482115928636,0.4968063897098937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493806846947361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.32978702358,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8367587476134,260.8367587476134,-12.313241252386604,245.24387615322675,276.4296413420018,112973.76505259382,113089.94658578532,-116.18153319150971,0.0,nan,276.4296413420018,3.27964134200181,270.19248830423885,-2.957511695761127,263.95533526648575,-9.19466473351423,257.71818222874265,-15.431817771257329,251.48102919098469,-21.668970809015292,245.24387615322675,-27.906123846773227,1.0,1.0,25762.5980482374,25762.5980482374,275.8221520121576,2.6721520121575963,275.8221520121576,275.8221520121576,82057.57503407939,82040.20277067457,17.372263404817204,0.0,8575.796259387458,8575.796259387458,0.9062377687626654,3623.076068999281,275.8221520121576,2.6721520121575963,1.0,0.002,0.13467208389433008,0.0048188742727900994,0.00020785689279643376,0.001792143105957742,0.10392844639821687,0.10392844639821687,0.0,-1.2458241903379186e-12,1.0,1.0026019712118408,1.292503229318413,0.09184777419754965,0.0,0.0002382558307565559,306.33149730722613,0.0,1599684.4716740274,266.2596025194604,0.003932766149489453,1.0,1285725.0810379046,2580.42583040329,,,,,,,,,,,,,,,,,,,3.0,14609.267989949734,1567.023696770455,0.3682463392702709,6.1796691888313084,2.7161081669935085
2841.0,-29.650938597748848,5.06718422678684,35.02455515955625,27.66466849660503,5.016052772089333,-26.184239460756945,-39.694586070813216,1.5493536351834447,-6.889835257385755,-6.893633565937962,40.06208330248131,38038.75730991449,20339.60505879648,20339.60505879648,58378.362368710965,82068.65059591233,82040.00503609973,20339.60505879648,102379.6100948962,102379.6100948962,102379.6100948962,130031.08008035668,125619.11195124431,4411.968129112374,0.0,94630.44789987741,50601.11858426807,48921.477017343714,27651.469985460484,76572.9470028042,20950.790812358697,1567.0514207842277,0.0,0.8766788738552691,2.688909648219292,0.0014957518510113484,1.0,1.0,-5.6237575138060265,329227.2845814095,1557211.8226895942,4.72989905642081,1557211.8226895942,4.72989905642081,0.7576736724439932,0.0918560795988704,3.60502143325965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60502143325965,1.284472554761832,1.2847835565548327,2.8066161631052493,5946.882864912297,14609.235698489592,6455.360589365392,0.0004229698897447255,26249.621438259477,2676.7164565126195,19295.504794343797,1967.5939076385716,0.7350774501540094,0.7350774501540094,32568.11937040395,32395.05729023726,1.0066822498553996,0.8,4310.805098593929,4287.898129693729,1.0066822498553996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2662.1079880888706,3099.015535412006,7.640413217571348,5.06718422678684,-2.381940012573714,7.449124239360554,2.716884877136194,3.5,0.7762528220389127,0.6,0.0002421115201083906,1.0002274235970505,0.00024205647075512213,198.63429817479573,0.0,1.098131164887632e-05,31.12103721291549,0.04894465020963188,8.162506030736332e-05,0.00016048645980102727,0.0005785571273306666,0.09185607779870829,0.09185607779870829,0.09185607779870829,0.09208911443382639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488396.7004318461,595.4348018220261,0.0,0.09185607779870829,0.0918560795988704,0.0918560795988704,0.36827331164857385,0.36827331164857385,0.5,9.851081198096985,1.36126819323448,1.36126819323448,3.0468072509393096e-11,0.0037983085522341753,1.2698760521319628,3.0468072509393096e-11,27651.469985460484,20950.790812358697,0.7576736724439932,0.7623888677886862,0.4967649646358976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449393828283541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.155028533365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83599480935385,260.83599480935385,-12.314005190646128,245.24179157459648,276.43019804411415,112981.67881935254,113098.54284969068,-116.86403033811848,0.0,nan,276.43019804411415,3.2801980441141723,270.19251675019734,-2.9574832498026353,263.95483545629355,-9.195164543706426,257.7171541624156,-15.432845837584352,251.479472868506,-21.67052713149397,245.24179157459648,-27.9082084254035,1.0,1.0,25762.5980482374,25762.5980482374,275.8228256355962,2.6728256355962117,275.8228256355962,275.8228256355962,82056.9214293167,82040.00503609973,16.916393216975848,0.0,8575.796259387458,8575.796259387458,0.9062395775574557,3623.0465404259485,275.8228256355962,2.6728256355962117,1.0,0.002,0.13443795135372516,0.004819970676627988,0.00020749582219324882,0.001792504176084266,0.1037479110966244,0.1037479110966244,0.0,-1.7224854355346597e-12,1.0,1.0025565705946038,1.2698760521014947,0.0918560795988704,0.0,0.00023413198876319418,301.0288146242704,0.0,1599684.9431485236,266.2601647426142,0.003798308521766103,1.0,1285722.708009528,2580.707770317052,,,,,,,,,,,,,,,,,,,3.0,14609.235698489592,1567.0514207842277,0.36827331164857385,6.1796691888313084,2.716884877136194
2842.0,-29.65312712387301,5.069297339604372,35.02502946124563,27.66530733732509,5.0166651826853315,-26.186147893227155,-39.69643305810166,1.5496859521008004,-6.889298323821663,-6.892966124137047,40.06278722234506,38036.79763577563,20346.42646106721,20346.42646106721,58383.22409684284,82068.02703685718,82039.81022751253,20346.42646106721,102386.23668857974,102386.23668857974,102386.23668857974,130038.77314088226,125623.3622242289,4415.410916653355,0.0,94630.72918265546,50600.06296834418,48922.962460345865,27652.536452302527,76575.49891264839,20951.633745878215,1567.0799106179193,0.0,0.8766798330166531,2.688978441241673,0.0014957518510113484,1.0,1.0,-5.6454267505751545,329235.9873131928,1557242.2134168507,4.729866337289218,1557242.2134168507,4.729866337289218,0.7576749345224585,0.09186426107916806,3.604990207710843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604990207710843,1.2844711145223304,1.284782045253629,2.806595000037403,5946.838022911029,14609.20351199869,6455.368443162738,0.0004229783203059025,26249.926832046975,2676.747598012265,19295.52826986964,1967.5963014760025,0.7350697925113024,0.7350697925113024,32567.893694457074,32395.05729023726,1.0066735302940022,0.8,4310.775227510145,4287.898129693729,1.0066735302940022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2662.5565099995274,3099.015535412006,7.641688123671344,5.069297339604372,-2.380233160361305,7.449530499965677,2.717647838191497,3.5,0.7764708109118563,0.6,0.00024205647075512213,1.000227161151035,0.00024200149741641686,198.63610103097093,0.0,1.0934689651456864e-05,30.988910472228753,0.04895558489928334,8.160804563482973e-05,0.0001604484251202924,0.0005784150014012806,0.09186425877698544,0.09186425877698544,0.09186425877698544,0.0920932454702669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488366.9795940904,595.4445049773078,0.0,0.09186425877698544,0.09186426107916806,0.09186426107916806,0.3682998579286421,0.3682998579286421,0.5,9.857950835317954,1.338270009618384,1.338270009618384,-1.3073986337985843e-12,0.003667800315383829,1.2475393735618923,-1.3073986337985843e-12,27652.536452302527,20951.633745878215,0.7576749345224585,0.7624269502108247,0.4967228183412186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449406918924603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.02290179268,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83522648571983,260.83522648571983,-12.314773514280148,245.23971355948032,276.4307394119631,112989.49732740632,113107.0322118314,-117.53488442505218,0.0,nan,276.4307394119631,3.2807394119631113,270.1925342414463,-2.957465758553667,263.9543290709698,-9.1956709290302,257.71612390048335,-15.433876099516624,251.4779187299763,-21.672081270023682,245.23971355948032,-27.910286440519656,1.0,1.0,25762.5980482374,25762.5980482374,275.8234703613039,2.6734703613039414,275.8234703613039,275.8234703613039,82056.36541245926,82039.81022751253,16.55518494673015,0.0,8575.796259387458,8575.796259387458,0.9062414998595357,3623.0151587493974,275.8234703613039,2.6734703613039414,1.0,0.002,0.13420789143930284,0.00482104499704553,0.00020714102396583693,0.001792858973629386,0.10357051198291846,0.10357051198291846,0.0,-2.4047773321267396e-12,1.0,1.0025117472545966,1.2475393735631997,0.09186426107916806,0.0,0.00023005938582510278,295.792053519066,0.0,1599685.3904293962,266.2607016761783,0.0036678003166912276,1.0,1285720.4345661206,2580.986037344691,,,,,,,,,,,,,,,,,,,3.0,14609.20351199869,1567.0799106179193,0.3682998579286421,6.1796691888313084,2.717647838191497
