time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2843.0,-29.655299980368262,5.071354858136439,35.02549487011438,27.665901404712372,5.017239292390815,-26.188046053087408,-39.69827477177603,1.549985365195338,-6.888769376256789,-6.892311138672144,40.063479375507306,38034.89608685453,20353.097774291582,20353.097774291582,58387.99386114611,82067.4166898964,82039.66277617925,20353.097774291582,102392.76055047083,102392.76055047083,102392.76055047083,130046.34873068734,125627.55389549129,4418.794835196048,0.0,94631.00969859303,50599.04812899329,48924.40174399971,27653.588180216506,76577.98992421622,20952.464679861907,1567.1081104156892,0.0,0.8766807689966374,2.6890459252155963,0.0014957518510113484,1.0,1.0,-5.666712241339496,329244.5278042336,1557272.0965736937,4.729834408970455,1557272.0965736937,4.729834408970455,0.7576761664098038,0.09187231107405663,3.604960587095317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604960587095317,1.2844698279843925,1.284780687788989,2.8065747505741494,5946.795116728264,14609.17130390541,6455.37533647386,0.0004229862937854834,26250.22033176834,2676.777526654703,19295.548874437885,1967.5984025572327,0.7350623587370874,0.7350623587370874,32567.67961745943,32395.05729023726,1.0066652589013263,0.8,4310.746891694913,4287.898129693729,1.0066652589013263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2662.997028029586,3099.015535412006,7.642929210984256,5.071354858136439,-2.3785638210578925,7.449918679194331,2.7183972676027635,3.5,0.7766849336007896,0.6,0.00024200149741641686,1.0002255385395635,0.00024194692905938494,198.63789100730702,0.0,1.0919689661070148e-05,30.9464004994728,0.04896650458894441,8.15910828080162e-05,0.00016041041460840066,0.0005782732224229033,0.09187230905231285,0.09187230905231285,0.09187230905231285,0.09209731228712799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.77846403216,595.4540382709844,0.0,0.09187230905231285,0.09187231107405663,0.09187231107405663,0.36832598362833857,0.36832598362833857,0.5,9.864700970074484,1.3154881655197528,1.3154881655197528,2.722799763432704e-11,0.003541762415352423,1.2255988973326453,2.722799763432704e-11,27653.588180216506,20952.464679861907,0.7576761664098038,0.7624644355242093,0.4966818288713893,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449419994451694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.980391819925,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83445251668616,260.83445251668616,-12.315547483313821,245.23764327289467,276.43126176048105,112997.09365051925,113115.49214633579,-118.39849581656188,0.0,nan,276.43126176048105,3.2812617604810725,270.1925380629482,-2.9574619370517894,263.9538143654493,-9.196185634550659,257.71509066793396,-15.434909332066013,251.47636697040977,-21.673633029590206,245.23764327289467,-27.912356727105305,1.0,1.0,25762.5980482374,25762.5980482374,275.82410815287466,2.6741081528746804,275.82410815287466,275.82410815287466,82055.71273994102,82039.66277617925,16.04996376177587,0.0,8575.796259387458,8575.796259387458,0.9062433233533299,3622.9853900307935,275.82410815287466,2.6741081528746804,1.0,0.002,0.13398183345180692,0.0048221005352623095,0.0002067923962026185,0.001793207602982257,0.10339619810130925,0.10339619810130925,0.0,-8.151244436371829e-13,1.0,1.0024677139531968,1.2255988973054173,0.09187231107405663,0.0,0.00022605748400115818,290.6462222274305,0.0,1599685.8346366987,266.2612306237432,0.0035417623881244253,1.0,1285718.2035430484,2581.2595725762794,,,,,,,,,,,,,,,,,,,3.0,14609.17130390541,1567.1081104156892,0.36832598362833857,6.1796691888313084,2.7183972676027635
2844.0,-29.657464479421083,5.073358007333283,35.025951403452765,27.666493027377896,5.017812802486253,-26.189936751225314,-39.700103842746444,1.5502850743796066,-6.8882500072112975,-6.891668286387199,40.06415424346682,38032.98284570413,20359.62209480347,20359.62209480347,58392.604940507605,82066.80526177998,82039.4796923277,20359.62209480347,102399.10178713118,102399.10178713118,102399.10178713118,130053.7036866876,125631.58399138281,4422.119695304791,0.0,94631.28672112907,50598.02106841397,48925.850725239005,27654.601899556423,76580.45262479543,20953.26689337818,1567.1349057577731,0.0,0.8766817047840375,2.6891121575382577,0.0014957518510113484,1.0,1.0,-5.687935586584956,329252.9102567379,1557301.2338713119,4.729802487264251,1557301.2338713119,4.729802487264251,0.7576774010156432,0.09188022398795048,3.604931207607634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604931207607634,1.284468539228735,1.2847793286264475,2.806554693641801,5946.752618495383,14609.13933677616,6455.382135054196,0.0004229941870198394,26250.511111397853,2676.8071779249644,19295.569195849468,1967.6004747645188,0.7350549905091722,0.7350549905091722,32567.467282816906,32395.05729023726,1.0066570548422635,0.8,4310.718786502555,4287.898129693729,1.0066570548422635,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2663.429710890083,3099.015535412006,7.644137185809029,5.073358007333283,-2.3769311493253698,7.450289156658653,2.719133447925944,3.5,0.7768952708359841,0.6,0.00024194692905938494,1.0002246749405266,0.00024189258185794218,198.63967412703732,0.0,1.0839343356552863e-05,30.718699072470816,0.04897734393230096,8.157423965074395e-05,0.000160372689408641,0.0005781325128971762,0.09188022194655963,0.09188022194655963,0.09188022194655963,0.09210125376618823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.06861076027,595.4634106920886,0.0,0.09188022194655963,0.09188022398795048,0.09188022398795048,0.36835169560517494,0.36835169560517494,0.5,9.871331959311767,1.2928941121144248,1.2928941121144248,-1.1937117960769683e-11,0.003418279175889438,1.2037326998022309,-1.1937117960769683e-11,27654.601899556423,20953.26689337818,0.7576774010156432,0.7625001281541275,0.4966408729920421,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494329765818321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.752690392925,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8336746339336,260.8336746339336,-12.316325366066394,245.2355807477663,276.4317685201005,113004.80063702133,113123.79783662528,-118.99719960396568,0.0,nan,276.4317685201005,3.2817685201005133,270.1925309656294,-2.957469034370604,263.9532934111652,-9.196706588834786,257.7140558567071,-15.435944143292886,251.47481830223305,-21.67518169776693,245.2355807477663,-27.91441925223367,1.0,1.0,25762.5980482374,25762.5980482374,275.82472965625556,2.674729656255579,275.82472965625556,275.82472965625556,82055.1096625367,82039.4796923277,15.629970209003659,0.0,8575.796259387458,8575.796259387458,0.906245131997465,3622.9558636456723,275.82472965625556,2.674729656255579,1.0,0.002,0.13375976568790104,0.004823137384259279,0.00020644992102856468,0.0017935500780496996,0.10322496051428234,0.10322496051428234,0.0,-9.217357779811586e-13,1.0,1.0024238245873673,1.203732699814168,0.09188022398795048,0.0,0.0002220672971907366,285.5154801484007,0.0,1599686.2711780323,266.2617499927887,0.003418279187826556,1.0,1285716.0138404693,2581.532257868959,,,,,,,,,,,,,,,,,,,3.0,14609.13933677616,1567.1349057577731,0.36835169560517494,6.1796691888313084,2.719133447925944
2845.0,-29.659620229214458,5.075307880923358,35.02639925963989,27.667051192279928,5.018370691075452,-26.191821137199852,-39.701931935828156,1.5505715990837423,-6.887746149550253,-6.891044824497769,40.064817080186,38031.12281385769,20366.015167180027,20366.015167180027,58397.13798103772,82066.1785791409,82039.31296358877,20366.015167180027,102405.3281307688,102405.3281307688,102405.3281307688,130060.93372178367,125635.54691156294,4425.386810220737,0.0,94631.54721063742,50597.045839352744,48927.22374587187,27655.60559101487,76582.82933688673,20954.060024214938,1567.161804562143,0.0,0.8766825803324014,2.6891763913352817,0.0014957518510113484,1.0,1.0,-5.7088600520398245,329261.04002989375,1557329.852123898,4.729772620479202,1557329.852123898,4.729772620479202,0.757678581843197,0.09188801077504555,3.604903997918973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604903997918973,1.28446731166841,1.2847780309582646,2.8065361922184846,5946.713416199485,14609.10746464579,6455.387356829856,0.00042300131084481554,26250.781509095945,2676.8347508166344,19295.584804086357,1967.60206636174,0.7350480136143909,0.7350480136143909,32567.270629674174,32395.05729023726,1.006649456687549,0.8,4310.692756956278,4287.898129693729,1.006649456687549,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2663.8547238303127,3099.015535412006,7.645317511120153,5.075307880923358,-2.3753390727333086,7.450646953656666,2.7198566560305526,3.5,0.7771019017230151,0.6,0.00024189258185794218,1.0002237706200439,0.00024183846551456353,198.64145006705016,0.0,1.079551038430703e-05,30.59447642912612,0.04898813944268526,8.15574087100139e-05,0.0001603351731479283,0.0005779929066879974,0.09188800913779976,0.09188800913779976,0.09188800913779976,0.09210512663280888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.8671532613,595.4726169405399,0.0,0.09188800913779976,0.09188801077504555,0.09188801077504555,0.36837699415221276,0.36837699415221276,0.5,9.877845518664294,1.2705166406971102,1.2705166406971102,1.3130829756846651e-11,0.0032986749475298893,1.1821847724579584,1.3130829756846651e-11,27655.60559101487,20954.060024214938,0.757678581843197,0.7625356556643993,0.49660117213167126,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494459089993443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.62846774958,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8328929242974,260.8328929242974,-12.317107075702552,245.23352594213682,276.43225990645976,113012.50271417701,113132.08533382983,-119.58261965283177,0.0,nan,276.43225990645976,3.2822599064597853,270.1925131135886,-2.9574868864114023,263.9527663207233,-9.197233679276678,257.71301952787246,-15.436980472127516,251.47327273500375,-21.67672726499623,245.23352594213682,-27.916474057863155,1.0,1.0,25762.5980482374,25762.5980482374,275.8253336763656,2.6753336763655966,275.8253336763656,275.8253336763656,82054.49142909974,82039.31296358877,15.178465510965907,0.0,8575.796259387458,8575.796259387458,0.90624680706078,3622.9285179085678,275.8253336763656,2.6753336763655966,1.0,0.002,0.13354163160412452,0.004824154482618643,0.00020611350815397027,0.001793886491735014,0.10305675407698514,0.10305675407698514,0.0,-1.1101579724948074e-13,1.0,1.0023805690287937,1.1821847724448276,0.09188801077504555,0.0,0.000218133640271032,280.4574512116137,0.0,1599686.6949447987,266.2622538504497,0.0032986749343990596,1.0,1285713.8901782602,2581.80104372944,,,,,,,,,,,,,,,,,,,3.0,14609.10746464579,1567.161804562143,0.36837699415221276,6.1796691888313084,2.7198566560305526
2846.0,-29.66176734105815,5.077205591850072,35.02683856135016,27.66761522451418,5.018912323706654,-26.193699374589077,-39.70375150730831,1.5508443572764399,-6.887255184407707,-6.890437507140478,40.06546610315259,38029.2459488239,20372.2746876001,20372.2746876001,58401.520636424,82065.59177307127,82039.14110526902,20372.2746876001,102411.41579286913,102411.41579286913,102411.41579286913,130068.00408168494,125639.40751517889,4428.5965665060485,0.0,94631.8323688593,50596.03859933815,48928.65974391238,27656.58828881581,76585.24803272818,20954.83642216016,1567.1882024815054,0.0,0.8766834203187415,2.689238960960838,0.0014957518510113484,1.0,1.0,-5.729581987143035,329268.9594342121,1557357.8743465734,4.729743966824584,1557357.8743465734,4.729743966824584,0.7576797327034801,0.09189566977043032,3.6048750159755354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6048750159755354,1.2844661480045239,1.2847767974986524,2.806516171388301,5946.67099446276,14609.075695642281,6455.394204152986,0.0004230091988843892,26251.071659761954,2676.864337950468,19295.605271193417,1967.6041534258302,0.7350406688641979,0.7350406688641979,32567.061167551543,32395.05729023726,1.0066413636405132,0.8,4310.665031978488,4287.898129693729,1.0066413636405132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2664.2722099241228,3099.015535412006,7.6464689350118205,5.077205591850072,-2.3737849955083865,7.450990587358459,2.720567131242447,3.5,0.7773048946406992,0.6,0.00024183846551456353,1.0002228778081754,0.00024178457709796933,198.64321891870833,0.0,1.0749748921062058e-05,30.464788442289873,0.048998889191606325,8.154065941395333e-05,0.0001602978061006102,0.0005778535563277804,0.09189566793541606,0.09189566793541606,0.09189566793541606,0.09210890940805477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488253.1599294643,595.4816615463267,0.0,0.09189566793541606,0.09189566977043033,0.09189566977043032,0.36840188501361015,0.36840188501361015,0.5,9.884242793447214,1.248354960900997,1.248354960900997,1.4210854715202004e-11,0.003182322732754983,1.1608555199974262,1.4210854715202004e-11,27656.58828881581,20954.83642216016,0.7576797327034801,0.76256879930018,0.4965609817255192,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494587893606072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.49877976274,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83210739103185,260.83210739103185,-12.317892608968123,245.2314787966915,276.43273598537496,113020.06814371796,113140.23568623795,-120.16754251998029,0.0,nan,276.43273598537496,3.282735985374984,270.1924845476264,-2.9575154523735705,263.95223310990065,-9.19776689009933,257.7119816721698,-15.43801832783015,251.47173023442778,-21.678269765572196,245.2314787966915,-27.918521203308472,1.0,1.0,25762.5980482374,25762.5980482374,275.8259209537972,2.675920953797231,275.8259209537972,275.8259209537972,82053.9169673596,82039.14110526902,14.775862090580631,0.0,8575.796259387458,8575.796259387458,0.9062485912212663,3622.899391055413,275.8259209537972,2.675920953797231,1.0,0.002,0.13332739288341824,0.004825152560527772,0.0002057830998720678,0.0017942168990901365,0.1028915499360339,0.1028915499360339,0.0,-1.0377957174179109e-12,1.0,1.0023377475417643,1.1608555199832153,0.09189566977043032,0.0,0.00021423830171222286,275.44871712973776,0.0,1599687.108132801,266.26274481559227,0.0031823227185441283,1.0,1285711.8215011628,2582.0671697607218,,,,,,,,,,,,,,,,,,,3.0,14609.075695642281,1567.1882024815054,0.36840188501361015,6.1796691888313084,2.720567131242447
2847.0,-29.663905903684437,5.079052235745777,35.027269427383025,27.66814537988978,5.019438482953369,-26.195571465017995,-39.70556625919414,1.5511040443556106,-6.886776467297295,-6.8898456531943015,40.066101442217885,38027.408060017544,20378.40273134687,20378.40273134687,58405.81079136441,82064.98882580748,82038.96348369686,20378.40273134687,102417.36621504373,102417.36621504373,102417.36621504373,130074.91596645224,125643.16651786129,4431.749448590956,0.0,94632.10040579176,50595.069380076995,48930.03447301641,27657.549751408507,76587.5842244249,20955.595964526587,1567.214070525355,0.0,0.8766842279848326,2.6892999352669302,0.0014957518510113484,1.0,1.0,-5.750096459887743,329276.6773392837,1557385.3061229116,4.729716415712601,1557385.3061229116,4.729716415712601,0.7576808557836685,0.09190320086117361,3.6048482527401196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6048482527401196,1.2844650449911759,1.2847756249971485,2.806497745343381,5946.631951884639,14609.044027827373,6455.39943663054,0.0004230162983595272,26251.340908416863,2676.891793672341,19295.62091141898,1967.6057482849885,0.7350337256575074,0.7350337256575074,32566.867740468926,32395.05729023726,1.0066338901553924,0.8,4310.639429442324,4287.898129693729,1.0066338901553924,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2664.6823166188333,3099.015535412006,7.647591836465013,5.079052235745777,-2.372267920577067,7.4513201563228435,2.721265120506878,3.5,0.7775043201448223,0.6,0.00024178457709796933,1.0002219941619686,0.00024173091424623937,198.64498075478105,0.0,1.0704568534702607e-05,30.33674722734719,0.04900959376014103,8.152395764974848e-05,0.00016026061944822087,0.0005777152140009682,0.09190319919847384,0.09190319919847384,0.09190319919847384,0.09211260308128014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.94198078086,595.490546139061,0.0,0.09190319919847384,0.09190320086117361,0.09190320086117361,0.3684263716631556,0.3684263716631556,0.5,9.890524938555084,1.2264102420847394,1.2264102420847394,-4.729372449219227e-11,0.003069185897004445,1.1397491933065567,-4.729372449219227e-11,27657.549751408507,20955.595964526587,0.7576808557836685,0.7626015545838034,0.49652183764649993,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449471618328052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.3707385478,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.831318099871,260.831318099871,-12.31868190012898,245.22943925468005,276.43319694506437,113027.62973587883,113148.37214526268,-120.7424093838556,0.0,nan,276.43319694506437,3.2831969450643896,270.19244540697633,-2.9575545930236444,263.9516938689061,-9.198306131093887,257.7109423308412,-15.439057669158785,251.47019079275822,-21.67980920724176,245.22943925468005,-27.920560745319932,1.0,1.0,25762.5980482374,25762.5980482374,275.8264920957807,2.676492095780702,275.8264920957807,275.8264920957807,82053.3223898118,82038.96348369686,14.3589061149396,0.0,8575.796259387458,8575.796259387458,0.906250238790957,3622.87249400382,275.8264920957807,2.676492095780702,1.0,0.002,0.13311701037628004,0.004826131906787148,0.00020545863610005219,0.0017945413628794437,0.1027293180500261,0.1027293180500261,0.0,-1.020503993809374e-12,1.0,1.0022953688274092,1.1397491933538504,0.09190320086117361,0.0,0.00021038211383757043,270.49034666063284,0.0,1599687.5114497629,266.2632235327027,0.0030691859442981695,1.0,1285709.8054897867,2582.330587518828,,,,,,,,,,,,,,,,,,,3.0,14609.044027827373,1567.214070525355,0.3684263716631556,6.1796691888313084,2.721265120506878
2848.0,-29.666037986779703,5.080848763996304,35.02769188364894,27.66867015687751,5.019959070886246,-26.19743828102035,-39.7073726291768,1.5513593651061788,-6.886319438400562,-6.889277681177706,40.066720655686275,38025.565717024874,20384.416606636467,20384.416606636467,58409.982323661345,82064.38992561915,82038.72071267961,20384.416606636467,102423.13731931608,102423.13731931608,102423.13731931608,130081.62361384484,125646.7780604072,4434.84555343764,0.0,94632.36863607433,50594.092385764816,48931.41805589946,27658.48629452876,76589.90435042823,20956.335439853396,1567.2394365581022,0.0,0.8766849664920022,2.6893584812039597,0.0014957518510113484,1.0,1.0,-5.770596014166188,329284.0839528806,1557412.042001841,4.729691223778375,1557412.042001841,4.729691223778375,0.7576819359054676,0.09191060525883674,3.6048216391222736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6048216391222736,1.2844639619305915,1.2847744727430954,2.8064793921536797,5946.593063677985,14609.01245971139,6455.404636822411,0.0004230233679706572,26251.609125137205,2676.9191441661737,19295.636455140484,1967.607333303471,0.7350268078105721,0.7350268078105721,32566.675394439004,32395.05729023726,1.0066264584501485,0.8,4310.613969997244,4287.898129693729,1.0066264584501485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2665.085189281446,3099.015535412006,7.648692315209804,5.080848763996304,-2.370792572206014,7.451641336202318,2.7219508674018327,3.5,0.7777002478290951,0.6,0.00024173091424623937,1.0002213253437984,0.0002416774249070835,198.64673728007335,0.0,1.0659856149144637e-05,30.2100323266759,0.04902025361629018,8.150733616747677e-05,0.00016022357807876262,0.0005775774213559207,0.09191060426974526,0.09191060426974526,0.09191060426974526,0.0921161768803256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488199.20055880374,595.4992747556212,0.0,0.09191060426974526,0.09191060525883674,0.09191060525883674,0.3684504576239543,0.3684504576239543,0.5,9.896692145272754,1.204649948263409,1.204649948263409,-7.878497854107991e-11,0.0029582427771401854,1.118681667011515,-7.878497854107991e-11,27658.48629452876,20956.335439853396,0.7576819359054676,0.7626329190386926,0.49648274194263653,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494843964292596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.24402364713,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83052581662884,260.83052581662884,-12.319474183371142,245.2274070022107,276.43364463104894,113035.21517648248,113156.41530084013,-121.20012435766625,0.0,nan,276.43364463104894,3.2836446310489578,270.19239710527,-2.9576028947299733,263.9511495795056,-9.198850420494352,257.70990205375614,-15.440097946243839,251.46865452798144,-21.681345472018535,245.2274070022107,-27.92259299778928,1.0,1.0,25762.5980482374,25762.5980482374,275.8270317589371,2.677031758937119,275.8270317589371,275.8270317589371,82052.81607604897,82038.72071267961,14.095363369357074,0.0,8575.796259387458,8575.796259387458,0.9062518771455976,3622.845747317885,275.8270317589371,2.677031758937119,1.0,0.002,0.13291047870059966,0.0048270910306801645,0.00020514010504106594,0.001794859894636622,0.10257005252053297,0.10257005252053297,0.0,-3.2231205551735975e-13,1.0,1.0022530630352369,1.1186816670903,0.09191060525883674,0.0,0.00020653130188154304,265.53892039984044,0.0,1599687.8923286179,266.2636805615994,0.002958242855925164,1.0,1285707.8708201891,2582.5934082173753,,,,,,,,,,,,,,,,,,,3.0,14609.01245971139,1567.2394365581022,0.3684504576239543,6.1796691888313084,2.7219508674018327
2849.0,-29.66816588252208,5.082596252880189,35.02810614205091,27.669158612284832,5.0204395288491686,-26.199305341392055,-39.7091827011667,1.5515789877988881,-6.885871841477979,-6.888723059801905,40.06732916381882,38023.759180031244,20390.301332647752,20390.301332647752,58414.060512678996,82063.81679301456,82038.5124007607,20390.301332647752,102428.81373340845,102428.81373340845,102428.81373340845,130088.2253651563,125650.33936898595,4437.885996170339,0.0,94632.64838940767,50593.13754367038,48932.78982859698,27659.411631747847,76592.20146034483,20957.06543364331,1567.264695424503,0.0,0.8766856728339288,2.6894156348494698,0.0014957518510113484,1.0,1.0,-5.790732258782214,329291.3165948426,1557438.3159930855,4.729667129089059,1557438.3159930855,4.729667129089059,0.7576829801248739,0.09191788725894107,3.6047955486586085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6047955486586085,1.2844630454325332,1.2847734873148233,2.806461082299741,5946.554267294611,14608.980950116593,6455.40981731923,0.0004230304197221519,26251.8767325436,2676.9464325272747,19295.651939992153,1967.6089123189013,0.7350199049225292,0.7350199049225292,32566.486829153706,32395.05729023726,1.0066191728328093,0.8,4310.589010981833,4287.898129693729,1.0066191728328093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2665.4809486923364,3099.015535412006,7.649764423434004,5.082596252880189,-2.3693518572357517,7.451948110115941,2.7226245738169847,3.5,0.7778927353762813,0.6,0.0002416774249070835,1.0002208944677438,0.00024162405149083532,198.64849038280192,0.0,1.0625482702584239e-05,30.112617979123733,0.049030879098992765,8.149068376315927e-05,0.00016018674114392421,0.0005774404514297468,0.09191788627886215,0.09191788627886215,0.09191788627886215,0.09211969338166302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.9523141834,595.5078422557962,0.0,0.09191788627886215,0.09191788725894107,0.09191788725894107,0.36847414256649424,0.36847414256649424,0.5,9.902746393399386,1.1831086377359838,1.1831086377359838,-7.997869033715688e-11,0.0028512183239399747,1.097990801019705,-7.997869033715688e-11,27659.411631747847,20957.06543364331,0.7576829801248739,0.7626632920705712,0.4964442652783368,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494971360285327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.146609299576,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82972781781973,260.82972781781973,-12.320272182180247,245.2253810723656,276.4340745632781,113042.46409091534,113164.53855942431,-122.07446850898364,0.0,nan,276.4340745632781,3.284074563278125,270.19233586507806,-2.957664134921913,263.9505971669029,-9.199402833097054,257.70885846874154,-15.441141531258438,251.4671197705523,-21.682880229447676,245.2253810723656,-27.924618927634384,1.0,1.0,25762.5980482374,25762.5980482374,275.8275620896333,2.6775620896333407,275.8275620896333,275.8275620896333,82052.23014188028,82038.5124007607,13.717741119588027,0.0,8575.796259387458,8575.796259387458,0.9062534832901565,3622.8195264019014,275.8275620896333,2.6775620896333407,1.0,0.002,0.13270773038280106,0.004828032105381731,0.00020482740704534752,0.0017951725970143486,0.10241370352267376,0.10241370352267376,0.0,4.059696155633841e-12,1.0,1.0022115091209307,1.0979908010996837,0.09191788725894107,0.0,0.00020274798075406783,260.67429161698385,0.0,1599688.2676518227,266.264128158522,0.002851218403918665,1.0,1285705.981620504,2582.85167591536,,,,,,,,,,,,,,,,,,,3.0,14608.980950116593,1567.264695424503,0.36847414256649424,6.1796691888313084,2.7226245738169847
2850.0,-29.670278959942713,5.084295895954251,35.02851226993714,27.669618848618143,5.0209085475005,-26.201160209202175,-39.71097964150829,1.5517897968510934,-6.88542434493047,-6.888171542939108,40.06792321587463,38021.98271888483,20396.042827488152,20396.042827488152,58418.025546372985,82063.22921601067,82038.306331477,20396.042827488152,102434.34915896515,102434.34915896515,102434.34915896515,130094.6509036579,125653.78020415007,4440.870699507818,0.0,94632.91124851682,50592.207597476765,48934.115167822274,27660.301744692748,76594.41691251502,20957.769357199188,1567.288455860542,0.0,0.8766864176902064,2.6894724381569084,0.0014957518510113484,1.0,1.0,-5.810656433434758,329298.5088772929,1557463.9661264126,4.729641720627327,1557463.9661264126,4.729641720627327,0.7576840466398892,0.09192503675588924,3.6047714871663175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6047714871663175,1.284462169907834,1.2847725430188155,2.8064442625234935,5946.518628207061,14608.949453338995,6455.413453217544,0.0004230367293309253,26252.124880988504,2676.9717366265245,19295.66280793553,1967.6100205407076,0.7350133711236927,0.7350133711236927,32566.312927741714,32395.05729023726,1.0066124537944783,0.8,4310.565992916683,4287.898129693729,1.0066124537944783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2665.8697386057497,3099.015535412006,7.650802487504617,5.084295895954251,-2.367938791769893,7.452234687724144,2.7232864809036172,3.5,0.7780818516867478,0.6,0.00024162405149083532,1.0002193598308136,0.00024157106050387374,198.65023130410202,0.0,1.0602548564271203e-05,30.04762263114459,0.049041481647557034,8.147415527898894e-05,0.00016014989621184638,0.0005773037795371088,0.09192503643245448,0.09192503643245448,0.09192503643245448,0.0921231139228321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.17399570014,595.5162560278699,0.0,0.09192503643245448,0.09192503675588924,0.09192503675588924,0.368497433334176,0.368497433334176,0.5,9.908688739704921,1.161781753696573,1.161781753696573,4.064304448547773e-11,0.0027471980086488657,1.0775151095043611,4.064304448547773e-11,27660.301744692748,20957.769357199188,0.7576840466398892,0.7626929990615003,0.49640671280666526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495098508204727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.081613951596,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8289254498166,260.8289254498166,-12.321074550183369,245.22336277110568,276.43448812852984,113049.79391584855,113172.53676538533,-122.74284953678465,0.0,nan,276.43448812852984,3.2844881285298584,270.1922630570351,-2.957736942964857,263.9500379855479,-9.199962014452069,257.7078129140852,-15.442187085914782,251.4655878425959,-21.68441215740407,245.22336277110568,-27.926637228894293,1.0,1.0,25762.5980482374,25762.5980482374,275.8280895773241,2.6780895773241014,275.8280895773241,275.8280895773241,82051.5957672588,82038.306331477,13.289435781800421,0.0,8575.796259387458,8575.796259387458,0.9062549645262401,3622.7953446021493,275.8280895773241,2.6780895773241014,1.0,0.002,0.13250872751933085,0.004828957086366206,0.00020452048795471228,0.0017954795102822299,0.10226024397735614,0.10226024397735614,0.0,-1.7630580155525433e-12,1.0,1.002170383059889,1.077515109463718,0.09192503675588924,0.0,0.00019900254376136462,255.85838701931905,0.0,1599688.6471123772,266.2645756550695,0.002747197968005821,1.0,1285704.1029894247,2583.1074781967336,,,,,,,,,,,,,,,,,,,3.0,14608.949453338995,1567.288455860542,0.368497433334176,6.1796691888313084,2.7232864809036172
2851.0,-29.67238425424321,5.085948701578312,35.028910406201796,27.670106710307323,5.021379684440461,-26.203007860384748,-39.71276781577615,1.5520032905821635,-6.88498796198536,-6.887634264331373,40.068505020449486,38020.177428636845,20401.663325079953,20401.663325079953,58421.840753716795,82062.6765651231,82038.1009068444,20401.663325079953,102439.76423192435,102439.76423192435,102439.76423192435,130100.93924353897,125657.1383478089,4443.800895730079,0.0,94633.19819482959,50591.23979167123,48935.50933684262,27661.175011614632,76596.68434845725,20958.45967920156,1567.3118629504843,0.0,0.8766871314347948,2.68952777017296,0.0014957518510113484,1.0,1.0,-5.830343682967737,329305.51559649216,1557489.087744662,4.72961737346999,1557489.087744662,4.72961737346999,0.7576850828065449,0.09193206597313734,3.6047449070571975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6047449070571975,1.2844612810418823,1.2847715858696667,2.806425511038552,5946.478896060586,14608.918182491918,6455.419197411854,0.0004230440167766163,26252.398057227638,2676.999592850529,19295.67997771672,1967.611771371133,0.7350063767757156,0.7350063767757156,32566.120823073194,32395.05729023726,1.0066050314463604,0.8,4310.540565418856,4287.898129693729,1.0066050314463604,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2666.251724514199,3099.015535412006,7.651814394530663,5.085948701578312,-2.3665597462334835,7.4525084478117956,2.7239368669857593,3.5,0.7782676762816455,0.6,0.00024157106050387374,1.0002185555431597,0.00024151827534602249,198.65196583970328,0.0,1.0526671816950026e-05,29.832587929236375,0.04905200831937399,8.145771050262851e-05,0.00016011335000124525,0.0005771677829688553,0.09193206442772499,0.09193206442772499,0.09193206442772499,0.09212646009236887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.8692892056,595.5245149905364,0.0,0.09193206442772499,0.09193206597313734,0.09193206597313734,0.3685203330883477,0.3685203330883477,0.5,9.914520631687198,1.1406807607702945,1.1406807607702945,-1.1482370609883219e-11,0.0026463023460223667,1.0572905813636453,-1.1482370609883219e-11,27661.175011614632,20958.45967920156,0.7576850828065449,0.7627202306556953,0.4963684492617678,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495224772791313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.86657924969,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8281204071381,260.8281204071381,-12.321879592861876,245.22135207502947,276.43488873924815,113057.155733674,113180.30774241404,-123.15200874004044,0.0,nan,276.43488873924815,3.2848887392481743,270.1921814063988,-2.957818593601189,263.94947407355335,-9.20052592644663,257.7067667407224,-15.443233259277577,251.4640594078764,-21.685940592123586,245.22135207502947,-27.928647924970505,1.0,1.0,25762.5980482374,25762.5980482374,275.82860290193076,2.6786029019307875,275.82860290193076,275.82860290193076,82051.05529989822,82038.1009068444,12.95439305382024,0.0,8575.796259387458,8575.796259387458,0.9062566008052669,3622.7686315924834,275.82860290193076,2.6786029019307875,1.0,0.002,0.1323134255573258,0.00482986420562944,0.0002042192743654224,0.0017957807249458998,0.1021096371827112,0.1021096371827112,0.0,-6.886778473880195e-13,1.0,1.0021297571076049,1.0572905813751277,0.09193206597313734,0.0,0.0001953016623837143,251.09979121872448,0.0,1599689.0179113771,266.2650120380146,0.0026463023575047373,1.0,1285702.2728530704,2583.360222140611,,,,,,,,,,,,,,,,,,,3.0,14608.918182491918,1567.3118629504843,0.3685203330883477,6.1796691888313084,2.7239368669857593
2852.0,-29.674481319897787,5.087555614389775,35.02930075046985,27.670556085091107,5.021837008945885,-26.204849487008683,-39.714551240298874,1.552205176081646,-6.884565073796011,-6.887114026934396,40.06907659181644,38018.41607887322,20407.170461476795,20407.170461476795,58425.586540350014,82062.09833102801,82037.9143518405,20407.170461476795,102445.0848133173,102445.0848133173,102445.0848133173,130107.12628765039,125660.44878239324,4446.677505257151,0.0,94633.46132475456,50590.317580869014,48936.82638209505,27662.041474333095,76598.86785642814,20959.14345018865,1567.3354594690695,0.0,0.8766877909368931,2.6895813435442575,0.0014957518510113484,1.0,1.0,-5.8496963960179755,329312.300191486,1557513.7678025926,4.729594876647308,1557513.7678025926,4.729594876647308,0.7576860684572434,0.091938977029637,3.6047211262103382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6047211262103382,1.284460446030511,1.284770682852593,2.806408821190522,5946.443532275337,14608.886997130767,6455.422834570344,0.00042305028193548154,26252.64424386782,2677.02469690137,19295.690849426846,1967.6128799770408,0.734999898302968,0.734999898302968,32565.948949509213,32395.05729023726,1.0065983907767102,0.8,4310.5178157652,4287.898129693729,1.0065983907767102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2666.6270401719567,3099.015535412006,7.652802643207594,5.087555614389775,-2.365215963409704,7.452771577799479,2.7245759565089416,3.5,0.778450273288269,0.6,0.00024151827534602249,1.0002177049572356,0.00024146570706459213,198.65369362223825,0.0,1.048587537431127e-05,29.716970810798138,0.0490624941947483,8.144131246294741e-05,0.00016007696288307508,0.0005770328099242089,0.0919389760484795,0.0919389760484795,0.0919389760484795,0.09212975151725786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.0390183671,595.5326189837675,0.0,0.0919389760484795,0.091938977029637,0.091938977029637,0.36854284656705477,0.36854284656705477,0.5,9.920243915611286,1.119831836978335,1.119831836978335,-7.617018127348274e-12,0.002548953138386878,1.0374176309164227,-7.617018127348274e-12,27662.041474333095,20959.14345018865,0.7576860684572434,0.762747390077084,0.49633130544608606,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495350574392105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.75096213125,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82731266848026,260.82731266848026,-12.322687331519717,245.2193488971251,276.435276439838,113064.53178183154,113188.09621036703,-123.5644285354521,0.0,nan,276.435276439838,3.2852764398380145,270.1920909312883,-2.957909068711672,263.9489054227427,-9.201094577257265,257.705719914215,-15.444280085784953,251.46253440567205,-21.687465594327932,245.2193488971251,-27.93065110287489,1.0,1.0,25762.5980482374,25762.5980482374,275.82910138566217,2.679101385662193,275.82910138566217,275.82910138566217,82050.48531265058,82037.9143518405,12.570960810073302,0.0,8575.796259387458,8575.796259387458,0.906258064757163,3622.74473184139,275.82910138566217,2.679101385662193,1.0,0.002,0.13212176142277296,0.0048307531969634075,0.00020392366779858835,0.0017960763310659223,0.10196183389929417,0.10196183389929417,0.0,-1.1354892720527587e-12,1.0,1.00208983316036,1.0374176309240397,0.091938977029637,0.0,0.0001916638498985681,246.4223077919627,0.0,1599689.3778430757,266.26543492620397,0.002548953146003896,1.0,1285700.5007588742,2583.6086430552004,,,,,,,,,,,,,,,,,,,3.0,14608.886997130767,1567.3354594690695,0.36854284656705477,6.1796691888313084,2.7245759565089416
2853.0,-29.67657175735144,5.089117512303307,35.029683349533244,27.671003085002326,5.02228769601944,-26.20668581201499,-39.71633005477486,1.5524017506775072,-6.884160152966558,-6.886613976710703,40.06963393099126,38016.66085520566,20412.572248724377,20412.572248724377,58429.23310393003,82061.53035838011,82037.6782150582,20412.572248724377,102450.25046378258,102450.25046378258,102450.25046378258,130113.13660532096,125663.63594201185,4449.5006633091125,0.0,94633.7290908071,50589.396282782705,48938.14756447155,27662.886141538394,76601.03370600994,20959.809691348462,1567.3586051179411,0.0,0.876688394294528,2.6896328592063505,0.0014957518510113484,1.0,1.0,-5.86897673437926,329318.8216213929,1557537.833611326,4.729574295033694,1557537.833611326,4.729574295033694,0.7576870173309704,0.0919457693861682,3.604697112641646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604697112641646,1.2844596354055011,1.2847698045064415,2.8063918968568062,5946.407671643058,14608.855906440345,6455.426756974535,0.0004230566701386914,26252.893414796854,2677.050105264984,19295.70257375546,1967.6140755258384,0.7349933688787184,0.7349933688787184,32565.775393742606,32395.05729023726,1.0065916851207783,0.8,4310.494843450616,4287.898129693729,1.0065916851207783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2666.9958089485117,3099.015535412006,7.653769901037912,5.089117512303307,-2.3639089356389187,7.453026447942226,2.7252039563763635,3.5,0.7786297018218181,0.6,0.00024146570706459213,1.0002170204991088,0.00024141331542638678,198.65541597004204,0.0,1.044288327351337e-05,29.595131197136894,0.049072937078021815,8.142495985091824e-05,0.00016004074721367388,0.0005768984193861418,0.09194576847496988,0.09194576847496988,0.09194576847496988,0.0921329401122352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.66144253296,595.5405748910861,0.0,0.09194576847496988,0.0919457693861682,0.0919457693861682,0.36856498012099503,0.36856498012099503,0.5,9.925859086410924,1.0992042249062592,1.0992042249062592,-6.554046194651164e-11,0.0024538237441333877,1.017637242331432,-6.554046194651164e-11,27662.886141538394,20959.809691348462,0.7576870173309704,0.7627734284654413,0.49629435812982975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495475886361082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.62912251759,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8265027231813,260.8265027231813,-12.32349727681867,245.2173529549793,276.43565249138555,113071.89459268286,113195.79658401235,-123.90199132951221,0.0,nan,276.43565249138555,3.2856524913855765,270.1919925840984,-2.9580074159015908,263.948332676815,-9.20166732318495,257.70467276954554,-15.445327230454438,251.46101286226406,-21.68898713773592,245.2173529549793,-27.932647045020673,1.0,1.0,25762.5980482374,25762.5980482374,275.8295739006256,2.6795739006255985,275.8295739006256,275.8295739006256,82049.98878651063,82037.6782150582,12.310571452428121,0.0,8575.796259387458,8575.796259387458,0.9062595430318455,3622.7205982048545,275.8295739006256,2.6795739006255985,1.0,0.002,0.13193371962062533,0.004831623566691244,0.00020363364307310607,0.001796366357293302,0.10181682153655304,0.10181682153655304,0.0,3.664078589149522e-13,1.0,1.0020500908461278,1.0176372423969724,0.0919457693861682,0.0,0.000188041533990772,241.76477411768911,0.0,1599689.7197586554,266.2658398470334,0.0024538238096738496,1.0,1285698.7974239434,2583.855838778586,,,,,,,,,,,,,,,,,,,3.0,14608.855906440345,1567.3586051179411,0.36856498012099503,6.1796691888313084,2.7252039563763635
2854.0,-29.678653839369016,5.090635348801988,35.03005837389901,27.671423856541537,5.022707316533859,-26.20851772377442,-39.71810432905329,1.5525712009367083,-6.883765255808726,-6.886127224147962,40.07018069703057,38014.92420252428,20417.859618709816,20417.859618709816,58432.783821234094,82060.9858793527,82037.45834938444,20417.859618709816,102455.31796809426,102455.31796809426,102455.31796809426,130119.03651723402,125666.76528420665,4452.27123302738,0.0,94634.00696766797,50588.47973078071,48939.47470765251,27663.718549139776,76603.19325679229,20960.465731723798,1567.381585422221,0.0,0.8766889652743668,2.6896829959884565,0.0014957518510113484,1.0,1.0,-5.88794780486387,329325.1697283516,1557561.443144926,4.7295548179014135,1557561.443144926,4.7295548179014135,0.7576879331855254,0.09195244505546324,3.604673359680753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604673359680753,1.2844589512454243,1.2847690528827427,2.8063748990854287,5946.371655405185,14608.824878632693,6455.430783125212,0.0004230630990007372,26253.143495933622,2677.075606443956,19295.714608189264,1967.6153026965646,0.7349868259082193,0.7349868259082193,32565.603721266405,32395.05729023726,1.0065850522381299,0.8,4310.472120413487,4287.898129693729,1.0065850522381299,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2667.358143241732,3099.015535412006,7.654712461632651,5.090635348801988,-2.362633893054782,7.45326924185677,2.7258210549375956,3.5,0.7788060156964559,0.6,0.00024141331542638678,1.0002161566679932,0.00024136114360580191,198.65713145973479,0.0,1.040788268103602e-05,29.49593951805608,0.04908334496070285,8.140865200048057e-05,0.00016000466342590622,0.0005767645476760495,0.09195244426137389,0.09195244426137389,0.09195244426137389,0.09213606840730737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.7460947401,595.5483797999004,0.0,0.09195244426137389,0.09195244505546324,0.09195244505546324,0.36858673470025466,0.36858673470025466,0.5,9.931367833934749,1.0788156318021151,1.0788156318021151,1.9895196601282805e-12,0.0023619683392439583,0.9981794192840994,1.9895196601282805e-12,27663.718549139776,20960.465731723798,0.7576879331855254,0.7627982768988935,0.49625769613923437,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449560080431233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.52993083851,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.825688907799,260.825688907799,-12.324311092200958,245.2153640937883,276.43601372181143,113079.00970745293,113203.50372749558,-124.49402004268768,0.0,nan,276.43601372181143,3.2860137218114573,270.19188379620124,-2.9581162037987383,263.94775387059457,-9.20224612940541,257.7036239450025,-15.446376054997472,251.45949401939603,-21.690505980603945,245.2153640937883,-27.934635906211668,1.0,1.0,25762.5980482374,25762.5980482374,275.8300350152572,2.6800350152572037,275.8300350152572,275.8300350152572,82049.44805651388,82037.45834938444,11.989707129439921,0.0,8575.796259387458,8575.796259387458,0.9062610052599608,3622.696726479157,275.8300350152572,2.6800350152572037,1.0,0.002,0.13174924230622986,0.004832476783267589,0.00020334911383530156,0.0017966508879095266,0.10167455691765077,0.10167455691765077,0.0,1.744828240224372e-12,1.0,1.0020109926251455,0.9981794192821098,0.09195244505546324,0.0,0.00018447706498165347,237.18163472816366,0.0,1599690.054509224,266.26623474419125,0.0023619683372544387,1.0,1285697.1393801812,2584.099101132054,,,,,,,,,,,,,,,,,,,3.0,14608.824878632693,1567.381585422221,0.36858673470025466,6.1796691888313084,2.7258210549375956
2855.0,-29.68072672403675,5.092110194804693,35.03042592254238,27.671809947956376,5.023111683926582,-26.2103428832443,-39.7198737837374,1.5527278431409584,-6.883370697725354,-6.885643737738554,40.07071516837496,38013.229803849106,20423.01847872004,20423.01847872004,58436.24828256915,82060.4238171139,82037.25120380096,20423.01847872004,102460.269682521,102460.269682521,102460.269682521,130124.7928296551,125669.80332812098,4454.989501534123,0.0,94634.26649968821,50587.60445680987,48940.73560319815,27664.523147134092,76605.25875033224,20961.101064846123,1567.4034163131387,0.0,0.8766895655728156,2.6897327669043656,0.0014957518510113484,1.0,1.0,-5.906657183132552,329331.4753324359,1557584.5220505034,4.729534340676779,1557584.5220505034,4.729534340676779,0.7576888621345201,0.09195899823934992,3.604651930045166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604651930045166,1.2844583265204672,1.2847683609909428,2.80635958023643,5946.339196602369,14608.793948531029,6455.433105875912,0.0004230686972195404,26253.37156991534,2677.0988635176477,19295.721551046547,1967.616010670978,0.7349807052271409,0.7349807052271409,32565.448840229335,32395.05729023726,1.0065790681311928,0.8,4310.451619937034,4287.898129693729,1.0065790681311928,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2667.7141696195417,3099.015535412006,7.655624695966842,5.092110194804693,-2.3613840514061613,7.453494246210854,2.7264274648018696,3.5,0.778979275657677,0.6,0.00024136114360580191,1.0002152053763729,0.00024130921256588944,198.65883939731077,0.0,1.0364304220421262e-05,29.372438160673855,0.04909370926492327,8.139239145524411e-05,0.0001599687521505578,0.0005766316711864249,0.09195899752090674,0.09195899752090674,0.09195899752090674,0.09213911973726391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.27807745896,595.5560384791222,0.0,0.09195899752090674,0.09195899823934992,0.09195899823934992,0.3686081160506731,0.3686081160506731,0.5,9.936771518361564,1.0586675383570423,1.0586675383570423,-6.548361852765083e-11,0.0022730400132218165,0.9789865546060241,-6.548361852765083e-11,27664.523147134092,20961.101064846123,0.7576888621345201,0.762822934558859,0.4962221970653449,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495725225009723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.406429481125,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.824871375462,260.824871375462,-12.325128624537967,245.21338247607397,276.4363602748509,113086.12963688838,113211.19226101985,-125.06262413148173,0.0,nan,276.4363602748509,3.2863602748509493,270.19176471509167,-2.9582352849083122,263.9471691553307,-9.202830844669279,257.7025735955907,-15.44742640440927,251.45797803583395,-21.69202196416603,245.21338247607397,-27.936617523926003,1.0,1.0,25762.5980482374,25762.5980482374,275.8304943469902,2.6804943469902014,275.8304943469902,275.8304943469902,82048.83925586936,82037.25120380096,11.58805206840043,0.0,8575.796259387458,8575.796259387458,0.9062623244615406,3622.6751896953915,275.8304943469902,2.6804943469902014,1.0,0.002,0.13156828217185154,0.004833314834079203,0.00020307001128591325,0.001796929988765627,0.10153500564295662,0.10153500564295662,0.0,5.1540369194746916e-14,1.0,1.0019724230556475,0.9789865546715077,0.09195899823934992,0.0,0.00018095990626937797,232.6593358061632,0.0,1599690.3930087665,266.2666293022746,0.002273040078705435,1.0,1285695.4924580099,2584.3392590070853,,,,,,,,,,,,,,,,,,,3.0,14608.793948531029,1567.4034163131387,0.3686081160506731,6.1796691888313084,2.7264274648018696
