time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2856.0,-29.682791791299035,5.093542972122143,35.030786099423196,27.672220311965816,5.023519532958,-26.21216065887097,-39.72163450727237,1.5528884005816268,-6.882985483616494,-6.885172271785109,40.071237686467036,38011.51143339411,20428.066720732357,20428.066720732357,58439.578154126466,82059.88994079934,82037.03531681145,20428.066720732357,102465.10203754381,102465.10203754381,102465.10203754381,130130.4107107874,125672.754418865,4457.6562919224,0.0,94634.54538066445,50586.69672939608,48942.05405696486,27665.30867324359,76607.36273020845,20961.72138196921,1567.4247269386092,0.0,0.8766901458112805,2.68978129506268,0.0014957518510113484,1.0,1.0,-5.925154418361217,329337.62425954425,1557607.0850569245,4.729514547749959,1557607.0850569245,4.729514547749959,0.7576897705913641,0.09196543491220473,3.6046284190572684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6046284190572684,1.284457682992277,1.2847676506007257,2.806342682041431,5946.303391354893,14608.763133280207,6455.437121426994,0.00042307509026406773,26253.620173536383,2677.124214031946,19295.73355379745,1967.617234610948,0.7349742026529175,0.7349742026529175,32565.278916167248,32395.05729023726,1.0065725028181618,0.8,4310.429128324764,4287.898129693729,1.0065725028181618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2668.064036303627,3099.015535412006,7.656512903278622,5.093542972122143,-2.3601643494523517,7.453707321574495,2.727023435594022,3.5,0.7791495530268635,0.6,0.00024130921256588944,1.0002143973209126,0.00024125748760689644,198.66054091944818,0.0,1.0316560117707465e-05,29.237131373582958,0.049104025825040976,8.137621412578327e-05,0.00015993299844010617,0.0005764990313222485,0.09196543428874326,0.09196543428874326,0.09196543428874326,0.09214209585395156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.2530635937,595.5635523606709,0.0,0.09196543428874326,0.09196543491220473,0.09196543491220473,0.3686291286123648,0.3686291286123648,0.5,9.942071376816639,1.038759905278198,1.038759905278198,3.069544618483633e-12,0.0021867881686148394,0.9600178534238921,3.069544618483633e-12,27665.30867324359,20961.72138196921,0.7576897705913641,0.7628454507686908,0.49618613771186637,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495849098116647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.27112269404,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8240518291669,260.8240518291669,-12.325948170833101,245.2114081667711,276.43669549156385,113093.30025500593,113218.6709661935,-125.37071118757694,0.0,nan,276.43669549156385,3.2866954915638757,270.19163802660233,-2.9583619733976434,263.94658056163877,-9.203419438361209,257.7015230966923,-15.448476903307665,251.456465631733,-21.693534368266967,245.2114081667711,-27.938591833228884,1.0,1.0,25762.5980482374,25762.5980482374,275.83094063895595,2.680940638955974,275.83094063895595,275.83094063895595,82048.3171794819,82037.03531681145,11.281862670453847,0.0,8575.796259387458,8575.796259387458,0.906263771787196,3622.6515611525547,275.83094063895595,2.680940638955974,1.0,0.002,0.1313907993560417,0.004834136317312556,0.0002027962702806294,0.0017972037271916496,0.1013981351403147,0.1013981351403147,0.0,-2.527721087997037e-12,1.0,1.001934300145628,0.9600178534208226,0.09196543491220473,0.0,0.00017748259994968424,228.1882937113352,0.0,1599690.724296655,266.2670145163835,0.0021867881655452948,1.0,1285693.8864769046,2584.5766845138783,,,,,,,,,,,,,,,,,,,3.0,14608.763133280207,1567.4247269386092,0.3686291286123648,6.1796691888313084,2.727023435594022
2857.0,-29.684850106532604,5.094934466068048,35.0311390491956,27.672593376506143,5.023919849719893,-26.21397311090829,-39.723390585836,1.5530428540851497,-6.8826177137265745,-6.884720968536313,40.07174963271662,38009.83542253981,20433.020724757727,20433.020724757727,58442.856147297534,82059.320012561,82036.80667134719,20433.020724757727,102469.82739610493,102469.82739610493,102469.82739610493,130135.91420476497,125675.6416565003,4460.272548264666,0.0,94634.79404480124,50585.83747124845,48943.28508172532,27666.086808660046,76609.37189038537,20962.334554305275,1567.4462674627455,0.0,0.8766906559730778,2.689827761172428,0.0014957518510113484,1.0,1.0,-5.943425443754052,329343.51030389214,1557629.191796069,4.7294971452718535,1557629.191796069,4.7294971452718535,0.7576906231546863,0.09197176221834619,3.6046080660103734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6046080660103734,1.2844570675802196,1.2847669685982082,2.8063281809808336,5946.272665347567,14608.732405541918,6455.438682258951,0.0004230802939672295,26253.837396958457,2677.146364656479,19295.73821922862,1967.6177103525283,0.734968299204293,0.734968299204293,32565.131815729455,32395.05729023726,1.006566819342649,0.8,4310.40965770965,4287.898129693729,1.006566819342649,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2668.4078660796686,3099.015535412006,7.657382885314756,5.094934466068048,-2.3589794234108847,7.453913889478932,2.727609173742794,3.5,0.7793169067836555,0.6,0.00024125748760689644,1.000213699848107,0.00024120594193374268,198.66223690369955,0.0,1.0275708332585738e-05,29.12135741454798,0.04911430153337356,8.136008243435553e-05,0.0001598974051725409,0.0005763674764190697,0.09197176175644067,0.09197176175644067,0.09197176175644067,0.09214500752997634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.6711788146,595.570921479127,0.0,0.09197176175644067,0.09197176221834619,0.09197176221834619,0.36864977634501195,0.36864977634501195,0.5,9.947268766045338,1.0190969153295555,1.0190969153295555,-1.1641532182693481e-10,0.0021032548097537074,0.9412955247822765,-1.1641532182693481e-10,27666.086808660046,20962.334554305275,0.7576906231546863,0.7628682327655558,0.4961512473555486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495972506072128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.155348735,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82323056415225,260.82323056415225,-12.326769435847723,245.20944093486435,276.437020193441,113100.54591918361,113226.17955221813,-125.63363303454327,0.0,nan,276.437020193441,3.2870201934410375,270.1915043417236,-2.9584956582763766,263.9459884900017,-9.204011509998281,257.70047263829946,-15.449527361700518,251.45495678658364,-21.69504321341634,245.20944093486435,-27.94055906513563,1.0,1.0,25762.5980482374,25762.5980482374,275.8313652804864,2.681365280486432,275.8313652804864,275.8313652804864,82047.79800642727,82036.80667134719,10.991335080077988,0.0,8575.796259387458,8575.796259387458,0.9062650247086487,3622.6311063404255,275.8313652804864,2.681365280486432,1.0,0.002,0.1312167498707828,0.004834939967513048,0.00020252781957875394,0.0017974721805034104,0.10126390978937697,0.10126390978937697,0.0,8.216431007790348e-14,1.0,1.001896668557618,0.9412955248986918,0.09197176221834619,0.0,0.00017404928117142296,223.77382918129877,0.0,1599691.038893893,266.2673822862734,0.002103254926169029,1.0,1285692.3491738043,2584.8109910466796,,,,,,,,,,,,,,,,,,,3.0,14608.732405541918,1567.4462674627455,0.36864977634501195,6.1796691888313084,2.727609173742794
2858.0,-29.686906252120703,5.096285488344559,35.03148487049639,27.672967977728717,5.024299709797007,-26.215785655940344,-39.72514282269401,1.5531791136607709,-6.882264450762534,-6.884286613046172,40.0722499690758,38008.135583280164,20437.877325181325,20437.877325181325,58446.01290846149,82058.79062578928,82036.55563295638,20437.877325181325,102474.43295813771,102474.43295813771,102474.43295813771,130141.28291525706,125678.44431361956,4462.838601637494,0.0,94635.0690605154,50584.941371198256,48944.58632146349,27666.849957119353,76611.43627858284,20962.935348219857,1567.467595655381,0.0,0.8766911177036293,2.6898724920653474,0.0014957518510113484,1.0,1.0,-5.961517234951941,329349.1753908151,1557650.797428662,4.72948139487615,1557650.797428662,4.72948139487615,0.7576914386968576,0.09197797821765666,3.6045859973816867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6045859973816867,1.284456536869874,1.2847663715481943,2.8063121591998725,5946.238717116272,14608.701744233696,6455.441853584379,0.0004230862600732104,26254.07442886833,2677.170535184628,19295.74769853255,1967.6186769725186,0.7349620246873156,0.7349620246873156,32564.97231583842,32395.05729023726,1.0065606568004313,0.8,4310.388545869089,4287.898129693729,1.0065606568004313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2668.745758397374,3099.015535412006,7.65823318346166,5.096285488344559,-2.3578268578210784,7.454112346165638,2.7281848460366787,3.5,0.7794813845819082,0.6,0.00024120594193374268,1.0002134781584786,0.00024115446072355852,198.6639311256341,0.0,1.0240178731433023e-05,29.02066652488119,0.049124541712104994,8.134398898006933e-05,0.00015986195295367335,0.0005762361571309009,0.09197797802569926,0.09197797802569926,0.09197797802569926,0.09214784223614621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.522478599,595.5781490251417,0.0,0.09197797802569926,0.09197797821765666,0.09197797821765666,0.3686700636996986,0.3686700636996986,0.5,9.952364704827076,0.9996676805354809,0.9996676805354809,-2.717115421546623e-11,0.0020221622836515962,0.9227693780942445,-2.717115421546623e-11,27666.849957119353,20962.935348219857,0.7576914386968576,0.7628888811839232,0.4961156901571568,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44960955125217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.054657845336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82240623046044,260.82240623046044,-12.327593769539533,245.2074796823403,276.4373327785825,113107.56060424079,113233.66367103065,-126.10306678987766,0.0,nan,276.4373327785825,3.287332778582538,270.19136215932843,-2.9586378406715426,263.9453915400807,-9.204608459919257,257.6994209208409,-15.45057907915907,251.45345030158967,-21.69654969841031,245.2074796823403,-27.94252031765967,1.0,1.0,25762.5980482374,25762.5980482374,275.8317703630807,2.681770363080716,275.8317703630807,275.8317703630807,82047.31860253957,82036.55563295638,10.762969583185622,0.0,8575.796259387458,8575.796259387458,0.9062663832373592,3622.6089273685952,275.8317703630807,2.681770363080716,1.0,0.002,0.1310460989267848,0.004835726479137846,0.00020226460686635864,0.0017977353917377282,0.10113230343317932,0.10113230343317932,0.0,-1.39591333284117e-12,1.0,1.0018594275759098,0.9227693781214157,0.09197797821765666,0.0,0.0001706507558459138,219.40411868084283,0.0,1599691.3398656326,266.26773554923744,0.0020221623108227504,1.0,1285690.8695965582,2585.042828303961,,,,,,,,,,,,,,,,,,,3.0,14608.701744233696,1567.467595655381,0.3686700636996986,6.1796691888313084,2.7281848460366787
2859.0,-29.688947522607418,5.097597059047494,35.0318237448777,27.673313940782123,5.024648800994788,-26.2175878902489,-39.726889751013346,1.5532891686326045,-6.881908598447296,-6.8838529508430915,40.07274128659973,38006.47997955024,20442.61151494754,20442.61151494754,58449.091494497785,82058.28234752963,82036.35589624092,20442.61151494754,102478.96741118845,102478.96741118845,102478.96741118845,130146.56288994863,125681.20760167502,4465.355288273607,0.0,94635.35067976294,50584.07174409427,48945.8654840763,27667.595478760177,76613.46096283647,20963.522966672146,1567.4881899939762,0.0,0.8766916102892647,2.6899171109754865,0.0014957518510113484,1.0,1.0,-5.979204552307351,329354.83151116694,1557672.0138275851,4.729464591973874,1557672.0138275851,4.729464591973874,0.757692260708575,0.09198408057528354,3.60456451378196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60456451378196,1.2844561285543235,1.2847658970053522,2.806296325464192,5946.205167330361,14608.671057780199,6455.444818035429,0.00042309213069109723,26254.309034538597,2677.194458305191,19295.75655947512,1967.619580537199,0.7349557946503479,0.7349557946503479,32564.817044026833,32395.05729023726,1.0065546576243076,0.8,4310.367993668656,4287.898129693729,1.0065546576243076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2669.07781808603,3099.015535412006,7.65905414088179,5.097597059047494,-2.3566960402742003,7.454293099321695,2.7287506285335397,3.5,0.7796430367238685,0.6,0.00024115446072355852,1.0002119371480007,0.00024110336196465034,198.66561311590212,0.0,1.0227459594289723e-05,28.984620490217075,0.04913476917169928,8.132794721154484e-05,0.00015982651351201368,0.0005761049789668975,0.09198408006933473,0.09198408006933473,0.09198408006933473,0.09215063325155799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.80925443827,595.5852343878436,0.0,0.09198408006933473,0.09198408057528354,0.09198408057528354,0.3686899937853477,0.3686899937853477,0.5,9.957361314148098,0.9805004957844972,0.9805004957844972,-5.115907697472721e-13,0.001944352395810256,0.9046483985357554,-5.115907697472721e-13,27667.595478760177,20963.522966672146,0.757692260708575,0.762908903473897,0.4960809693480152,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496218391299114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.01861181067,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8215779411394,260.8215779411394,-12.328422058860554,245.2055256116573,276.4376302706238,113114.37690603461,113241.08508790474,-126.70818187012989,0.0,nan,276.4376302706238,3.287630270623822,270.19120933882516,-2.9587906611748167,263.94478840703573,-9.205211592964247,257.6983674752443,-15.451632524755667,251.45194654345002,-21.698053456549957,245.2055256116573,-27.944474388342684,1.0,1.0,25762.5980482374,25762.5980482374,275.8321807345351,2.682180734535109,275.8321807345351,275.8321807345351,82046.73787016711,82036.35589624092,10.381973926196224,0.0,8575.796259387458,8575.796259387458,0.9062677057491785,3622.58733635087,275.8321807345351,2.682180734535109,1.0,0.002,0.13087877318400423,0.004836499093967504,0.00020200652572247818,0.0017979934744439096,0.10100326286123909,0.10100326286123909,0.0,1.6638773692179143e-13,1.0,1.0018229977847364,0.904648398536267,0.09198408057528354,0.0,0.00016732556986895288,215.12871025403555,0.0,1599691.6485405364,266.2680914015527,0.0019443523963218468,1.0,1285689.3923775156,2585.269860208393,,,,,,,,,,,,,,,,,,,3.0,14608.671057780199,1567.4881899939762,0.3686899937853477,6.1796691888313084,2.7287506285335397
2860.0,-29.690981650542966,5.09887007386523,35.032155688681726,27.673654490523063,5.02501151011125,-26.21938233447847,-39.72862780848516,1.5534121940414778,-6.8815585297909365,-6.883427047826244,40.073219180976324,38004.83638435697,20447.238221541218,20447.238221541218,58452.07460589819,82057.74216542917,82036.12289092733,20447.238221541218,102483.36111246856,102483.36111246856,102483.36111246856,130151.67203707805,125683.84930688435,4467.822730193706,0.0,94635.6083928245,50583.22410810789,48947.09364968513,27668.310924609497,76615.40457429463,20964.08797118862,1567.5076311532196,0.0,0.8766921118624732,2.689960924508606,0.0014957518510113484,1.0,1.0,-5.996784142246156,329360.386504562,1557692.6507902283,4.729447482503038,1557692.6507902283,4.729447482503038,0.7576930889750184,0.09199006726614074,3.604544650311197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604544650311197,1.2844556588025247,1.2847653615027577,2.8062818872795114,5946.174574549557,14608.640600786377,6455.4464319636845,0.00042309732065646123,26254.5252101827,2677.216502086105,19295.76138361468,1967.6200724625312,0.7349499268846388,0.7349499268846388,32564.673481464364,32395.05729023726,1.0065491108602154,0.8,4310.348991336368,4287.898129693729,1.0065491108602154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2669.404187599504,3099.015535412006,7.659850957201299,5.09887007386523,-2.3555908739205416,7.454460947785772,2.7293067615094992,3.5,0.7798019318598569,0.6,0.00024110336196465034,1.0002111990073004,0.00024105245192609622,198.6672892456578,0.0,1.015156626795651e-05,28.76953880338875,0.04914492073796724,8.131198980483329e-05,0.00015979137215981704,0.000575975135684554,0.0919900666846869,0.0919900666846869,0.0919900666846869,0.09215332986903339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.5071614157,595.5921852752048,0.0,0.0919900666846869,0.09199006726614074,0.09199006726614074,0.3687095741399094,0.3687095741399094,0.5,9.962259223504098,0.9615686409388218,0.9615686409388218,-2.4442670110147446e-11,0.001868518035280431,0.8866429055800609,-2.4442670110147446e-11,27668.310924609497,20964.08797118862,0.7576930889750184,0.7629284858662686,0.49604693201748146,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496340383080009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.80353012384,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8207483027125,260.8207483027125,-12.329251697287475,245.20357877453682,276.4379178308906,113121.46446686824,113248.37902943626,-126.91456256800225,0.0,nan,276.4379178308906,3.287917830890649,270.19105001961464,-2.9589499803853414,263.94418220834575,-9.205817791654226,257.6973143970797,-15.452685602920269,251.45044658580767,-21.69955341419231,245.20357877453682,-27.946421225463155,1.0,1.0,25762.5980482374,25762.5980482374,275.8325794674436,2.682579467443645,275.8325794674436,275.8325794674436,82046.20542369955,82036.12289092733,10.08253277221229,0.0,8575.796259387458,8575.796259387458,0.9062689285246839,3622.567373562753,275.8325794674436,2.682579467443645,1.0,0.002,0.13071475261404655,0.004837256613707906,0.00020175354232456695,0.0017982464583717402,0.10087677116228347,0.10087677116228347,0.0,6.963071612353655e-13,1.0,1.001786796757881,0.8866429056045035,0.09199006726614074,0.0,0.0001640204121413576,210.87906606409138,0.0,1599691.9532036628,266.26844147020904,0.001868518059723101,1.0,1285687.94158589,2585.495520358681,,,,,,,,,,,,,,,,,,,3.0,14608.640600786377,1567.5076311532196,0.3687095741399094,6.1796691888313084,2.7293067615094992
2861.0,-29.693009052672902,5.1001052361005845,35.032480895494984,27.673996018152707,5.0253664552541455,-26.221171501875837,-39.730361255910225,1.5535289044811251,-6.8812255735438725,-6.883021056884752,40.07368879551547,38003.194972895304,20451.780530436678,20451.780530436678,58454.97550333198,82057.21898741284,82035.89595920562,20451.780530436678,102487.6764896423,102487.6764896423,102487.6764896423,130156.70399035652,125686.46154356918,4470.242446787331,0.0,94635.87559823772,50582.37125205755,48948.338162422406,27669.02750071422,76617.36566313662,20964.65199774333,1567.5276976312362,0.0,0.8766925359296177,2.6900026999214655,0.0014957518510113484,1.0,1.0,-6.014060127268408,329365.6818566105,1557712.9304059944,4.729433016898662,1557712.9304059944,4.729433016898662,0.7576938509025,0.09199595242539893,3.6045241401975554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6045241401975554,1.2844552181890163,1.2847648553879414,2.806266881985702,5946.142780132562,14608.610218839316,6455.448668441089,0.0004231027981983394,26254.748731701085,2677.2392949377295,19295.768068595306,1967.620754140844,0.7349439244602933,0.7349439244602933,32564.52524514635,32395.05729023726,1.0065433835246842,0.8,4310.329370373051,4287.898129693729,1.0065433835246842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2669.724988296302,3099.015535412006,7.660631945273165,5.1001052361005845,-2.3545185214248523,7.454623757525437,2.7298534494112623,3.5,0.7799581284032178,0.6,0.00024105245192609622,1.0002105041056049,0.0002410017200745627,198.6689598580483,0.0,1.011415935493854e-05,28.663527611895823,0.049155034897322175,8.12960776065988e-05,0.00015975637431949743,0.0005758457077850653,0.09199595212386066,0.09199595212386066,0.09199595212386066,0.09215598531908402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.63238305727,595.598996683362,0.0,0.09199595212386066,0.09199595242539893,0.09199595242539893,0.3687288063413668,0.3687288063413668,0.5,9.96706023251861,0.9428942351695468,0.9428942351695468,-1.0402345651527867e-11,0.0017954833408566628,0.8689609296163212,-1.0402345651527867e-11,27669.02750071422,20964.65199774333,0.7576938509025,0.7629468201809604,0.49601281176886003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496461949950596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.69751893235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.819917466091,260.819917466091,-12.330082533908978,245.2016389469357,276.43819598524834,113128.49593732835,113255.5937944922,-127.09785716388302,0.0,nan,276.43819598524834,3.2881959852483647,270.1908845775811,-2.959115422418904,263.94357316991955,-9.206426830080432,257.69626176226274,-15.453738237737241,251.44895035459874,-21.70104964540124,245.2016389469357,-27.948361053064275,1.0,1.0,25762.5980482374,25762.5980482374,275.8329589965016,2.682958996501611,275.8329589965016,275.8329589965016,82045.72811909376,82035.89595920562,9.832159888144815,0.0,8575.796259387458,8575.796259387458,0.9062701911042845,3622.546760898543,275.8329589965016,2.682958996501611,1.0,0.002,0.13055397881111971,0.004837997096496809,0.0002015055615274414,0.001798494439107117,0.1007527807637207,0.1007527807637207,0.0,6.345583780653641e-13,1.0,1.0017512427744795,0.8689609296267236,0.09199595242539893,0.0,0.00016077365081958118,206.7045218388711,0.0,1599692.2416832305,266.2687744264561,0.0017954833512590085,1.0,1285686.5586191928,2585.7170983130063,,,,,,,,,,,,,,,,,,,3.0,14608.610218839316,1567.5276976312362,0.3687288063413668,6.1796691888313084,2.7298534494112623
2862.0,-29.69502812755643,5.101303418386167,35.03279955187053,27.674312434997432,5.025702996251809,-26.222955015177565,-39.73208625158293,1.5536298838762252,-6.880896305182944,-6.882621716575186,40.074150317454645,38001.566475575586,20456.21812504608,20456.21812504608,58457.78460062167,82056.69709562529,82035.70779608485,20456.21812504608,102491.92592113094,102491.92592113094,102491.92592113094,130161.65998952597,125689.0448492423,4472.615140283668,0.0,94636.13835015298,50581.52516108001,48949.570210081074,27669.73406839503,76619.3042784761,20965.2079530757,1567.5475324270085,0.0,0.8766929545842154,2.6900437684523366,0.0014957518510113484,1.0,1.0,-6.030959680838691,329370.89053065475,1557732.8607467965,4.729418735933549,1557732.8607467965,4.729418735933549,0.7576945951577689,0.09200173238193507,3.6045047621522173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6045047621522173,1.2844548507630094,1.2847644227071955,2.8062525981438897,5946.112514385775,14608.579903828295,6455.450183943522,0.00042310792042920447,26254.96277431649,2677.2611212102493,19295.772598533495,1967.6212160659854,0.7349381053935177,0.7349381053935177,32564.385190667854,32395.05729023726,1.0065379723129508,0.8,4310.310832380324,4287.898129693729,1.0065379723129508,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2670.0403082961393,3099.015535412006,7.66138925374502,5.101303418386167,-2.3534703071620022,7.454773725548169,2.7303908401420363,3.5,0.7801116686120103,0.6,0.0002410017200745627,1.000209642871479,0.0002409512063717726,198.67062363318664,0.0,1.0078844175834412e-05,28.563444394314722,0.04916511374149801,8.12802458488281e-05,0.00015972147422573462,0.0005757168144646331,0.09200173199485488,0.09200173199485488,0.09200173199485488,0.09215860240118826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.1761051891,595.6056714944535,0.0,0.09200173199485488,0.09200173238193507,0.09200173238193507,0.36874769666535356,0.36874769666535356,0.5,9.971766354882675,0.924497521622186,0.924497521622186,8.611777957412414e-11,0.0017254113922149372,0.8516620357364673,8.611777957412414e-11,27669.73406839503,20965.2079530757,0.7576945951577689,0.7629641792119957,0.49597900729374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496583116797293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.597435714764,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8190847330462,260.8190847330462,-12.330915266953753,245.1997061254255,276.43846334066865,113135.42231426382,113262.81027797922,-127.38796371538764,0.0,nan,276.43846334066865,3.2884633406686703,270.1907118976156,-2.9592881023843916,263.94296045456946,-9.207039545430519,257.69520901152424,-15.454790988475736,251.4474575684739,-21.70254243152607,245.1997061254255,-27.95029387457447,1.0,1.0,25762.5980482374,25762.5980482374,275.8333363956275,2.6833363956275207,275.8333363956275,275.8333363956275,82045.19482708669,82035.70779608485,9.487031001830474,0.0,8575.796259387458,8575.796259387458,0.906271383992605,3622.5272859629786,275.8333363956275,2.6833363956275207,1.0,0.002,0.13039638234244488,0.004838723211052637,0.00020126248168171975,0.0017987375179166296,0.10063124084085988,0.10063124084085988,0.0,-4.01650501052897e-13,1.0,1.0017164560041532,0.8516620356503495,0.09200173238193507,0.0,0.00015759632719993975,202.6192651880104,0.0,1599692.5300201797,266.26910369481703,0.0017254113060971576,1.0,1285685.1983038336,2585.9340377396966,,,,,,,,,,,,,,,,,,,3.0,14608.579903828295,1567.5475324270085,0.36874769666535356,6.1796691888313084,2.7303908401420363
2863.0,-29.697039605886392,5.102465409595448,35.03311170804274,27.674625114910327,5.026026724944407,-26.224732972796172,-39.73381033921612,1.5537200918729472,-6.88057617484742,-6.882233468643507,40.07460018875151,37999.95819742052,20460.561055843657,20460.561055843657,58460.51925326418,82056.19534419112,82035.49277128768,20460.561055843657,102496.05382713134,102496.05382713134,102496.05382713134,130166.47315234557,125691.53209107927,4474.941061266308,0.0,94636.4118550141,50580.690090386925,48950.80196069686,27670.419325214232,76621.22128591109,20965.74740658273,1567.56670584386,0.0,0.8766933571132848,2.6900836965922204,0.0014957518510113484,1.0,1.0,-6.047720830305138,329375.9545845943,1557752.2881534044,4.729405005043632,1557752.2881534044,4.729405005043632,0.757695326556834,0.0920074057866711,3.604484814239449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604484814239449,1.2844545332516402,1.284764040233369,2.8062377615769503,5946.08107748077,14608.549688059706,6455.452317665917,0.00042311332465869226,26255.183953377953,2677.283675197744,19295.778976372523,1967.6218664245714,0.7349321570413129,0.7349321570413129,32564.24101732533,32395.05729023726,1.0065324019688968,0.8,4310.291749203523,4287.898129693729,1.0065324019688968,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2670.35026632478,3099.015535412006,7.662126318733332,5.102465409595448,-2.3524485669239628,7.454913976519411,2.7309191338583547,3.5,0.7802626096738157,0.6,0.0002409512063717726,1.0002088574737624,0.00024090089241995467,198.6722811728959,0.0,1.0035588835331653e-05,28.440858759329902,0.049175149330333345,8.126442527272443e-05,0.00015968678109904818,0.0005755885775062982,0.0920074050101516,0.0920074050101516,0.0920074050101516,0.09216113987273826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.11714433855,595.6122164288862,0.0,0.0920074050101516,0.0920074057866711,0.0920074057866711,0.36876625226295157,0.36876625226295157,0.5,9.976378413520443,0.9063544848627316,0.9063544848627316,1.63140612130519e-11,0.0016572937960859235,0.8345126383383672,1.63140612130519e-11,27670.419325214232,20965.74740658273,0.757695326556834,0.7629807809395196,0.4959456082750779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496703787889207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.47485007978,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81824997422535,260.81824997422535,-12.331750025774625,245.1977802318309,276.4387197166211,113142.25427853639,113269.95213705911,-127.6978585227289,0.0,nan,276.4387197166211,3.288719716621131,270.1905318196598,-2.9594681803401954,263.94234392270374,-9.207656077296235,257.69415602574884,-15.455843974251138,251.44596812878817,-21.70403187121181,245.1977802318309,-27.952219768169073,1.0,1.0,25762.5980482374,25762.5980482374,275.83369957010933,2.6836995701093542,275.83369957010933,275.83369957010933,82044.68617085328,82035.49277128768,9.193399565599975,0.0,8575.796259387458,8575.796259387458,0.9062726119587935,3622.5072383106462,275.83369957010933,2.6836995701093542,1.0,0.002,0.1302419367813537,0.0048394342772128274,0.00020102426018897337,0.0017989757410713336,0.10051213009448669,0.10051213009448669,0.0,1.26030696295798e-12,1.0,1.0016819667316808,0.8345126383220531,0.0920074057866711,0.0,0.00015444543320107212,198.56800315312404,0.0,1599692.8103660531,266.26942382515256,0.0016572937797718623,1.0,1285683.8757712496,2586.1491285334737,,,,,,,,,,,,,,,,,,,3.0,14608.549688059706,1567.56670584386,0.36876625226295157,6.1796691888313084,2.7309191338583547
2864.0,-29.699043597887787,5.103591995881291,35.03341746452905,27.674932591058337,5.026344737742994,-26.22650476432053,-39.735525905247755,1.5538059041973156,-6.8802636928087395,-6.881855136219124,40.075039954249235,37998.348699138725,20464.80964465312,20464.80964465312,58463.158343791845,82055.69837639935,82035.27319009023,20464.80964465312,102500.08283474334,102500.08283474334,102500.08283474334,130171.17137237344,125693.95055342128,4477.2208189521625,0.0,94636.6858109031,50579.84949632123,48952.04034953541,27671.0885376301,76623.12888716551,20966.274232015076,1567.5854387082181,0.0,0.8766937440421487,2.6901225985752495,0.0014957518510113484,1.0,1.0,-6.064252645181341,329380.8893664869,1557771.2793244352,4.729391806308395,1557771.2793244352,4.729391806308395,0.7576960408876903,0.09201297376670431,3.60446499679911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60446499679911,1.2844542358813178,1.2847636781620584,2.806222982577449,5946.049762554258,14608.51955717291,6455.4544286625,0.00042311870570827507,26255.404309639227,2677.3061452829693,19295.78528628258,1967.62250985633,0.7349262292334404,0.7349262292334404,32564.097786812985,32395.05729023726,1.0065268680585453,0.8,4310.272790822296,4287.898129693729,1.0065268680585453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2670.654967079463,3099.015535412006,7.662842971824523,5.103591995881291,-2.35145215753037,7.455044153411661,2.731438506903798,3.5,0.7804110019725137,0.6,0.00024090089241995467,1.000208083484256,0.00024085077535143377,198.67393256773377,0.0,9.995987582493392e-06,28.328628808786274,0.04918514531791584,8.124868571808243e-05,0.00015965220670187223,0.0005754607907186347,0.0920129736543265,0.0920129736543265,0.0920129736543265,0.09216361468233829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.4569477656,595.6186310978183,0.0,0.0920129736543265,0.09201297376670431,0.09201297376670431,0.36878447553001237,0.36878447553001237,0.5,9.980897655582385,0.8884618012354508,0.8884618012354508,-1.3983481039758772e-11,0.001591443410404736,0.8176024910378032,-1.3983481039758772e-11,27671.0885376301,20966.274232015076,0.7576960408876903,0.7629962283305363,0.4959122558815724,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496824006873983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.362620129235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81741371889916,260.81741371889916,-12.332586281100816,245.19586124765942,276.4389661901402,113149.08769704042,113277.014484631,-127.92678759057515,0.0,nan,276.4389661901402,3.288966190140229,270.1903452016417,-2.959654798358258,263.94172421314937,-9.208275786850606,257.6931032246507,-15.456896775349264,251.4444822361536,-21.705517763846387,245.19586124765942,-27.954138752340555,1.0,1.0,25762.5980482374,25762.5980482374,275.8340522977746,2.684052297774599,275.8340522977746,275.8340522977746,82044.19696999567,82035.27319009023,8.923779905439005,0.0,8575.796259387458,8575.796259387458,0.9062738318908058,3622.4873217831055,275.8340522977746,2.684052297774599,1.0,0.002,0.13009059911127988,0.004840130670249127,0.0002007908311671226,0.001799209169442987,0.1003954155835613,0.1003954155835613,0.0,6.10109619075816e-13,1.0,1.001647955609446,0.8176024910517867,0.09201297376670431,0.0,0.00015133755090848024,194.57205396408534,0.0,1599693.0849190485,266.26973630719124,0.001591443424388217,1.0,1285682.5870120674,2586.361284126047,,,,,,,,,,,,,,,,,,,3.0,14608.51955717291,1567.5854387082181,0.36878447553001237,6.1796691888313084,2.731438506903798
2865.0,-29.701040279988682,5.104683921018316,35.03371694767767,27.67520835567268,5.0266532078274615,-26.22827093120984,-39.737233019527025,1.5538838590655413,-6.879960488767097,-6.881488375762689,40.075470566838334,37996.76205389379,20468.968982404207,20468.968982404207,58465.731036298,82055.17694053309,82035.0548608473,20468.968982404207,102504.02384325152,102504.02384325152,102504.02384325152,130175.77066484984,125696.31536820321,4479.455296646633,0.0,94636.93774307008,50579.03424628907,48953.22610753446,27671.746821598324,76624.97292913278,20966.79200328735,1567.6040136063268,0.0,0.8766941026141325,2.690160307453741,0.0014957518510113484,1.0,1.0,-6.080535421298066,329385.6732654005,1557789.8753982591,4.729379574876286,1557789.8753982591,4.729379574876286,0.7576967272236812,0.09201844149123063,3.6044476301571287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6044476301571287,1.2844539748444554,1.2847633526858895,2.8062100322385,5946.022322340023,14608.489509212952,6455.454674492228,0.0004231231805785807,26255.600705993493,2677.3261721376307,19295.786021084088,1967.6225847852313,0.7349207598468447,0.7349207598468447,32563.97226931162,32395.05729023726,1.0065220185200485,0.8,4310.256176983507,4287.898129693729,1.0065220185200485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2670.9545154943357,3099.015535412006,7.663540829191486,5.104683921018316,-2.3504817138663796,7.455165634884696,2.7319491361160195,3.5,0.7805568960331485,0.6,0.00024085077535143377,1.0002073277788628,0.00024080085064592108,198.67557796282023,0.0,9.95695509181262e-06,28.218010730196966,0.04919510227300765,8.12330265017807e-05,0.00015961774884965308,0.0005753338165721478,0.09201844135794533,0.09201844135794533,0.09201844135794533,0.09216603638103313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.1932030054,595.6249163058317,0.0,0.09201844135794533,0.09201844149123063,0.09201844149123063,0.36880237057117043,0.36880237057117043,0.5,9.985325514398655,0.8708221289129483,0.8708221289129483,1.3073986337985843e-12,0.0015278869955750451,0.8009529544646057,1.3073986337985843e-12,27671.746821598324,20966.79200328735,0.7576967272236812,0.7630114413269744,0.49587961471823816,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496943780318055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.25200205065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8165760361773,260.8165760361773,-12.333423963822668,245.1939490925222,276.4392029798342,113155.94835754468,113284.0935022598,-128.1451447151104,0.0,nan,276.4392029798342,3.289202979834215,270.1901522023691,-2.9598477976308573,263.94110142490996,-9.208898575090018,257.69205064744506,-15.45794935255492,251.44299986998317,-21.70700013001681,245.1939490925222,-27.95605090747779,1.0,1.0,25762.5980482374,25762.5980482374,275.8343935994589,2.6843935994589287,275.8343935994589,275.8343935994589,82043.6832992471,82035.0548608473,8.628438399799052,0.0,8575.796259387458,8575.796259387458,0.9062749009533079,3622.469868307914,275.8343935994589,2.6843935994589287,1.0,0.002,0.12994232233273068,0.00484081229165868,0.00020056212141774478,0.0017994378783140837,0.10028106070887238,0.10028106070887238,0.0,-2.681717695129926e-13,1.0,1.0016144657163228,0.8009529544632983,0.09201844149123063,0.0,0.00014827666635221375,190.63654274082938,0.0,1599693.3517982003,266.2700395112329,0.0015278869942676465,1.0,1285681.3376691025,2586.5702149605972,,,,,,,,,,,,,,,,,,,3.0,14608.489509212952,1567.6040136063268,0.36880237057117043,6.1796691888313084,2.7319491361160195
2866.0,-29.70303430405858,5.105741925424156,35.0340102639492,27.67549487706276,5.026950964699843,-26.23003577717938,-39.73894362626595,1.5539524378270533,-6.879665649592539,-6.881132138169755,40.07589170318393,37995.179085273834,20473.039470480293,20473.039470480293,58468.21855575412,82054.69064059007,82034.83291465092,20473.039470480293,102507.87238513121,102507.87238513121,102507.87238513121,130180.2638793372,125698.61884498176,4481.645034355449,0.0,94637.2134155084,50578.212469140235,48954.44549596463,27672.39149420599,76626.83699017062,20967.298871789073,1567.6222753447782,0.0,0.876694439831873,2.690196930447312,0.0014957518510113484,1.0,1.0,-6.096589119166595,329390.31995961483,1557808.0624018407,4.729368071875449,1557808.0624018407,4.729368071875449,0.7576973922249972,0.0920238086705162,3.6044283878515255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6044283878515255,1.2844537572511996,1.2847630709109095,2.806195526700157,5945.991586844891,14608.459540894934,6455.45657229034,0.0004231284358792705,26255.81735358553,2677.348264043841,19295.791693729643,1967.6231632340957,0.7349149117650524,0.7349149117650524,32563.83319529976,32395.05729023726,1.0065166452128838,0.8,4310.23776876802,4287.898129693729,1.0065166452128838,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2671.2490097218106,3099.015535412006,7.664219769841824,5.105741925424156,-2.349536196537483,7.455278121961639,2.7324511868588246,3.5,0.7807003391025213,0.6,0.00024080085064592108,1.000207055130767,0.00024075100191573717,198.677221191418,0.0,9.918819722358265e-06,28.109935093163323,0.049205021092730006,8.121733804791585e-05,0.00015958351259800523,0.0005752073430413116,0.09202380848753296,0.09202380848753296,0.09202380848753296,0.09216840025171873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.31814205676,595.631074568719,0.0,0.09202380848753296,0.0920238086705162,0.0920238086705162,0.36881994224942977,0.36881994224942977,0.5,9.989663274932667,0.8534323947777693,0.8534323947777693,-1.0231815394945443e-11,0.0014664885771935587,0.7845430190031379,-1.0231815394945443e-11,27672.39149420599,20967.298871789073,0.7576973922249972,0.763025342717124,0.4958468935648186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497063118745237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.14392641361,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8157364532931,260.8157364532931,-12.334263546706893,245.19204288649473,276.43943002009337,113162.67027132791,113291.10609426409,-128.435822936202,0.0,nan,276.43943002009337,3.2894300200933912,270.1899525933709,-2.960047406629087,263.94047516665665,-9.209524833343323,257.69099773993076,-15.459002260069212,251.44152031321235,-21.708479686787626,245.19204288649473,-27.957957113505245,1.0,1.0,25762.5980482374,25762.5980482374,275.8347239565167,2.6847239565167342,275.8347239565167,275.8347239565167,82043.20863252848,82034.83291465092,8.375717877555871,0.0,8575.796259387458,8575.796259387458,0.9062760854764308,3622.450529790783,275.8347239565167,2.6847239565167342,1.0,0.002,0.12979706328211907,0.004841479510994076,0.00020033806477709723,0.0017996619350033687,0.10016903238854862,0.10016903238854862,0.0,-2.1953402637442387e-13,1.0,1.0015814549306312,0.7845430190133698,0.0920238086705162,0.0,0.00014525894663279098,186.75654054352404,0.0,1599693.6118862352,266.27033435040744,0.0014664885874253741,1.0,1285680.1241691322,2586.776187137308,,,,,,,,,,,,,,,,,,,3.0,14608.459540894934,1567.6222753447782,0.36881994224942977,6.1796691888313084,2.7324511868588246
2867.0,-29.70501613765109,5.106766739353071,35.03429751209354,27.67574954722079,5.027238903129939,-26.231790633571375,-39.74064141567794,1.5540133990548457,-6.879378702910003,-6.880785862685514,40.076303354153886,37993.62215067912,20477.022328541458,20477.022328541458,58470.64447922057,82054.18131139188,82034.60555379635,20477.022328541458,102511.62788233781,102511.62788233781,102511.62788233781,130184.6497110074,125700.85909321658,4483.790617790818,0.0,94637.46679696463,50577.41502482645,48955.613080153526,27673.021828669585,76628.6349088231,20967.794357703842,1567.6401747229402,0.0,0.8766947588098298,2.6902325250661785,0.0014957518510113484,1.0,1.0,-6.1124230399098,329394.83675957925,1557825.8399289353,4.729357191066024,1557825.8399289353,4.729357191066024,0.7576980384549458,0.09202907631919764,3.6044116431299664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6044116431299664,1.2844535751190804,1.2847628247032172,2.8061828881560045,5945.964807286416,14608.429559270067,6455.456522798392,0.00042313275956106357,26256.00962568865,2677.3678703419264,19295.7915457949,1967.62314814895,0.7349095243671782,0.7349095243671782,32563.712172487958,32395.05729023726,1.006511969342217,0.8,4310.221749858601,4287.898129693729,1.006511969342217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2671.5385479990887,3099.015535412006,7.664879978571973,5.106766739353071,-2.348614873639849,7.45538161299292,2.73294482472295,3.5,0.7808413784922715,0.6,0.00024075100191573717,1.0002057925149184,0.00024070146735542556,198.67885439779582,0.0,9.903807192860128e-06,28.067389584565603,0.049214924899922866,8.120176991482872e-05,0.00015954923200090843,0.0005750811094765186,0.09202907596849434,0.09202907596849434,0.09202907596849434,0.09217070569712466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.82574750617,595.6371078481875,0.0,0.09202907596849434,0.09202907631919764,0.09202907631919764,0.3688371948465652,0.3688371948465652,0.5,9.993912174262244,0.8362883476534648,0.8362883476534648,-8.185452315956354e-12,0.0014071597755105358,0.768362822775714,-8.185452315956354e-12,27673.021828669585,20967.794357703842,0.7576980384549458,0.7630390982273416,0.4958149417105758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497182300176186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.10138090502,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8148955313737,260.8148955313737,-12.335104468626298,245.19014356429426,276.43964749845463,113169.44173362713,113298.08239659443,-128.6406629672726,0.0,nan,276.43964749845463,3.2896474984546558,270.1897467116202,-2.9602532883797608,263.93984592479296,-9.210154075207015,257.68994513795553,-15.460054862044444,251.44004435112464,-21.709955648875336,245.19014356429426,-27.959856435705717,1.0,1.0,25762.5980482374,25762.5980482374,275.8350437200774,2.685043720077431,275.8350437200774,275.8350437200774,82042.70710916944,82034.60555379635,8.101555373083102,0.0,8575.796259387458,8575.796259387458,0.9062771162507,3622.433701345616,275.8350437200774,2.685043720077431,1.0,0.002,0.12965478057355245,0.004842132597592827,0.00020011859762209281,0.0017998814023713384,0.1000592988110464,0.1000592988110464,0.0,-6.568964122655174e-15,1.0,1.0015489035388139,0.7683628227838994,0.09202907631919764,0.0,0.00014228261308839302,182.92975983070826,0.0,1599693.865614187,266.27062129709,0.0014071597836959882,1.0,1285678.9446020592,2586.979324063609,,,,,,,,,,,,,,,,,,,3.0,14608.429559270067,1567.6401747229402,0.3688371948465652,6.1796691888313084,2.73294482472295
2868.0,-29.706991144908052,5.107759076569397,35.0345787932573,27.67601025933402,5.02751708114021,-26.233540322305362,-39.74233833197502,1.5540662585437317,-6.879099583235757,-6.880449454204234,40.07670578468248,37992.074686410255,20480.91953371298,20480.91953371298,58472.99422012323,82053.69949244396,82034.3738682742,20480.91953371298,102515.29340198718,102515.29340198718,102515.29340198718,130188.93200559635,125703.03935496941,4485.892650626936,0.0,94637.73709752302,50576.61783426948,48956.79918139282,27673.638603609168,76630.43778500198,20968.279033349914,1567.6577453497284,0.0,0.8766950590519458,2.690267101226126,0.0014957518510113484,1.0,1.0,-6.128031410731239,329399.22490145924,1557843.219412029,4.7293469493683915,1557843.219412029,4.7293469493683915,0.7576986652783437,0.09203424555018747,3.6043935861739995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6043935861739995,1.284453430220358,1.2847626161414603,2.806169146635108,5945.935690652574,14608.399755393628,6455.457698195139,0.0004231376447094096,26256.21615257043,2677.3889302229027,19295.795059134434,1967.6235064098785,0.7349038775050386,0.7349038775050386,32563.581665349575,32395.05729023726,1.0065069270373668,0.8,4310.204475577849,4287.898129693729,1.0065069270373668,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2671.8232274418892,3099.015535412006,7.665521926509422,5.107759076569397,-2.3477173102979974,7.455476386867394,2.733430213467213,3.5,0.7809800609906323,0.6,0.00024070146735542556,1.0002050869189805,0.00024065211275507446,198.68048200214258,0.0,9.841469695809196e-06,27.890725117923264,0.04922476636961867,8.118621254438811e-05,0.00015951525481103744,0.0005749557613378146,0.0920342453229896,0.0920342453229896,0.0920342453229896,0.09217295497866222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.7112182358,595.6430177236826,0.0,0.0920342453229896,0.09203424555018747,0.09203424555018747,0.36885413246459076,0.36885413246459076,0.5,9.99807347213748,0.8193878942835227,0.8193878942835227,-9.322320693172514e-12,0.00134987096845407,0.7524180434729715,-9.322320693172514e-12,27673.638603609168,20968.279033349914,0.7576986652783437,0.763051809571777,0.4957830828658794,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497300754842444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.92471643838,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81405324714524,260.81405324714524,-12.335946752854738,245.18825096467603,276.4398555296159,113176.11604431857,113304.96510767876,-128.84906336017582,0.0,nan,276.4398555296159,3.28985552961592,270.18953461662585,-2.960465383374128,263.9392137036423,-9.210786296357696,257.68889279064905,-15.461107209350928,251.4385718776623,-21.71142812233768,245.18825096467603,-27.961749035323948,1.0,1.0,25762.5980482374,25762.5980482374,275.8353531123476,2.6853531123476273,275.8353531123476,275.8353531123476,82042.2369134879,82034.3738682742,7.863045213700389,0.0,8575.796259387458,8575.796259387458,0.9062782278017347,3622.4155541048694,275.8353531123476,2.6853531123476273,1.0,0.002,0.12951543173392288,0.004842771744430627,0.00019990365445882212,0.0018000963461943659,0.09995182722941107,0.09995182722941107,0.0,6.53188007154748e-13,1.0,1.001516823083688,0.7524180434822938,0.09203424555018747,0.0,0.00013934875211238522,179.15759685966287,0.0,1599694.1130173663,266.2709004167642,0.0013498709777763906,1.0,1285677.798644165,2587.1795524332283,,,,,,,,,,,,,,,,,,,3.0,14608.399755393628,1567.6577453497284,0.36885413246459076,6.1796691888313084,2.733430213467213
