time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2869.0,-29.708959248487112,5.108719624227775,35.034854196464025,27.676254277490102,5.027787105142779,-26.235284613122978,-39.74402683144433,1.5541124697814546,-6.8788290819219355,-6.880123568649505,40.077098848815204,37990.534127651765,20484.734280389835,20484.734280389835,58475.2684080416,82053.21114229839,82034.13119956291,20484.734280389835,102518.86547995274,102518.86547995274,102518.86547995274,130193.10698850674,125705.1552828561,4487.951705650638,0.0,94637.99915771725,50575.82582142083,48957.97037366268,27674.24150855399,76632.21188221668,20968.75263640184,1567.6749873770593,0.0,0.8766953375186254,2.6903005947084595,0.0014957518510113484,1.0,1.0,-6.143439284022463,329403.4758254165,1557860.1945350454,4.729337450466702,1557860.1945350454,4.729337450466702,0.7576992717188108,0.09203931799916701,3.604376603294072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604376603294072,1.2844533160358889,1.284762438532525,2.8061561742220316,5945.908203665911,14608.370022210325,6455.458104855621,0.00042314215106424303,26256.412571102235,2677.408959339044,19295.79627466983,1967.6236303599935,0.7348984261432101,0.7348984261432101,32563.458921005527,32395.05729023726,1.006502184662296,0.8,4310.188228801726,4287.898129693729,1.006502184662296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2672.103142916898,3099.015535412006,7.666146546285061,5.108719624227775,-2.346843551145289,7.455563175373064,2.73390751309306,3.5,0.7811164323123029,0.6,0.00024065211275507446,1.0002043732569357,0.00024060293994860888,198.6821039404773,0.0,9.805795786780124e-06,27.789625259734873,0.04923457216540545,8.117073507450074e-05,0.00015948137768057372,0.0005748309463729653,0.09203931783504223,0.09203931783504223,0.09203931783504223,0.0921751455833037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.9683403141,595.6488062136751,0.0,0.09203931783504223,0.09203931799916701,0.09203931799916701,0.3688707593082073,0.3688707593082073,0.5,10.002148309316903,0.8027247556295833,0.8027247556295833,6.934897101018578e-12,0.0012944867275450633,0.7366842846270174,6.934897101018578e-12,27674.24150855399,20968.75263640184,0.7576992717188108,0.763063820967582,0.49575150181027033,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44974188033335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.823616580186,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81320973463295,260.81320973463295,-12.336790265367028,245.18636498367945,276.4400544855876,113182.78518918862,113311.82215014745,-129.0369609588498,0.0,nan,276.4400544855876,3.290054485587632,270.18931658520404,-2.9606834147959376,263.9385786848261,-9.21142131517388,257.68784078444054,-15.462159215559439,251.4371028840598,-21.712897115940166,245.18636498367945,-27.963635016320524,1.0,1.0,25762.5980482374,25762.5980482374,275.83565070097177,2.6856507009717916,275.83565070097177,275.83565070097177,82041.7691258284,82034.13119956291,7.63792626549548,0.0,8575.796259387458,8575.796259387458,0.9062792732328737,3622.398486310542,275.83565070097177,2.6856507009717916,1.0,0.002,0.1293789787513159,0.004843396983173726,0.00019969317637058125,0.001800306822807883,0.09984658818529063,0.09984658818529063,0.0,-8.215355479235242e-13,1.0,1.0014851645778298,0.7366842846200825,0.09203931799916701,0.0,0.00013645289921051504,175.4343115972845,0.0,1599694.3529718874,266.27117091807804,0.0012944867206101662,1.0,1285676.6885299392,2587.3771579849285,,,,,,,,,,,,,,,,,,,3.0,14608.370022210325,1567.6749873770593,0.3688707593082073,6.1796691888313084,2.73390751309306
2870.0,-29.710919970938964,5.10964908770776,35.03512384588641,27.67649784162643,5.02804327794328,-26.237023646050474,-39.7457106859423,1.5541469530533043,-6.878564530393589,-6.879805717222268,40.07748373891407,37988.994912871545,20488.464382662703,20488.464382662703,58477.45929553425,82052.74933042261,82033.89785428342,20488.464382662703,102522.36223694612,102522.36223694612,102522.36223694612,130197.19539755626,125707.22686287509,4489.968534681179,0.0,94638.27667845956,50575.02395356762,48959.16969432437,27674.83316061015,76634.00285493452,20969.217225513657,1567.691963249416,0.0,0.8766956032908729,2.6903332533949222,0.0014957518510113484,1.0,1.0,-6.158578441375994,329407.62199126737,1557876.816784922,4.729328384594032,1557876.816784922,4.729328384594032,0.7576998605129567,0.09204429549820371,3.6043586518649104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6043586518649104,1.284453256313437,1.2847623156322403,2.806142328767908,5945.878866810032,14608.340361497128,6455.459450968623,0.0004231470973205938,26256.620336462165,2677.4301455096456,19295.800298291673,1967.6240406552365,0.7348927642258624,0.7348927642258624,32563.329176313106,32395.05729023726,1.0064971718252211,0.8,4310.171055440402,4287.898129693729,1.0064971718252211,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2672.378385237446,3099.015535412006,7.666752768187154,5.10964908770776,-2.345991682692116,7.455640770399876,2.734376876764286,3.5,0.7812505362183675,0.6,0.00024060293994860888,1.000203609974992,0.00024055396076267375,198.68371981907575,0.0,9.769756645238214e-06,27.687490332605098,0.04924434192205069,8.11553028986852e-05,0.00015944763704992367,0.0005747064701203084,0.0920442951865922,0.0920442951865922,0.0920442951865922,0.09217729062832201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.5956775144,595.6544738485891,0.0,0.0920442951865922,0.09204429549820371,0.09204429549820371,0.3688870791170137,0.3688870791170137,0.5,10.006138177924448,0.7863059027812369,0.7863059027812369,-3.1036506698001176e-11,0.0012411868286790195,0.7212272758462746,-3.1036506698001176e-11,27674.83316061015,20969.217225513657,0.7576998605129567,0.7630745767806235,0.4957198305924771,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497536441007461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.721481653054,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81236462897346,260.81236462897346,-12.337635371026522,245.18448556692113,276.44024369102664,113189.3267039864,113318.60737796637,-129.28067397996412,0.0,nan,276.44024369102664,3.29024369102666,270.18909206620344,-2.960907933796534,263.9379404413858,-9.212059558614158,257.68678881656245,-15.463211183437522,251.43563719174128,-21.7143628082587,245.18448556692113,-27.96551443307885,1.0,1.0,25762.5980482374,25762.5980482374,275.83594134264814,2.6859413426481638,275.83594134264814,275.83594134264814,82041.30600540955,82033.89785428342,7.408151126131997,0.0,8575.796259387458,8575.796259387458,0.9062803782839426,3622.380445124235,275.83594134264814,2.6859413426481638,1.0,0.002,0.12924537144791792,0.004844008980008525,0.00019948708695011912,0.0018005129127752848,0.09974354347505957,0.09974354347505957,0.0,-2.745963179062727e-13,1.0,1.0014540604435376,0.7212272758773111,0.09204429549820371,0.0,0.00013360722783868108,171.77555358832703,0.0,1599694.5888756232,266.2714354696064,0.0012411868597155262,1.0,1285675.605781828,2587.5713624927957,,,,,,,,,,,,,,,,,,,3.0,14608.340361497128,1567.691963249416,0.3688870791170137,6.1796691888313084,2.734376876764286
2871.0,-29.71287371042656,5.110548154562772,35.03538781837678,27.676714967843168,5.02829462782453,-26.238756876600903,-39.747386088687904,1.554177793996042,-6.878306265059109,-6.879495937148347,40.07785933753409,37987.475477943924,20492.111978159057,20492.111978159057,58479.58745610298,82052.26142202294,82033.65491935964,20492.111978159057,102525.7668975187,102525.7668975187,102525.7668975187,130201.17560070797,125709.23202208162,4491.943578626344,0.0,94638.53181655613,50574.24568271972,48960.31792648491,27675.40870318927,76635.72662967417,20969.669308823693,1567.7084420009792,0.0,0.8766958604601098,2.690365077441265,0.0014957518510113484,1.0,1.0,-6.173521135489011,329411.66291215585,1557893.0378931656,4.729319612185707,1557893.0378931656,4.729319612185707,0.7577004384548505,0.09204917752444745,3.604342989864262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604342989864262,1.2844532132219906,1.2847622096156774,2.8061302293938266,5945.853229688239,14608.310783049059,6455.459017700815,0.00042315117855627456,26256.80521600975,2677.4489979768578,19295.799003225202,1967.6239085952086,0.7348875403721941,0.7348875403721941,32563.21597845384,32395.05729023726,1.0064927982983665,0.8,4310.156072263039,4287.898129693729,1.0064927982983665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2672.6490490705246,3099.015535412006,7.667341129313505,5.110548154562772,-2.345161364868595,7.455709519431367,2.7348384642877948,3.5,0.7813824183679413,0.6,0.00024055396076267375,1.0002028880089582,0.00024050516514857262,198.6853299658208,0.0,9.731366855302027e-06,27.578693667925943,0.04925407328890599,8.11399508732411e-05,0.00015941400988943265,0.0005745827690311287,0.09204917713547515,0.09204917713547515,0.09204917713547515,0.09217937696709781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.5825144114,595.6600240625364,0.0,0.09204917713547515,0.09204917752444745,0.09204917752444745,0.36890309705028124,0.36890309705028124,0.5,10.010044178215185,0.7701233937309553,0.7701233937309553,1.8133050616597757e-11,0.0011896720892536905,0.7059748016593517,1.8133050616597757e-11,27675.40870318927,20969.669308823693,0.7577004384548505,0.7630851826941386,0.49568885360101445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497653639306416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.61268498838,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81151841619595,260.81151841619595,-12.338481583804025,245.18261268320552,276.4404241491875,113195.93877521816,113325.3888112241,-129.45003600593384,0.0,nan,276.4404241491875,3.2904241491875155,270.1888618559881,-2.9611381440118976,263.93729956279657,-9.21270043720341,257.68573726959715,-15.464262730402822,251.43417497640073,-21.71582502359925,245.18261268320552,-27.967387316794458,1.0,1.0,25762.5980482374,25762.5980482374,275.8362227947492,2.686222794749199,275.8362227947492,275.8362227947492,82040.82561411565,82033.65491935964,7.170694756001467,0.0,8575.796259387458,8575.796259387458,0.9062813424011027,3622.3647048135836,275.8362227947492,2.686222794749199,1.0,0.002,0.129114572936605,0.004844607874102987,0.00019928532926662438,0.0018007146706777106,0.09964266463331219,0.09964266463331219,0.0,-5.566510793975077e-14,1.0,1.0014233654586893,0.7059748016412186,0.09204917752444745,0.0,0.0001307984423612287,168.16422859231324,0.0,1599694.8199078536,266.27169373494087,0.0011896720711206399,1.0,1285674.5505263028,2587.7630476830022,,,,,,,,,,,,,,,,,,,3.0,14608.310783049059,1567.7084420009792,0.36890309705028124,6.1796691888313084,2.7348384642877948
2872.0,-29.71482036403417,5.11141747953594,35.0356462374677,27.67691760035234,5.028537034993864,-26.240484624131668,-39.749060583394,1.5542012950894402,-6.87805525129329,-6.879195364396314,40.07822714390214,37985.98877539511,20495.681003496233,20495.681003496233,58481.669778891344,82051.77148507666,82033.41799168642,20495.681003496233,102529.09899518266,102529.09899518266,102529.09899518266,130205.07414023632,125711.19646721402,4493.877673022306,0.0,94638.78190296392,50573.4970959396,48961.427563360354,27675.975145053653,76637.40270841401,20970.11385652078,1567.7247836913011,0.0,0.8766960970267449,2.690395950343789,0.0014957518510113484,1.0,1.0,-6.188203501504404,329415.5837646219,1557908.922598582,4.729311542564297,1557908.922598582,4.729311542564297,0.7577009932482409,0.09205396782231619,3.6043281258136193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6043281258136193,1.2844532040710337,1.2847621377835734,2.806118677106971,5945.828751778628,14608.281279135626,6455.458048305536,0.00042315499193723414,26256.982882656037,2677.46711493283,19295.79610563784,1967.6236131235275,0.7348824574351083,0.7348824574351083,32563.108547725442,32395.05729023726,1.0064886475946273,0.8,4310.141852438847,4287.898129693729,1.0064886475946273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2672.9152265779353,3099.015535412006,7.667912846505171,5.11141747953594,-2.344352955887529,7.455770435423469,2.7352924312685696,3.5,0.7815121232195913,0.6,0.00024050516514857262,1.0002021553200353,0.00024045655557662545,198.6869342956494,0.0,9.694972688567463e-06,27.475552599400192,0.04926376826159456,8.11246098507667e-05,0.00015938055529780593,0.0005744598181676747,0.09205396755779488,0.09205396755779488,0.09205396755779488,0.09218142051540397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.9290453951,595.6654568704265,0.0,0.09205396755779488,0.09205396782231619,0.09205396782231619,0.3689188167102843,0.3689188167102843,0.5,10.013867771982428,0.7541842830876817,0.7541842830876817,-4.945377440890297e-12,0.0011401131030197575,0.6909918628919058,-4.945377440890297e-12,27675.975145053653,20970.11385652078,0.7577009932482409,0.763095664937907,0.49565861358744395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497770422009963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.50954391985,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81067112879276,260.81067112879276,-12.339328871207215,245.18074628733467,276.440595970252,113202.52608997654,113332.14051767065,-129.6144276941185,0.0,nan,276.440595970252,3.2905959702520136,270.1886260336653,-2.9613739663346905,263.93665609708734,-9.21334390291264,257.6846861605007,-15.465313839499288,251.43271622391694,-21.717283776083036,245.18074628733467,-27.969253712665306,1.0,1.0,25762.5980482374,25762.5980482374,275.8364957400173,2.6864957400173353,275.8364957400173,275.8364957400173,82040.33928527797,82033.41799168642,6.921293591542053,0.0,8575.796259387458,8575.796259387458,0.9062822573968505,3622.3497664426873,275.8364957400173,2.6864957400173353,1.0,0.002,0.12898653428953755,0.004845193663608291,0.00019908782735535423,0.0018009121726530013,0.0995439136776771,0.0995439136776771,0.0,8.355295622042291e-15,1.0,1.00139321054932,0.6909918628968512,0.09205396782231619,0.0,0.00012803858320062505,164.6158168087297,0.0,1599695.0451742213,266.2719447487067,0.001140113107965135,1.0,1285673.5266336976,2587.9513943989446,,,,,,,,,,,,,,,,,,,3.0,14608.281279135626,1567.7247836913011,0.3689188167102843,6.1796691888313084,2.7352924312685696
2873.0,-29.716760121438938,5.112257711321565,35.03589920032212,27.677139860484772,5.028771702366245,-26.2422069390571,-39.750726661272324,1.5542185199867755,-6.87781095812727,-6.878903291602257,40.07858664556393,37984.47138274866,20499.172185556396,20499.172185556396,58483.64356830506,82051.32417663051,82033.17876640316,20499.172185556396,102532.35095195955,102532.35095195955,102532.35095195955,130208.88032880014,125713.10894586766,4495.771382932479,0.0,94639.0606266224,50572.70387702553,48962.618610663194,27676.529376840586,76639.14798750378,20970.548688129995,1567.7408215414066,0.0,0.8766963188446578,2.690425945523228,0.0014957518510113484,1.0,1.0,-6.202662787565373,329419.3937738063,1557924.4487608254,4.729303976045091,1557924.4487608254,4.729303976045091,0.7577015312359908,0.09205866691201355,3.6043107745077463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6043107745077463,1.284453223882062,1.2847620951593948,2.806105125116407,5945.800036736818,14608.25185205134,6455.459191642267,0.00042315980711486636,26257.186615531955,2677.4878899044993,19295.79952314784,1967.623961612563,0.7348768855431665,0.7348768855431665,32562.983140113505,32395.05729023726,1.0064838023386538,0.8,4310.125253145324,4287.898129693729,1.0064838023386538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2673.1770047506543,3099.015535412006,7.668467949980922,5.112257711321565,-2.3435656756149,7.455823386936465,2.7357389245597465,3.5,0.7816396927313561,0.6,0.00024045655557662545,1.000201442296531,0.00024040812721137526,198.688532964639,0.0,9.658086827606833e-06,27.371018069437763,0.04927342634842217,8.110934860085855e-05,0.0001593472069757669,0.0005743368549904726,0.09205866674950565,0.09205866674950565,0.09205866674950565,0.09218341459631711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.6267585269,595.6707750191838,0.0,0.09205866674950565,0.09205866691201355,0.09205866691201355,0.3689342431593722,0.3689342431593722,0.5,10.017610209357333,0.7384859434457667,0.7384859434457667,-1.6200374375330284e-11,0.0010923334750145841,0.6762405040369117,-1.6200374375330284e-11,27676.529376840586,20970.548688129995,0.7577015312359908,0.763104041525109,0.495627526925823,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449788678294711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.40500938989,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80982288546096,260.80982288546096,-12.340177114539017,245.17888632050176,276.44075945042056,113208.99654203166,113338.75720381238,-129.76066178067703,0.0,nan,276.44075945042056,3.2907594504205804,270.1883848244346,-2.9616151755653846,263.93601019845454,-9.213989801545438,257.6836355724693,-15.466364427530664,251.4312609464849,-21.718739053515066,245.17888632050176,-27.971113679498217,1.0,1.0,25762.5980482374,25762.5980482374,275.83675991740944,2.6867599174094607,275.83675991740944,275.83675991740944,82039.90342160648,82033.17876640316,6.724655203317525,0.0,8575.796259387458,8575.796259387458,0.9062833255003845,3622.332328380285,275.83675991740944,2.6867599174094607,1.0,0.002,0.12886121355090946,0.004845766645806534,0.00019889451676611012,0.0018011054819345935,0.09944725838305506,0.09944725838305506,0.0,-1.2992966078040347e-12,1.0,1.0013635194413566,0.6762405040531121,0.09205866691201355,0.0,0.00012532067815612425,161.12135355862617,0.0,1599695.265049724,266.2721890418727,0.0010923334912149585,1.0,1285672.5316942628,2588.1368740768057,,,,,,,,,,,,,,,,,,,3.0,14608.25185205134,1567.7408215414066,0.3689342431593722,6.1796691888313084,2.7357389245597465
2874.0,-29.718693006301905,5.113069479600213,35.03614680583431,27.677344902791106,5.028998391079589,-26.243923866564838,-39.75238809417931,1.5542292513431537,-6.877573652795661,-6.878619942157274,40.07893808686465,37982.97548666668,20502.587806129846,20502.587806129846,58485.56329279652,82050.86928702355,82032.93746136894,20502.587806129846,102535.52526749879,102535.52526749879,102535.52526749879,130212.5975568845,125714.97221463303,4497.625342251472,0.0,94639.33035910937,50571.930751862914,48963.77734138495,27677.072289385716,76640.84963077067,20970.974436648357,1567.7566019479386,0.0,0.8766965237484932,2.6904550410660035,0.0014957518510113484,1.0,1.0,-6.216898435584653,329423.09002280823,1557939.626925379,4.7292969864908745,1557939.626925379,4.7292969864908745,0.7577020509026463,0.09206327646806985,3.6042945609687465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6042945609687465,1.284453273681307,1.284762082763404,2.8060923934108235,5945.773059780448,14608.222498232532,6455.459514233245,0.00042316421817048197,26257.379567133,2677.5075654920897,19295.800487393863,1967.6240599382932,0.7348715220442974,0.7348715220442974,32562.8659556713,32395.05729023726,1.006479274797772,0.8,4310.1097422929715,4287.898129693729,1.006479274797772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2673.4344701122072,3099.015535412006,7.669007052665601,5.113069479600213,-2.342799330323035,7.455868809923248,2.73617809028097,3.5,0.7817651686517058,0.6,0.00024040812721137526,1.0002007316970016,0.00024035987936489922,198.6901259920505,0.0,9.622160845437203e-06,27.269203835969034,0.0492830485092676,8.109413254170441e-05,0.00015931399466967086,0.0005742145644740985,0.09206327639009225,0.09206327639009225,0.09206327639009225,0.0921853609578086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.6707505418,595.6759801193078,0.0,0.09206327639009225,0.09206327646806985,0.09206327646806985,0.36894938062515137,0.36894938062515137,0.5,10.021272751041925,0.7230267713890157,0.7230267713890157,3.183231456205249e-12,0.0010462893616249858,0.6617215065726327,3.183231456205249e-12,27677.072289385716,20970.974436648357,0.7577020509026463,0.7631121467802081,0.49559700433457654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449800273343663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.30319515642,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8089737594469,260.8089737594469,-12.341026240553049,245.17703272833137,276.4409147905627,113215.45987159367,113345.35556203937,-129.8956904457136,0.0,nan,276.4409147905627,3.290914790562738,270.18813837811456,-2.9618616218854186,263.9353619656718,-9.214638034328175,257.6825855532241,-15.467414446775877,251.429809140777,-21.72019085922298,245.17703272833137,-27.972967271668608,1.0,1.0,25762.5980482374,25762.5980482374,275.8370151289385,2.6870151289385262,275.8370151289385,275.8370151289385,82039.46002524294,82032.93746136894,6.522563873993931,0.0,8575.796259387458,8575.796259387458,0.906284323564092,3622.3160337735903,275.8370151289385,2.6870151289385262,1.0,0.002,0.1287385685905126,0.004846326965780328,0.00019870533239836976,0.0018012946678226589,0.09935266619918488,0.09935266619918488,0.0,2.210284906489779e-13,1.0,1.001334293811847,0.6617215065694495,0.09206327646806985,0.0,0.00012264490658994858,157.68106917495075,0.0,1599695.4791575822,266.2724263472043,0.0010462893584417543,1.0,1285671.5664690603,2588.319469538537,,,,,,,,,,,,,,,,,,,3.0,14608.222498232532,1567.7566019479386,0.36894938062515137,6.1796691888313084,2.73617809028097
2875.0,-29.72062451705789,5.113853347126288,35.03638910579198,27.67752231974157,5.029221313147844,-26.24563993404866,-39.75404935246331,1.5542367301673208,-6.877347334650153,-6.878348984342038,40.07928030781776,37981.51000459616,20505.935897508254,20505.935897508254,58487.44590210442,82050.38360185777,82032.6659313721,20505.935897508254,102538.60182888036,102538.60182888036,102538.60182888036,130216.20361947012,125716.7636793129,4499.439940157214,0.0,94639.57595891628,50571.196110463796,48964.866498280535,27677.601790589757,76642.4682888703,20971.389354563275,1567.772113583379,0.0,0.8766966960571546,2.6904828723748575,0.0014957518510113484,1.0,1.0,-6.231006943763646,329426.62465537083,1557954.4069862487,4.729291108804883,1557954.4069862487,4.729291108804883,0.7577025463851221,0.09206779786399061,3.604280789099216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604280789099216,1.2844533383159835,1.2847620854382864,2.8060815302365936,5945.7500420178,14608.193217435062,6455.457926209933,0.00042316770258121815,26257.548037085275,2677.524744646263,19295.795740685913,1967.6235759087879,0.7348666262909691,0.7348666262909691,32562.766418476374,32395.05729023726,1.0064754290795537,0.8,4310.096567278397,4287.898129693729,1.0064754290795537,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2673.6877064211653,3099.015535412006,7.669532925726859,5.113853347126288,-2.3420558963469125,7.455909243473201,2.7366100698972313,3.5,0.781888591399209,0.6,0.00024035987936489922,1.000200592151799,0.00024031167472896297,198.6917179093909,0.0,9.586370695167998e-06,27.167774550106106,0.04929263487996277,8.107892072017522e-05,0.00015928095864472402,0.0005740932993124855,0.0920677976902057,0.0920677976902057,0.0920677976902057,0.09218724479069117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.0516815254,595.6810751547558,0.0,0.0920677976902057,0.09206779786399061,0.09206779786399061,0.3689642333895187,0.3689642333895187,0.5,10.024856169578287,0.7077881775562105,0.7077881775562105,1.5290879673557356e-11,0.0010016496918865414,0.6473420405783941,1.5290879673557356e-11,27677.601790589757,20971.389354563275,0.7577025463851221,0.763120593685234,0.4955674165064916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498118274874114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.20176587056,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8081236937402,260.8081236937402,-12.341876306259792,245.17518455489827,276.4410628325806,113221.9787621878,113352.01820350795,-130.03944132014567,0.0,nan,276.4410628325806,3.2910628325806215,270.1878871770432,-2.962112822956783,263.93471152150767,-9.215288478492312,257.68153586597515,-15.468464134024828,251.4283602104361,-21.72163978956388,245.17518455489827,-27.97481544510171,1.0,1.0,25762.5980482374,25762.5980482374,275.8372544243881,2.6872544243881293,275.8372544243881,275.8372544243881,82039.020159851,82032.6659313721,6.3542284789000405,0.0,8575.796259387458,8575.796259387458,0.9062851713236191,3622.302193044712,275.8372544243881,2.6872544243881293,1.0,0.002,0.12861857439845462,0.004846874055858732,0.00019852023417334653,0.0018014797666613652,0.09926011708667326,0.09926011708667326,0.0,8.347116400853061e-13,1.0,1.0013053468291233,0.6473420405631032,0.09206779786399061,0.0,0.00011999414487959931,154.2729494581054,0.0,1599695.6823187217,266.2726526653498,0.0010016496765956617,1.0,1285670.6434543203,2588.500269989471,,,,,,,,,,,,,,,,,,,3.0,14608.193217435062,1567.772113583379,0.3689642333895187,6.1796691888313084,2.7366100698972313
2876.0,-29.72254342646753,5.11460997442902,35.036626267349824,27.67768803695219,5.029420913978037,-26.24734699242315,-39.755701704975195,1.554224479935421,-6.877123444658139,-6.8780824911735685,40.07961673737445,37980.05485036647,20509.204723878975,20509.204723878975,58489.25957424544,82049.92791464104,82032.43034187504,20509.204723878975,102541.635065754,102541.635065754,102541.635065754,130219.76055011262,125718.54441289559,4501.216137217034,0.0,94639.8366871239,50570.45405810299,48965.98069891212,27678.125484358625,76644.10618327075,20971.799453911754,1567.787524091253,0.0,0.8766968661124249,2.690510228332814,0.0014957518510113484,1.0,1.0,-6.244761226559433,329430.10107596836,1557968.9370271175,4.729285307986599,1557968.9370271175,4.729285307986599,0.7577030267372431,0.09207223288878554,3.6042664873973647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6042664873973647,1.284453495109969,1.2847621803501243,2.806070053232082,5945.725723622443,14608.16389973604,6455.456960020161,0.0004231714904743879,26257.72456560591,2677.5427455457175,19295.792852680028,1967.6232814141454,0.734861575856231,0.734861575856231,32562.663051799067,32395.05729023726,1.0064714354085968,0.8,4310.08288538309,4287.898129693729,1.0064714354085968,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2673.9367861821297,3099.015535412006,7.67004097847885,5.11460997442902,-2.34133011616208,7.4559400905911,2.7370349857335974,3.5,0.782009995923885,0.6,0.00024031167472896297,1.0001992864797769,0.00024026379340335777,198.69329946312416,0.0,9.577861925371928e-06,27.143660696504043,0.049302212741888146,8.106379306371056e-05,0.00015924788166525242,0.0005739718030750905,0.09207223273163408,0.09207223273163408,0.09207223273163408,0.09218910617203181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.7769070175,595.6860579061382,0.0,0.09207223273163408,0.09207223288878554,0.09207223288878554,0.36897880378908876,0.36897880378908876,0.5,10.028362377003424,0.6927948793744463,0.6927948793744463,3.211653165635653e-11,0.0009590465154474259,0.6333212646141533,3.211653165635653e-11,27678.125484358625,20971.799453911754,0.7577030267372431,0.7631279492566123,0.49553784030762754,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498233735926533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.17765201696,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8072718846525,260.8072718846525,-12.342728115347484,245.1733427795633,276.44120098974065,113228.30236318208,113358.60849910231,-130.30613592023408,0.0,nan,276.44120098974065,3.2912009897406733,270.187629347704,-2.962370652295988,263.9340577056696,-9.215942294330375,257.6804860636379,-15.469513936362091,251.4269144215999,-21.723085578400088,245.1733427795633,-27.976657220436664,1.0,1.0,25762.5980482374,25762.5980482374,275.8374934461137,2.687493446113706,275.8374934461137,275.8374934461137,82038.53367786044,82032.43034187504,6.103335985404556,0.0,8575.796259387458,8575.796259387458,0.9062860516969494,3622.2878198343515,275.8374934461137,2.687493446113706,1.0,0.002,0.1285011654215046,0.004847409614051386,0.00019833912415695358,0.0018016608761465408,0.09916956207847678,0.09916956207847678,0.0,3.0349420893083234e-13,1.0,1.0012771199132047,0.6333212645820367,0.09207223288878554,0.0,0.00011740893166245599,150.94911013306194,0.0,1599695.8855089466,266.27287655534184,0.0009590464833308943,1.0,1285669.7356469613,2588.6766793915026,,,,,,,,,,,,,,,,,,,3.0,14608.16389973604,1567.787524091253,0.36897880378908876,6.1796691888313084,2.7370349857335974
2877.0,-29.724456003306706,5.115340003123049,35.03685830867479,27.677857351396256,5.029624675452098,-26.249047935431513,-39.75734927281735,1.5542166075729456,-6.876902916625795,-6.877820646133563,40.07994341451714,37978.60649589928,20512.396557235017,20512.396557235017,58491.00305313429,82049.47023677481,82032.17099826536,20512.396557235017,102544.56755550037,102544.56755550037,102544.56755550037,130223.19429274651,125720.2402929128,4502.953999833708,0.0,94640.09463758397,50569.719622025936,48967.083350620036,27678.626737246148,76645.71008786619,20972.192759822963,1567.8020461053447,0.0,0.8766970481303195,2.690537100271716,0.0014957518510113484,1.0,1.0,-6.258392980775852,329433.51688900846,1557983.0459689582,4.729279099108389,1557983.0459689582,4.729279099108389,0.7577035146617814,0.09207657766854428,3.6042521852795786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6042521852795786,1.2844536307666257,1.284762254534838,2.8060586220838366,5945.701502391012,14608.134770100298,6455.456028790743,0.00042317526785152056,26257.900327871434,2677.560668308896,19295.790069172977,1967.6229975754186,0.734856550913611,0.734856550913611,32562.559682033527,32395.05729023726,1.0064674416214927,0.8,4310.069203079017,4287.898129693729,1.0064674416214927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2674.1817997065195,3099.015535412006,7.670531808826972,5.115340003123049,-2.340621762627798,7.455961765750847,2.737452990548465,3.5,0.78212942587099,0.6,0.00024026379340335777,1.0001986318650589,0.00024021607883560153,198.69487581961144,0.0,9.513698567164491e-06,26.961821739344167,0.04931172644045531,8.104871180982814e-05,0.00015921508159352963,0.0005738513057629456,0.09207657746396118,0.09207657746396118,0.09207657746396118,0.09219089999983118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.823972842,595.6909354835346,0.0,0.09207657746396118,0.09207657766854428,0.09207657766854428,0.3689930987366655,0.3689930987366655,0.5,10.0317920569861,0.6780233115175633,0.6780233115175633,9.833911462919787e-12,0.0009177295077620329,0.6194276653577049,9.833911462919787e-12,27678.626737246148,20972.192759822963,0.7577035146617814,0.7631347271240694,0.4955085738309532,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498348445437663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.995813059795,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80641960309225,260.80641960309225,-12.343580396907726,245.17150737066655,276.4413318355169,113234.71602466189,113365.09443728087,-130.3784126189806,0.0,nan,276.4413318355169,3.291331835516928,270.18736694254585,-2.962633057454127,263.93340204957724,-9.216597950422738,257.6794371566094,-15.470562843390553,251.4254722636374,-21.724527736362575,245.17150737066655,-27.97849262933343,1.0,1.0,25762.5980482374,25762.5980482374,275.83772504980914,2.68772504980916,275.83772504980914,275.83772504980914,82038.0833505315,82032.17099826536,5.912352266139351,0.0,8575.796259387458,8575.796259387458,0.9062869320945998,3622.2734462059766,275.83772504980914,2.68772504980916,1.0,0.002,0.12838631887282376,0.00484793370585624,0.0001981619671150247,0.0018018380331989061,0.09908098355751235,0.09908098355751235,0.0,3.139307390431778e-13,1.0,1.0012491470334217,0.619427665347871,0.09207657766854428,0.0,0.00011484650793168345,147.65457705232132,0.0,1599696.0865640813,266.2730970833742,0.0009177294979281214,1.0,1285668.8436722322,2588.851543693342,,,,,,,,,,,,,,,,,,,3.0,14608.134770100298,1567.8020461053447,0.3689930987366655,6.1796691888313084,2.737452990548465
2878.0,-29.726361752396503,5.11604399037377,35.03708538444234,27.67802718970927,5.029820842304937,-26.250743492924865,-39.758992195688165,1.5542025828329886,-6.8766901301435155,-6.877568327397641,40.080264311178546,37977.16130011457,20515.521530203867,20515.521530203867,58492.68283031843,82049.02868521347,82031.92939961073,20515.521530203867,102547.4509298146,102547.4509298146,102547.4509298146,130226.57711927201,125721.92236823945,4504.654751032564,0.0,94640.36143475848,50568.98093941266,48968.200550384245,27679.126189457416,76647.32673984166,20972.58379205503,1567.8167798255188,0.0,0.8766972000637308,2.690562991095878,0.0014957518510113484,1.0,1.0,-6.2717256101013845,329436.8084561482,1557996.9053515508,4.729273916454111,1557996.9053515508,4.729273916454111,0.7577039697171939,0.09208084109183388,3.60423729567913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60423729567913,1.2844537948461505,1.284762357363439,2.80604667146539,5945.6761804645585,14608.105703363402,6455.455665172591,0.00042317930825279436,26258.08282607148,2677.5792779462386,19295.788982293987,1967.6228867446057,0.7348514021417939,0.7348514021417939,32562.452066100206,32395.05729023726,1.0064632837831118,0.8,4310.054958740596,4287.898129693729,1.0064632837831118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2674.422834572105,3099.015535412006,7.671008961261078,5.11604399037377,-2.339933561991958,7.455977552365728,2.7378642324952116,3.5,0.7822469235700604,0.6,0.00024021607883560153,1.0001979257865836,0.00024016854328775866,198.69644657049741,0.0,9.480640115112187e-06,26.86813408622794,0.049321207080570424,8.103367565710011e-05,0.00015918240317850142,0.0005737311543517868,0.0920808409365499,0.0920808409365499,0.0920808409365499,0.09219266951268143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.20384583506,595.6957045197954,0.0,0.0920808409365499,0.09208084109183388,0.09208084109183388,0.36900712023809135,0.36900712023809135,0.5,10.035146917126745,0.6634926503804195,0.6634926503804195,-1.1993961379630491e-11,0.0008781972541100913,0.6058427172962411,-1.1993961379630491e-11,27679.126189457416,20972.58379205503,0.7577039697171939,0.7631405466867202,0.4954792673855101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498462778119887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.90212540668,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8055668652489,260.8055668652489,-12.344433134751057,245.16967828097046,276.4414554495263,113241.06538351074,113371.513596421,-130.44821291028043,0.0,nan,276.4414554495263,3.2914554495263246,270.1871000158148,-2.962899984185185,263.93274458210465,-9.21725541789533,257.678389148395,-15.471610851604964,251.42403371468225,-21.725966285317725,245.16967828097046,-27.98032171902952,1.0,1.0,25762.5980482374,25762.5980482374,275.83794919639087,2.687949196390889,275.83794919639087,275.83794919639087,82037.64912532463,82031.92939961073,5.7197257139050635,0.0,8575.796259387458,8575.796259387458,0.906287848654646,3622.2584821575256,275.83794919639087,2.687949196390889,1.0,0.002,0.12827397838039603,0.004848445683527777,0.00019798867406854395,0.001802011325849855,0.09899433703427198,0.09899433703427198,0.0,-8.160095862908001e-14,1.0,1.0012217936425516,0.605842717308235,0.09208084109183388,0.0,0.00011234045384571405,144.43252483404598,0.0,1599696.2810344566,266.27330986985646,0.0008781972661040527,1.0,1285667.9841476027,2589.022555008599,,,,,,,,,,,,,,,,,,,3.0,14608.105703363402,1567.8167798255188,0.36900712023809135,6.1796691888313084,2.7378642324952116
2879.0,-29.72826093773234,5.116722510899331,35.03730758699132,27.678189833555393,5.030012097339599,-26.25243363422396,-39.76062670173121,1.5541847938327606,-6.876483162127386,-6.877323320569413,40.08057793949245,37975.714340853134,20518.5775368594,20518.5775368594,58494.29187771253,82048.5875686654,82031.68758760081,20518.5775368594,102550.26512446022,102550.26512446022,102550.26512446022,130229.88023860067,125723.56140828512,4506.31883031555,0.0,94640.62583017546,50568.23772500735,48969.32011685345,27679.615114140455,76648.9352309939,20972.966437281553,1567.8312533534777,0.0,0.8766973397887581,2.6905881272835326,0.0014957518510113484,1.0,1.0,-6.284839886193993,329440.0046624678,1558010.4509068888,4.729269150245337,1558010.4509068888,4.729269150245337,0.7577044099347778,0.09208502158935634,3.604222784699681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604222784699681,1.2844539761569547,1.2847624776573972,2.8060349779782694,5945.65140336853,14608.076709656527,6455.4550662553675,0.00042318322524109524,26258.26190099437,2677.5975385064594,19295.787192090327,1967.622704194636,0.7348463224582134,0.7348463224582134,32562.347186598836,32395.05729023726,1.006459231672546,0.8,4310.04107660377,4287.898129693729,1.006459231672546,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2674.6599640200216,3099.015535412006,7.671471444175624,5.116722510899331,-2.3392638401113395,7.4559863510106705,2.7382688353210507,3.5,0.782362524377443,0.6,0.00024016854328775866,1.0001972470966551,0.00024012118008214203,198.69801193314254,0.0,9.445144442160152e-06,26.767539349081872,0.04933065222501259,8.101871909470377e-05,0.00015914982419305487,0.0005736114225375568,0.09208502150442426,0.09208502150442426,0.09208502150442426,0.09219439660066706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.9034735488,595.700369189165,0.0,0.09208502150442426,0.09208502158935634,0.09208502158935634,0.369020874411198,0.369020874411198,0.5,10.038428171502023,0.6491990316603733,0.6491990316603733,-1.1596057447604835e-11,0.0008401584420312247,0.5924834343754242,-1.1596057447604835e-11,27679.615114140455,20972.966437281553,0.7577044099347778,0.7631455244802888,0.4954499919197469,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498576704354005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.80153066953,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80471390425885,260.80471390425885,-12.34528609574113,245.16785545061626,276.44157235790067,113247.40701069243,113377.8893596495,-130.48234895707955,0.0,nan,276.44157235790067,3.291572357900691,270.18682897644356,-2.963171023556413,263.93208559498737,-9.217914405012607,257.6773422135316,-15.472657786468403,251.42259883207373,-21.727401167926246,245.16785545061626,-27.98214454938372,1.0,1.0,25762.5980482374,25762.5980482374,275.8381660061861,2.6881660061861226,275.8381660061861,275.8381660061861,82037.22187585071,82031.68758760081,5.534288249895326,0.0,8575.796259387458,8575.796259387458,0.9062887419065571,3622.243898623179,275.8381660061861,2.6881660061861226,1.0,0.002,0.1281641028839835,0.004848946116327711,0.00019781918255645765,0.0018021808168188582,0.09890959127822882,0.09890959127822882,0.0,-6.246843320401041e-13,1.0,1.0011948927666487,0.5924834343870202,0.09208502158935634,0.0,0.00010987546044098638,141.26327002843396,0.0,1599696.4707713246,266.2735168378726,0.0008401584536272821,1.0,1285667.14952977,2589.1907623590005,,,,,,,,,,,,,,,,,,,3.0,14608.076709656527,1567.8312533534777,0.369020874411198,6.1796691888313084,2.7382688353210507
2880.0,-29.730153427230796,5.1173761135997315,35.037525013099426,27.678324153553717,5.030192756194723,-26.254118808888062,-39.76226040450854,1.5541581378512586,-6.876282885478815,-6.877086458895144,40.0808846125163,37974.31194771019,20521.567675935454,20521.567675935454,58495.87962364565,82048.12838538218,82031.44534379251,20521.567675935454,102553.01301972797,102553.01301972797,102553.01301972797,130233.10835437832,125725.16146695278,4507.946887425544,0.0,94640.87301133308,50567.53989666674,48970.37012740704,27680.09533465036,76650.4654620574,20973.341954890162,1567.8455729098284,0.0,0.8766974615271581,2.6906124255267936,0.0014957518510113484,1.0,1.0,-6.297736013395024,329443.0946342936,1558023.6961501837,4.729264997585414,1558023.6961501837,4.729264997585414,0.7577048309019159,0.09208912130887488,3.6042103113014368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6042103113014368,1.2844541985719968,1.2847626392868237,2.806024781038085,5945.629797275878,14608.047783918551,6455.452941356067,0.00042318640069146594,26258.421356427287,2677.6137984354787,19295.78084062412,1967.6220565253293,0.7348416181881811,0.7348416181881811,32562.257033844347,32395.05729023726,1.006455748545236,0.8,4310.029143739324,4287.898129693729,1.006455748545236,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2674.893264909754,3099.015535412006,7.671920201506736,5.1173761135997315,-2.3386128232488623,7.455988936848594,2.7386669289968846,3.5,0.7824762654276813,0.6,0.00024012118008214203,1.0001965546558027,0.00024007399242119448,198.69957179845386,0.0,9.410974794805501e-06,26.67070256847879,0.049340063199807396,8.100377243264272e-05,0.0001591174076494993,0.0005734926013578795,0.09208912122858327,0.09208912122858327,0.09208912122858327,0.09219608404651064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.9183977682,595.704930959842,0.0,0.09208912122858327,0.09208912130887488,0.09208912130887488,0.36903436541128487,0.36903436541128487,0.5,10.04163705776192,0.6351406079803041,0.6351406079803041,-9.36211108637508e-11,0.0008035734163058805,0.5793504455000971,-9.36211108637508e-11,27680.09533465036,20973.341954890162,0.7577048309019159,0.7631510033373715,0.4954218049270397,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498690239903793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.70469388893,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80386040611734,260.80386040611734,-12.34613959388264,245.16603880176615,276.44168201046784,113253.73225643292,113384.29677649307,-130.5645200601538,0.0,nan,276.44168201046784,3.2916820104678663,270.1865533687276,-2.9634466312724044,263.93142472698725,-9.218575273012732,257.6762960852483,-15.473703914751695,251.42116744350713,-21.728832556492847,245.16603880176615,-27.98396119823383,1.0,1.0,25762.5980482374,25762.5980482374,275.8383746204766,2.6883746204766226,275.8383746204766,275.8383746204766,82036.76357415298,82031.44534379251,5.318230360469897,0.0,8575.796259387458,8575.796259387458,0.9062895097300889,3622.231362857944,275.8383746204766,2.6883746204766226,1.0,0.002,0.12805665117683232,0.004849435027009763,0.00019765342865225342,0.0018023465709563773,0.0988267143261267,0.0988267143261267,0.0,-3.9136922869165147e-13,1.0,1.0011684457581091,0.5793504455937182,0.09208912130887488,0.0,0.0001074516744291456,138.1470012757615,0.0,1599696.6546907867,266.27371711452116,0.0008035735099269914,1.0,1285666.3426576627,2589.3561426169113,,,,,,,,,,,,,,,,,,,3.0,14608.047783918551,1567.8455729098284,0.36903436541128487,6.1796691888313084,2.7386669289968846
2881.0,-29.73203938002611,5.1180053536762635,35.03773773101635,27.678471360728167,5.030368047238724,-26.255798637299762,-39.76388572538269,1.5541273045122286,-6.876088034751319,-6.876856338262893,40.08118370070248,37972.88639450126,20524.491190778273,20524.491190778273,58497.37758527954,82047.69816531433,82031.19502892422,20524.491190778273,102555.6862197025,102555.6862197025,102555.6862197025,130236.24898568669,125726.70965044318,4509.539335243509,0.0,94641.13909039016,50566.808884319726,48971.47800674493,27680.562765984185,76652.04077272912,20973.707507572726,1567.85950876541,0.0,0.8766975754085456,2.6906360288551485,0.0014957518510113484,1.0,1.0,-6.310449016267057,329446.096690009,1558036.6138857254,4.729261112939376,1558036.6138857254,4.729261112939376,0.7577052419377357,0.09209313969825522,3.6041961918725884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6041961918725884,1.2844544401570785,1.2847628203163621,2.8060132607208894,5945.605387106141,14608.01892901434,6455.452223281746,0.00042319024040166645,26258.598048520387,2677.631816014683,19295.77869425192,1967.6218376562763,0.7348365917554838,0.7348365917554838,32562.15498416096,32395.05729023726,1.0064518057730047,0.8,4310.015636164924,4287.898129693729,1.0064518057730047,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2675.122810069065,3099.015535412006,7.672354747051176,5.1180053536762635,-2.337979348859105,7.4559847025353685,2.739058636663004,3.5,0.7825881819037155,0.6,0.00024007399242119448,1.000195878712924,0.00024002697624602037,198.70112629737125,0.0,9.376168024449524e-06,26.572060181289952,0.04934943936783184,8.098890498561666e-05,0.00015908508743557782,0.0005733738663190273,0.09209313966164488,0.09209313966164488,0.09209313966164488,0.09219772430622417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.24064306094,595.7093923971502,0.0,0.09209313966164488,0.09209313969825522,0.09209313969825522,0.3690475974997317,0.3690475974997317,0.5,10.044774597805239,0.6213077937393336,0.6213077937393336,-1.0459189070388675e-11,0.0007683035115633174,0.5664073219958254,-1.0459189070388675e-11,27680.562765984185,20973.707507572726,0.7577052419377357,0.7631548618349564,0.4953930255697911,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498803376855447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.60605150174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80300657475175,260.80300657475175,-12.346993425248229,245.164228290779,276.44178485872374,113259.98248915785,113390.59798447738,-130.6154953195545,0.0,nan,276.44178485872374,3.2917848587237586,270.1862735451351,-2.9637264548648545,263.9307622315463,-9.219237768453695,257.67525091795795,-15.474749082042024,251.41973960436837,-21.730260395631603,245.164228290779,-27.985771709220984,1.0,1.0,25762.5980482374,25762.5980482374,275.83857555258095,2.6885755525809714,275.83857555258095,275.83857555258095,82036.34450378262,82031.19502892422,5.14947485839366,0.0,8575.796259387458,8575.796259387458,0.9062903788769576,3622.2171728319513,275.83857555258095,2.6885755525809714,1.0,0.002,0.1279515887611444,0.004849912807051138,0.00019749135969178444,0.0018025086394052976,0.09874567984589222,0.09874567984589222,0.0,-9.029179313946312e-13,1.0,1.0011423793490073,0.5664073220062846,0.09209313969825522,0.0,0.00010506238547655937,135.0750905270566,0.0,1599696.8340859425,266.27391196524866,0.0007683035220225065,1.0,1285665.5587474112,2589.5191610951565,,,,,,,,,,,,,,,,,,,3.0,14608.01892901434,1567.85950876541,0.3690475974997317,6.1796691888313084,2.739058636663004
