time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2882.0,-29.733924443345526,5.118610690878308,35.03794577788981,27.678622234985255,5.030541837089364,-26.257477815306082,-39.76551083670927,1.554095209068082,-6.875904672388003,-6.876638776541721,40.08147444415186,37971.45876661287,20527.359535978754,20527.359535978754,58498.81830259162,82047.2757741485,82030.90916429478,20527.359535978754,102558.26870027353,102558.26870027353,102558.26870027353,130239.28752130175,125728.1909520192,4511.096569282553,0.0,94641.41047180661,50566.074713266826,48972.59528726643,27681.018821028218,76653.61410829464,20974.063722718725,1567.873268862112,0.0,0.8766976524120345,2.690658355329326,0.0014957518510113484,1.0,1.0,-6.323064637364837,329448.9349265637,1558049.171286823,4.729258486248019,1558049.171286823,4.729258486248019,0.7577056270336959,0.09209707948918883,3.604181597837846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604181597837846,1.2844546872895297,1.284763007114856,2.806001358789409,5945.580168341527,14607.9901419791,6455.451931666371,0.00042319427474611903,26258.779670974996,2677.650336350843,19295.77782259405,1967.62174877191,0.7348314759624011,0.7348314759624011,32562.049504128623,32395.05729023726,1.0064477304697088,0.8,4310.001674540183,4287.898129693729,1.0064477304697088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2675.3486739482373,3099.015535412006,7.672779154309184,5.118610690878308,-2.3373667778260803,7.455977468704388,2.739444084275424,3.5,0.7826983097929784,0.6,0.00024002697624602037,1.0001957893418991,0.00023997999072156802,198.70268008450333,0.0,9.342166961290121e-06,26.475701168296204,0.04935878153479313,8.097404197745543e-05,0.00015905293426856493,0.0005732556587728742,0.09209707943059103,0.09209707943059103,0.09209707943059103,0.09219930661359105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.8635272501,595.713755639401,0.0,0.09209707943059103,0.09209707948918883,0.09209707948918883,0.369060574084646,0.369060574084646,0.5,10.047841414549437,0.6076795789671792,0.6076795789671792,1.1766587704187259e-11,0.0007341041537074489,0.5535741391768738,1.1766587704187259e-11,27681.018821028218,20974.063722718725,0.7577056270336959,0.7631579930457774,0.49536423309366184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498916124704724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.50969248875,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8021524151341,260.8021524151341,-12.34784758486586,245.16242294166955,276.4418818886007,113266.21033259206,113396.87604192323,-130.66570933115528,0.0,nan,276.4418818886007,3.291881888600699,270.18599009920774,-2.9640099007922345,263.93009830982754,-9.219901690172435,257.6742065204432,-15.475793479556785,251.418314731056,-21.731685268943977,245.16242294166955,-27.98757705833043,1.0,1.0,25762.5980482374,25762.5980482374,275.8387597804144,2.6887597804144434,275.8387597804144,275.8387597804144,82035.98415005596,82030.90916429478,5.074985761180869,0.0,8575.796259387458,8575.796259387458,0.9062912772377315,3622.202505827035,275.8387597804144,2.6887597804144434,1.0,0.002,0.12784889590661808,0.004850378494077399,0.00019733294287839162,0.0018026670567331685,0.09866647143919581,0.09866647143919581,0.0,-3.8844014810246463e-13,1.0,1.001116532574341,0.5535741391651072,0.09209707948918883,0.0,0.00010269282857511668,132.02855672076387,0.0,1599697.0014714068,266.274095327612,0.0007341041419408612,1.0,1285664.8176185838,2589.6807230122495,,,,,,,,,,,,,,,,,,,3.0,14607.9901419791,1567.873268862112,0.369060574084646,6.1796691888313084,2.739444084275424
2883.0,-29.735802615375764,5.119192648695987,35.03814927645471,27.678736647963547,5.030695016718305,-26.25915285218215,-39.767131582461275,1.5540452535114095,-6.8757270900513845,-6.876428456015938,40.08175938477754,37970.0634689073,20530.16506231989,20530.16506231989,58500.228531227185,82046.84321378046,82030.63539473088,20530.16506231989,102560.80045705078,102560.80045705078,102560.80045705078,130242.26995022444,125729.65061625815,4512.61933396629,0.0,94641.66896804905,50565.36862484147,48973.66704800843,27681.469493173667,76655.13654118209,20974.4152782313,1567.887007531046,0.0,0.8766977119631205,2.6906799346225845,0.0014957518510113484,1.0,1.0,-6.335418588331152,329451.6787148614,1558061.478133809,4.729256454881514,1558061.478133809,4.729256454881514,0.7577059911289628,0.09210094245871321,3.6041690791302097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6041690791302097,1.2844550178686855,1.284763277419429,2.8059908902926463,5945.557986853071,14607.961309897935,6455.450130008909,0.0004231975915665336,26258.942599576607,2677.6669504445053,19295.772437319327,1967.6211996267155,0.7348267114773482,0.7348267114773482,32561.959023688996,32395.05729023726,1.0064442346900022,0.8,4309.989698302438,4287.898129693729,1.0064442346900022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2675.570914641039,3099.015535412006,7.673190402084433,5.119192648695987,-2.3367715429745104,7.455964191670497,2.7398233699208348,3.5,0.7828066771202385,0.6,0.00023997999072156802,1.000195076521936,0.00023993318539026505,198.70422821264884,0.0,9.336149633857668e-06,26.45864806235263,0.04936811768442699,8.095922140748734e-05,0.00015902076931408068,0.0005731377397013076,0.09210094237632405,0.09210094237632405,0.09210094237632405,0.09220086023568169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.7923923446,595.7180190775404,0.0,0.09210094237632405,0.09210094245871321,0.09210094245871321,0.3690732969841423,0.3690732969841423,0.5,10.050838948302017,0.594266877807172,0.594266877807172,6.0254023992456496e-12,0.000701365964573597,0.5410098676848065,6.0254023992456496e-12,27681.469493173667,20974.4152782313,0.7577059911289628,0.763161233165355,0.495336192487353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499028821049784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.49263938281,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80129673977586,260.80129673977586,-12.348703260224113,245.1606228188628,276.4419706606907,113272.32290001253,113403.22048122967,-130.89758121710673,0.0,nan,276.4419706606907,3.2919706606907084,270.1857010923203,-2.9642989076796766,263.9294315239584,-9.220568476041592,257.6731619555935,-15.476838044406463,251.4168923872293,-21.73310761277068,245.1606228188628,-27.989377181137172,1.0,1.0,25762.5980482374,25762.5980482374,275.8389381774248,2.6889381774248022,275.8389381774248,275.8389381774248,82035.55891725863,82030.63539473088,4.923522527751629,0.0,8575.796259387458,8575.796259387458,0.9062920478471298,3622.1899245258605,275.8389381774248,2.6889381774248022,1.0,0.002,0.1277485234369396,0.004850833241471027,0.00019717810447715786,0.0018028218935956456,0.09858905223857893,0.09858905223857893,0.0,-1.9271966834877308e-12,1.0,1.0010912257591993,0.5410098676787811,0.09210094245871321,0.0,0.00010037244388960752,129.0452478541918,0.0,1599697.1641233335,266.2742729099486,0.0007013659585481946,1.0,1285664.101156284,2589.8389331827357,,,,,,,,,,,,,,,,,,,3.0,14607.961309897935,1567.887007531046,0.3690732969841423,6.1796691888313084,2.7398233699208348
2884.0,-29.737668735516767,5.119751867362388,35.03834831023893,27.678839640598767,5.030837623432569,-26.260818099621606,-39.76874324781818,1.553986987534061,-6.875546151797153,-6.876216161406671,40.082037637426296,37968.68561563068,20532.89376020233,20532.89376020233,58501.57937583301,82046.41689327735,82030.38170259597,20532.89376020233,102563.27546279831,102563.27546279831,102563.27546279831,130245.17880486019,125731.07081017025,4514.107994689942,0.0,94641.92693266095,50564.67189364742,48974.727821126144,27681.903342061883,76656.63116318802,20974.754569947065,1567.89995583103,0.0,0.8766978080558389,2.6907016945385926,0.0014957518510113484,1.0,1.0,-6.347514688572176,329454.4482749472,1558073.4961915703,4.729253177031853,1558073.4961915703,4.729253177031853,0.7577063726711489,0.09210472417321966,3.604156968416528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604156968416528,1.2844553869336777,1.2847635864505043,2.8059806553659827,5945.536300271629,14607.932553036819,6455.44811856016,0.0004232007968706983,26259.102409249812,2677.683246495981,19295.76642496441,1967.620586537137,0.7348220104495059,0.7348220104495059,32561.871492014092,32395.05729023726,1.0064408528403455,0.8,4309.978112371235,4287.898129693729,1.0064408528403455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2675.78960193326,3099.015535412006,7.6735830595078545,5.119751867362388,-2.336187598007628,7.455939465370016,2.7401966116806316,3.5,0.7829133176230376,0.6,0.00023993318539026505,1.0001938275992652,0.00023988668872929297,198.7057664277403,0.0,9.30041723279319e-06,26.3573824377359,0.049377418101659784,8.09444863578369e-05,0.00015898869903242815,0.000573020227517204,0.09210472409745489,0.09210472409745489,0.09210472409745489,0.0922023774247746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.0164594652,595.7221861753715,0.0,0.09210472409745489,0.09210472417321966,0.09210472417321966,0.3690857712996127,0.3690857712996127,0.5,10.053768546322813,0.5810743868459554,0.5810743868459554,1.3528733688872308e-11,0.0006700096095073604,0.5287014728344843,1.3528733688872308e-11,27681.903342061883,20974.754569947065,0.7577063726711489,0.7631639753551626,0.4953085602575237,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499141107068823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.39137375819,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8004399587175,260.8004399587175,-12.349560041282473,245.15882895769306,276.4420509597434,113278.40585933658,113409.47258601362,-131.06672667706275,0.0,nan,276.4420509597434,3.292050959743449,270.1854065593292,-2.9645934406707966,263.9287621589223,-9.221237841077652,257.6721177585129,-15.477882241487066,251.41547335810395,-21.734526641896025,245.15882895769306,-27.991171042306917,1.0,1.0,25762.5980482374,25762.5980482374,275.8391208896924,2.689120889692447,275.8391208896924,275.8391208896924,82035.08904203397,82030.38170259597,4.707339437998598,0.0,8575.796259387458,8575.796259387458,0.9062927933408608,3622.1777532586107,275.8391208896924,2.689120889692447,1.0,0.002,0.1276504245612745,0.004851278914050525,0.00019702677600312867,0.0018029732222565023,0.09851338800156433,0.09851338800156433,0.0,-1.7403691335293736e-12,1.0,1.001066432826842,0.5287014728209556,0.09210472417321966,0.0,9.809885170101688e-05,126.12210105274151,0.0,1599697.332687001,266.2744538482028,0.0006700095959786267,1.0,1285663.3779683085,2589.994074310466,,,,,,,,,,,,,,,,,,,3.0,14607.932553036819,1567.89995583103,0.3690857712996127,6.1796691888313084,2.7401966116806316
2885.0,-29.73952885259427,5.120288866579169,35.038542942875424,27.6789516088553,5.030989092586004,-26.262477058074822,-39.770350128505356,1.5539372980658421,-6.87536950507473,-6.876009314705373,40.08230879572698,37967.31138424369,20535.56009438624,20535.56009438624,58502.871478629924,82045.98717168563,82030.12074108477,20535.56009438624,102565.68083547101,102565.68083547101,102565.68083547101,130248.0057815462,125732.44256790415,4515.563213642063,0.0,94642.18192929892,50563.98076234816,48975.779074389735,27682.324946075194,76658.10402046493,20975.084385813232,1567.9125129048077,0.0,0.8766979015048493,2.6907228915892465,0.0014957518510113484,1.0,1.0,-6.359434180280459,329457.1467797696,1558085.2079037896,4.729249989362999,1558085.2079037896,4.729249989362999,0.7577067470551127,0.09210842901547486,3.604144684622906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604144684622906,1.2844557152597251,1.284763855129321,2.805970374692229,5945.514516757592,14607.903975009482,6455.446233264973,0.00042320403671751075,26259.262657542593,2677.6995872742064,19295.760789690932,1967.6200118991637,0.7348173115648586,0.7348173115648586,32561.782709322502,32395.05729023726,1.0064374226590749,0.8,4309.9663608520505,4287.898129693729,1.0064374226590749,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2676.0048267297566,3099.015535412006,7.673962277370764,5.120288866579169,-2.3356192600681114,7.45590812664728,2.740563963726156,3.5,0.7830182753503303,0.6,0.00023988668872929297,1.000193206966622,0.00023984034990281468,198.7072997154317,0.0,9.239154654787968e-06,26.183764291669103,0.049386657256314574,8.092979752136508e-05,0.0001589568912079279,0.0005729036345312349,0.09210842891862749,0.09210842891862749,0.09210842891862749,0.09220385205383531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.5287860042,595.7262591728145,0.0,0.09210842891862749,0.09210842901547486,0.09210842901547486,0.36909800177308943,0.36909800177308943,0.5,10.056631240303863,0.5680971908761308,0.5680971908761308,-7.73070496506989e-12,0.0006398096306270418,0.5165751344248974,-7.73070496506989e-12,27682.324946075194,20975.084385813232,0.7577067470551127,0.7631661678328462,0.4952811169724181,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499252674211702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.217755612124,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79958362440425,260.79958362440425,-12.350416375595728,245.1570413371424,276.44212591166746,113284.61139600315,113415.6097815728,-130.99838556967708,0.0,nan,276.44212591166746,3.2921259116674833,270.18510899675886,-2.964891003241121,263.9280920818563,-9.2219079181437,257.67107516695245,-15.478924833047529,251.41405825204822,-21.735941747951756,245.1570413371424,-27.992958662857575,1.0,1.0,25762.5980482374,25762.5980482374,275.8392973063901,2.689297306390131,275.8392973063901,275.8392973063901,82034.66632390495,82030.12074108477,4.545582820181153,0.0,8575.796259387458,8575.796259387458,0.9062935494878548,3622.1654080460207,275.8392973063901,2.689297306390131,1.0,0.002,0.1275545661258582,0.004851714308839353,0.00019687890328910174,0.001803121095887202,0.09843945164455087,0.09843945164455087,0.0,-8.236961460128533e-13,1.0,1.0010420050864697,0.5165751344326281,0.09210842901547486,0.0,9.58584146611294e-05,123.24158565517642,0.0,1599697.4978374664,266.27463049492525,0.0006398096383577467,1.0,1285662.6733380654,2590.1469545536684,,,,,,,,,,,,,,,,,,,3.0,14607.903975009482,1567.9125129048077,0.36909800177308943,6.1796691888313084,2.740563963726156
2886.0,-29.7413825677884,5.120804100488426,35.03873333219283,27.679061516560637,5.031133940037833,-26.26413091700701,-39.77194862728936,1.5538822892526587,-6.875200628728919,-6.87581166372581,40.08257570271681,37965.928284718946,20538.171931123525,20538.171931123525,58504.10021584247,82045.56805738102,82029.88131887128,20538.171931123525,102568.0532499948,102568.0532499948,102568.0532499948,130250.80207267532,125733.81595823416,4516.986114441156,0.0,94642.44192340349,50563.27505214475,48976.85207917637,27682.748822680518,76659.60090185689,20975.414927859474,1567.9254581359642,0.0,0.8766979608085002,2.6907431453338964,0.0014957518510113484,1.0,1.0,-6.371056426027394,329459.72533433145,1558096.7360604657,4.729247966437565,1558096.7360604657,4.729247966437565,0.7577070854565673,0.09211206408323587,3.604132146066045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604132146066045,1.2844560681321766,1.2847641485631407,2.8059598420575664,5945.492199368624,14607.875455039513,6455.4446353489675,0.000423207405929353,26259.426149706218,2677.7162588352007,19295.75601341306,1967.6195248543654,0.7348125546768255,0.7348125546768255,32561.692085234572,32395.05729023726,1.0064339213365823,0.8,4309.954365600625,4287.898129693729,1.0064339213365823,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2676.2166592307126,3099.015535412006,7.6743307983992946,5.120804100488426,-2.3350686097453632,7.455872710233789,2.740925544935489,3.5,0.7831215842672826,0.6,0.00023984034990281468,1.000192544876346,0.0002397941787623164,198.70882774677,0.0,9.2078630814824e-06,26.095083972921124,0.04939586511939606,8.091518775050096e-05,0.00015892516215231374,0.0005727872857319127,0.09211206401482279,0.09211206401482279,0.09211206401482279,0.09220531360528297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.33492783306,595.7302364057726,0.0,0.09211206401482279,0.09211206408323587,0.09211206408323587,0.3691099918941594,0.3691099918941594,0.5,10.059428728327305,0.5553548940424662,0.5553548940424662,-1.864464138634503e-11,0.0006110349968935225,0.5047552376984186,-1.864464138634503e-11,27682.748822680518,20975.414927859474,0.7577070854565673,0.7631672944755097,0.49525340385380634,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499363884087466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.12907529337,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7987276356262,260.7987276356262,-12.351272364373756,245.15525986813523,276.4421954031182,113290.75867781971,113421.70420493321,-130.94552711351056,0.0,nan,276.4421954031182,3.292195403118228,270.184808296119,-2.9651917038809756,263.9274211891239,-9.222578810876087,257.67003408212827,-15.47996591787171,251.41264697513256,-21.737353024867417,245.15525986813523,-27.994740131864745,1.0,1.0,25762.5980482374,25762.5980482374,275.83946703900426,2.6894670390042847,275.83946703900426,275.83946703900426,82034.2544049443,82029.88131887128,4.3730860730138374,0.0,8575.796259387458,8575.796259387458,0.9062943213161979,3622.152806796375,275.83946703900426,2.6894670390042847,1.0,0.002,0.1274608919197463,0.004852138979419976,0.00019673439807099327,0.0018032656013566937,0.09836719903549664,0.09836719903549664,0.0,-5.723130303003643e-13,1.0,1.0010181931818236,0.5047552377170632,0.09211206408323587,0.0,9.367418692222268e-05,120.43334250984847,0.0,1599697.655860013,266.27479937127106,0.0006110350155381639,1.0,1285662.0000325576,2590.2959796182986,,,,,,,,,,,,,,,,,,,3.0,14607.875455039513,1567.9254581359642,0.3691099918941594,6.1796691888313084,2.740925544935489
2887.0,-29.743229975456426,5.1212980473367695,35.038919550423266,27.67916702376681,5.03127295118271,-26.265779682791575,-39.77354628788305,1.5538226585201012,-6.875037349343074,-6.875620710034266,40.08283620601648,37964.56702475565,20540.726378182266,20540.726378182266,58505.29340293791,82045.15490232233,82029.63710296416,20540.726378182266,102570.36348114643,102570.36348114643,102570.36348114643,130253.52673625821,125735.14974825105,4518.376988007165,0.0,94642.70358148438,50562.58691122859,48977.90741139533,27683.16325511178,76661.07066650712,20975.73795020722,1567.938170687379,0.0,0.8766980079553724,2.690762711273359,0.0014957518510113484,1.0,1.0,-6.382495704571795,329462.21653140616,1558107.9876943144,4.729246358195939,1558107.9876943144,4.729246358195939,0.7577074107069028,0.09211562662254913,3.6041196376247906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6041196376247906,1.2844564422697156,1.2847644634825113,2.805949286420397,5945.469833240104,14607.847001316704,6455.443090405325,0.00042321079092239283,26259.589885272624,2677.732955216371,19295.751395473126,1967.6190539555432,0.7348077970667363,0.7348077970667363,32561.601678748368,32395.05729023726,1.0064304284237058,0.8,4309.942399151557,4287.898129693729,1.0064304284237058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2676.4251585346183,3099.015535412006,7.674687376436338,5.1212980473367695,-2.3345338484720353,7.455831895808805,2.741281455275747,3.5,0.7832232729359278,0.6,0.0002397941787623164,1.0001918925583526,0.0002397481728720636,198.71035059932308,0.0,9.174613204144016e-06,26.00085382054414,0.0494050397326002,8.09005880766032e-05,0.0001588935906857132,0.0005726715104830945,0.09211562659439726,0.09211562659439726,0.09211562659439726,0.09220673663682263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.4195559481,595.7341227547141,0.0,0.09211562659439726,0.09211562662254913,0.09211562662254913,0.369121747834142,0.369121747834142,0.5,10.0621620307019,0.5428375299376853,0.5428375299376853,-9.265477274311706e-12,0.0005833606911664901,0.49312500546244564,-9.265477274311706e-12,27683.16325511178,20975.73795020722,0.7577074107069028,0.7631682272929513,0.4952261518745289,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449947471283584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.034845140995,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79787197239654,260.79787197239654,-12.352128027603442,245.15348446863337,276.4422594761605,113296.8657448313,113427.76147092094,-130.8957260896247,0.0,nan,276.4422594761605,3.2922594761604955,270.1845044746527,-2.965495525347251,263.92674947314816,-9.223250526851814,257.6689944716445,-15.481005528355468,251.41123947013963,-21.738760529860343,245.15348446863337,-27.99651553136661,1.0,1.0,25762.5980482374,25762.5980482374,275.839629515351,2.6896295153510437,275.839629515351,275.839629515351,82033.85237881738,82029.63710296416,4.215275853217463,0.0,8575.796259387458,8575.796259387458,0.9062950912897494,3622.1402358129144,275.839629515351,2.6896295153510437,1.0,0.002,0.12736936732680942,0.0048525535216981655,0.00019659320793903828,0.001803406791954391,0.09829660396951914,0.09829660396951914,0.0,-1.0657100202315917e-13,1.0,1.00099476195382,0.4931250054717111,0.09211562662254913,0.0,9.15245760417754e-05,117.66960995002205,0.0,1599697.8088527413,266.2749626506569,0.0005833607004319674,1.0,1285661.3495408385,2590.4426253799816,,,,,,,,,,,,,,,,,,,3.0,14607.847001316704,1567.938170687379,0.369121747834142,6.1796691888313084,2.741281455275747
2888.0,-29.74507105716942,5.121771184720708,35.03910167938054,27.679252868425124,5.031404888653273,-26.267423462586528,-39.77513563642276,1.553757294068384,-6.874878870337739,-6.875435664747928,40.083090726716385,37963.21449696946,20543.223514218174,20543.223514218174,58506.43801118763,82044.7290837756,82029.39387179002,20543.223514218174,102572.61738600819,102572.61738600819,102572.61738600819,130256.18667303369,125736.45027574935,4519.73639728435,0.0,94642.95275205103,50561.90767479156,48978.938974732744,27683.569287025508,76662.50826175825,20976.054258654673,1567.9506806778813,0.0,0.8766980456581339,2.6907816686313444,0.0014957518510113484,1.0,1.0,-6.393734613974857,329464.630660977,1558118.9809864494,4.729245072105395,1558118.9809864494,4.729245072105395,0.7577077233492989,0.09211911796277639,3.604108568566696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604108568566696,1.284456842875945,1.284764805089152,2.8059397935838524,5945.449719058574,14607.818612164163,6455.440469020305,0.000423213650374687,26259.739669742867,2677.748228981647,19295.743559977876,1967.618254957389,0.7348033073690718,0.7348033073690718,32561.521675550346,32395.05729023726,1.0064273374505972,0.8,4309.931809710085,4287.898129693729,1.0064273374505972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2676.6303884221097,3099.015535412006,7.675031862104999,5.121771184720708,-2.3340142353566007,7.455785420077309,2.741631802742478,3.5,0.7833233722121367,0.6,0.0002397481728720636,1.0001912382966687,0.00023970233260626849,198.71186825768999,0.0,9.14184658176711e-06,25.907993212727987,0.04941418157918197,8.088606677575506e-05,0.00015886210609630856,0.0005725562778022572,0.09211911790354518,0.09211911790354518,0.09211911790354518,0.09220812591890683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.7792809998,595.7379193446,0.0,0.09211911790354518,0.09211911796277639,0.09211911796277639,0.3691332730629804,0.3691332730629804,0.5,10.064832272071158,0.5305410757206914,0.5305410757206914,-8.810729923425242e-12,0.0005567944102153888,0.481701050773097,-8.810729923425242e-12,27683.569287025508,20976.054258654673,0.7577077233492989,0.763168846646941,0.4951992226414895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449958516608163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.94198453318,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7970165075502,260.7970165075502,-12.352983492449766,245.15171506345004,276.4423179516512,113302.96463491338,113433.8300131625,-130.86537824911017,0.0,nan,276.4423179516512,3.2923179516512278,270.1841973740088,-2.9658026259911594,263.92607679637,-9.223923203629965,257.6679562187307,-15.482043781269283,251.40983564109078,-21.740164358909198,245.15171506345004,-27.998284936549936,1.0,1.0,25762.5980482374,25762.5980482374,275.8397861981195,2.6897861981195206,275.8397861981195,275.8397861981195,82033.42956718903,82029.39387179002,4.035695399012184,0.0,8575.796259387458,8575.796259387458,0.9062957726593581,3622.1291114095297,275.8397861981195,2.6897861981195206,1.0,0.002,0.12727995462983596,0.004852958232078198,0.00019645527500473445,0.0018035447248432512,0.09822763750236722,0.09822763750236722,0.0,-1.520142518807166e-13,1.0,1.0009717449523334,0.4817010507819077,0.09211911796277639,0.0,8.941268158594178e-05,114.95437251121075,0.0,1599697.957764669,266.27512112966224,0.0005567944190261187,1.0,1285660.7191757108,2590.5866938251825,,,,,,,,,,,,,,,,,,,3.0,14607.818612164163,1567.9506806778813,0.3691332730629804,6.1796691888313084,2.741631802742478
2889.0,-29.746905895393592,5.122223976786506,35.03927978700478,27.67933193771171,5.031531842934624,-26.269062121559806,-39.776720374915726,1.5536880690982482,-6.874725393157519,-6.875256646385249,40.083339027805515,37961.87272542176,20545.664952144987,20545.664952144987,58507.53767756675,82044.30426884514,82029.1459518469,20545.664952144987,102574.81090399189,102574.81090399189,102574.81090399189,130258.77670828611,125737.7118966376,4521.064811648507,0.0,94643.20003306089,50561.236323377496,48979.95967742599,27683.965804294217,76663.92548172022,20976.36304861827,1567.9629370408488,0.0,0.8766980741770464,2.6908000065644577,0.0014957518510113484,1.0,1.0,-6.4047956690122305,329466.96617587516,1558129.7056975802,4.729244099288011,1558129.7056975802,4.729244099288011,0.7577080248150179,0.09212253876109325,3.604097835484976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604097835484976,1.2844572611914389,1.2847651646220137,2.8059305236375724,5945.4300771547705,14607.790288161332,6455.437644545622,0.0004232164029751737,26259.88648288885,2677.7631997561707,19295.735117434037,1967.6173940575056,0.7347988777486639,0.7347988777486639,32561.444100622622,32395.05729023726,1.0064243402970285,0.8,4309.921541681091,4287.898129693729,1.0064243402970285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2676.8324130046763,3099.015535412006,7.6753646781656375,5.122223976786506,-2.333509598158013,7.455733574944519,2.7419766959321947,3.5,0.7834219131234842,0.6,0.00023970233260626849,1.0001905925727788,0.00023965665582765071,198.71338078964217,0.0,9.10900485757845e-06,25.814919766377326,0.04942329058403955,8.087158999428356e-05,0.00015883074261198492,0.0005724415356563262,0.09212253873635298,0.09212253873635298,0.09212253873635298,0.09220947810337411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.40812214074,595.7416281104935,0.0,0.09212253873635298,0.09212253876109325,0.09212253876109325,0.36914457147866764,0.36914457147866764,0.5,10.067440454655324,0.5184581653567193,0.5184581653567193,1.233502189279534e-11,0.0005312532277343962,0.4704609773730226,1.233502189279534e-11,27683.965804294217,20976.36304861827,0.7577080248150179,0.7631690825891417,0.4951725663261713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499695242706583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.84891108683,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79616131959034,260.79616131959034,-12.353838680409638,245.14995159582742,276.4423710433537,113309.0434609386,113439.8664822934,-130.82302135483235,0.0,nan,276.4423710433537,3.2923710433537394,270.18388715384657,-2.9661128461534076,263.925403264343,-9.224596735656974,257.66691937483836,-15.48308062516162,251.40843548533292,-21.74156451466706,245.14995159582742,-28.00004840417256,1.0,1.0,25762.5980482374,25762.5980482374,275.83993630721994,2.6899363072199662,275.83993630721994,275.83993630721994,82033.01186925916,82029.1459518469,3.865917412258568,0.0,8575.796259387458,8575.796259387458,0.9062964333467897,3622.118324662401,275.83993630721994,2.6899363072199662,1.0,0.002,0.12719262023855876,0.0048533532308171435,0.00019632054738283902,0.0018036794528685238,0.09816027369141951,0.09816027369141951,0.0,2.5136273271164633e-13,1.0,1.0009490971184756,0.4704609773606876,0.09212253876109325,0.0,8.733437789146675e-05,112.2823258291604,0.0,1599698.102240936,266.27527460684246,0.0005312532153993743,1.0,1285660.1093408745,2590.72845785589,,,,,,,,,,,,,,,,,,,3.0,14607.790288161332,1567.9629370408488,0.36914457147866764,6.1796691888313084,2.7419766959321947
2890.0,-29.74873407453458,5.1226569898245735,35.03945404109757,27.679415128100686,5.0316434674541055,-26.270696320306694,-39.778304379992164,1.5536057136118253,-6.874568450690845,-6.875075581694254,40.08358412490553,37960.53799139693,20548.03843195619,20548.03843195619,58508.57642335312,82043.91490906081,82028.95399476566,20548.03843195619,102576.99242672184,102576.99242672184,102576.99242672184,130261.35111192026,125738.9878678145,4522.363244105755,0.0,94643.46942665358,50560.55856305614,48981.01207066382,27684.358685198422,76665.37075586224,20976.669097695667,1567.9750222883106,0.0,0.8766981262439241,2.690818531866969,0.0014957518510113484,1.0,1.0,-6.415478318047576,329469.32840086886,1558140.2920758792,4.729242323218849,1558140.2920758792,4.729242323218849,0.7577083267928812,0.09212589081223772,3.604085564883631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604085564883631,1.284457740565249,1.2847655854377906,2.8059199232958707,5945.40761630271,14607.762027867002,6455.436230941566,0.0004232198228524202,26260.05063498248,2677.7799386112974,19295.730892076914,1967.6169631909893,0.7347941236020312,0.7347941236020312,32561.35541298892,32395.05729023726,1.0064209137996283,0.8,4309.909802744029,4287.898129693729,1.0064209137996283,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2677.031294462789,3099.015535412006,7.675681070467148,5.1226569898245735,-2.333014637489157,7.4556716273137305,2.7423162401799117,3.5,0.783518925765689,0.6,0.00023965665582765071,1.0001899036455328,0.00023961115279622438,198.7148878523757,0.0,9.076587102717202e-06,25.72304784910055,0.049432367171142265,8.085712230620355e-05,0.00015879953352144718,0.000572327106474902,0.09212589076871988,0.09212589076871988,0.09212589076871988,0.09221082913231736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.31087959284,595.7452476420572,0.0,0.09212589076871988,0.09212589081223772,0.09212589081223772,0.36915564649904864,0.36915564649904864,0.5,10.069988606547323,0.5066184136601919,0.5066184136601919,3.2230218494078144e-11,0.0005071310034168164,0.4595972636466854,3.2230218494078144e-11,27684.358685198422,20976.669097695667,0.7577083267928812,0.7631682446260034,0.4951458216028293,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499804947625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.757039169555,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79530556993444,260.79530556993444,-12.354694430065535,245.14819399705743,276.44241714281503,113314.93805713735,113445.84700513675,-130.90894799940958,0.0,nan,276.44241714281503,3.2924171428150544,270.1835725136617,-2.9664274863382616,263.9247278845135,-9.225272115486462,257.66588325535133,-15.484116744648645,251.40703862620754,-21.74296137379244,245.14819399705743,-28.001806002942544,1.0,1.0,25762.5980482374,25762.5980482374,275.840094988324,2.690094988324006,275.840094988324,275.840094988324,82032.55313206738,82028.95399476566,3.599137301716837,0.0,8575.796259387458,8575.796259387458,0.9062971886771586,3622.105992708049,275.840094988324,2.690094988324006,1.0,0.002,0.12710729485813058,0.004853740256660248,0.00019618892137503941,0.0018038110780706394,0.0980944606875197,0.0980944606875197,0.0,-5.543213457692708e-13,1.0,1.0009272064592174,0.4595972636144552,0.09212589081223772,0.0,8.532534736234943e-05,109.69934279020828,0.0,1599698.2528106596,266.27543154930913,0.0005071309711865979,1.0,1285659.492534502,2590.8656381366077,,,,,,,,,,,,,,,,,,,3.0,14607.762027867002,1567.9750222883106,0.36915564649904864,6.1796691888313084,2.7423162401799117
2891.0,-29.75055607374183,5.123070594136409,35.03962438473925,27.679504255671077,5.031778237209269,-26.272322642646863,-39.77987584713844,1.5535448061116337,-6.874421900699929,-6.874905385617805,40.08381987431463,37959.19365523208,20550.367482936552,20550.367482936552,58509.56113816863,82043.49159712065,82028.69597501833,20550.367482936552,102579.06345795488,102579.06345795488,102579.06345795488,130263.79602464553,125740.16451523092,4523.631509414617,0.0,94643.71533766136,50559.881790543026,48982.03727457592,27684.732566690658,76666.76984126658,20976.96048535413,1567.9865191507463,0.0,0.8766981545680949,2.6908359579498358,0.0014957518510113484,1.0,1.0,-6.426208312710401,329471.54884213867,1558150.4747537388,4.729241357044469,1558150.4747537388,4.729241357044469,0.7577086191756429,0.09212917300481631,3.6040745305078348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6040745305078348,1.284458119294225,1.2847659058077552,2.80591050527064,5945.387660637379,14607.733839815031,6455.4336200694925,0.00042322265812737254,26260.199265170446,2677.795094672538,19295.72308800557,1967.6161673971815,0.7347896675558728,0.7347896675558728,32561.275660311443,32395.05729023726,1.006417832511359,0.8,4309.899246462139,4287.898129693729,1.006417832511359,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2677.2271134572466,3099.015535412006,7.675989601195531,5.123070594136409,-2.3325371505797454,7.455607744716154,2.742650572407706,3.5,0.7836144492593445,0.6,0.00023961115279622438,1.0001892644656212,0.00023956581150092957,198.71638984066726,0.0,9.042129786826591e-06,25.625395815866558,0.04944140930092909,8.084277149900893e-05,0.00015876838129721545,0.0005722130792832507,0.09212917295418502,0.09212917295418502,0.09212917295418502,0.0922121054023298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.4585523704,595.748787067989,0.0,0.09212917295418502,0.09212917300481631,0.09212917300481631,0.3691665056647742,0.3691665056647742,0.5,10.072476581274582,0.49497060431394857,0.49497060431394857,4.206412995699793e-12,0.00048348491787919556,0.44869707290740735,4.206412995699793e-12,27684.732566690658,20976.96048535413,0.7577086191756429,0.7631671617222008,0.49511925093262765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499914255971857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.659387136315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79445202662436,260.79445202662436,-12.355547973375621,245.14644247792035,276.44246157533195,113321.13853012356,113451.70995976553,-130.5714296419677,0.0,nan,276.44246157533195,3.29246157533197,270.1832577558466,-2.9667422441533517,263.9240539363688,-9.22594606363117,257.6648501168771,-15.485149883122858,251.40564629740132,-21.74435370259866,245.14644247792035,-28.003557522079632,1.0,1.0,25762.5980482374,25762.5980482374,275.8402350974278,2.6902350974278306,275.8402350974278,275.8402350974278,82032.19610166091,82028.69597501833,3.5001266425824724,0.0,8575.796259387458,8575.796259387458,0.9062978679094961,3622.094903160374,275.8402350974278,2.6902350974278306,1.0,0.002,0.12702398571903165,0.004854116957715806,0.0001960604029490182,0.0018039395972340101,0.0980302014745091,0.0980302014745091,0.0,1.8302807186509895e-13,1.0,1.0009052410079395,0.44869707290320093,0.09212917300481631,0.0,8.330912811664282e-05,107.10712307677869,0.0,1599698.3918183413,266.27557809930005,0.00048348491367278257,1.0,1285658.9127522234,2591.003174380447,,,,,,,,,,,,,,,,,,,3.0,14607.733839815031,1567.9865191507463,0.3691665056647742,6.1796691888313084,2.742650572407706
2892.0,-29.752371749097154,5.123465153579156,35.03979103875161,27.679569355119042,5.031887930886337,-26.273945781099922,-39.78144679041577,1.5534619628852506,-6.874284666101175,-6.874745877611765,40.084054169890734,37957.87712130723,20552.652866890305,20552.652866890305,58510.52998819754,82043.08314128696,82028.4831433711,20552.652866890305,102581.1360102614,102581.1360102614,102581.1360102614,130266.25605742799,125741.38485296973,4524.871204458257,0.0,94643.96644610148,50559.22312723496,48983.048132073905,27685.1200471666,76668.16817924051,20977.26068413758,1567.9989717714436,0.0,0.8766981298035185,2.690852291256487,0.0014957518510113484,1.0,1.0,-6.436560154982885,329473.62985452084,1558160.5946870605,4.729242201796443,1558160.5946870605,4.729242201796443,0.7577088576245661,0.09213239703704328,3.604063987562821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604063987562821,1.2844586002565617,1.284766328643293,2.8059012465196886,5945.368042455132,14607.70571462843,6455.4308712356205,0.00042322541811029834,26260.345757651947,2677.810032748385,19295.71487155717,1967.6153295526171,0.7347852556714579,0.7347852556714579,32561.199459481213,32395.05729023726,1.0064148884524116,0.8,4309.8891603124375,4287.898129693729,1.0064148884524116,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2677.419916552589,3099.015535412006,7.6762904241608965,5.123465153579156,-2.3320768362371487,7.455541989816305,2.7429797713581503,3.5,0.7837085061023287,0.6,0.00023956581150092957,1.0001886103059052,0.00023952063544060848,198.7178866356715,0.0,9.01005851168588e-06,25.534505822117783,0.04945041935944078,8.08284278292101e-05,0.00015873738367171947,0.0005720996879711867,0.09213239702593279,0.09213239702593279,0.09213239702593279,0.09221339485637273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.87899422494,595.7522377226687,0.0,0.09213239702593279,0.09213239703704328,0.09213239703704328,0.36917714781683825,0.36917714781683825,0.5,10.074906517242148,0.483554057147785,0.483554057147785,5.2011728257639334e-11,0.0004612115105828707,0.438185722628873,5.2011728257639334e-11,27685.1200471666,20977.26068413758,0.7577088576245661,0.7631658793700052,0.49509304868960086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450002319637938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.56849714257,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7935985837641,260.7935985837641,-12.356401416235883,245.14469679737078,276.44250037016,113327.09098972574,113457.64705308576,-130.556063359999,0.0,nan,276.44250037016,3.2925003701600417,270.1829396555994,-2.967060344400579,263.9233789410449,-9.226621058955061,257.6638182264817,-15.486181773518297,251.40425751192788,-21.745742488072096,245.14469679737078,-28.005303202629193,1.0,1.0,25762.5980482374,25762.5980482374,275.8403697877212,2.690369787721238,275.8403697877212,275.8403697877212,82031.7864303459,82028.4831433711,3.3032869748130906,0.0,8575.796259387458,8575.796259387458,0.9062985168905927,3622.084307500635,275.8403697877212,2.690369787721238,1.0,0.002,0.1269426211665761,0.004854483657211211,0.0001959348815908227,0.0018040651185237502,0.09796744079541135,0.09796744079541135,0.0,1.1457284773697118e-13,1.0,1.0008840579513785,0.4381857225768613,0.09213239703704328,0.0,8.136454218741277e-05,104.60700463391257,0.0,1599698.5218044536,266.2757153338988,0.00046121145857114243,1.0,1285658.369378688,2591.135790816143,,,,,,,,,,,,,,,,,,,3.0,14607.70571462843,1567.9989717714436,0.36917714781683825,6.1796691888313084,2.7429797713581503
2893.0,-29.75418192103286,5.123841105636853,35.03995394277032,27.679652266111248,5.03199722371707,-26.2755640065573,-39.78301315857095,1.5533793092416401,-6.874151768970705,-6.874591208736633,40.08427934610113,37956.546626142175,20554.885753619,20554.885753619,58511.43237976117,82042.70084205375,82028.21977122183,20554.885753619,102583.10552484084,102583.10552484084,102583.10552484084,130268.58902753817,125742.5074204777,4526.081607060458,0.0,94644.23545679406,50558.54245801658,48984.103331974984,27685.483502697338,76669.58683467231,20977.54303699134,1568.01044572539,0.0,0.8766981135199924,2.6908681313826985,0.0014957518510113484,1.0,1.0,-6.4469256856229435,329475.64774187864,1558170.3207731214,4.7292427572487545,1558170.3207731214,4.7292427572487545,0.7577091089974117,0.09213555065052512,3.604051695682032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604051695682032,1.2844590799916336,1.2847667504634774,2.805890628843939,5945.345544874304,14607.677655396354,6455.429563875429,0.00042322885973495336,26260.50996165957,2677.8267768972655,19295.71096377007,1967.6149310692308,0.7347805123336094,0.7347805123336094,32561.110617880186,32395.05729023726,1.0064114560128445,0.8,4309.87740099584,4287.898129693729,1.0064114560128445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2677.609749520465,3099.015535412006,7.676580113028117,5.123841105636853,-2.331629844084823,7.455470949721676,2.7433039144469396,3.5,0.7838011184134113,0.6,0.00023952063544060848,1.0001880413528559,0.000239475604124033,198.71937891353832,0.0,8.977291233531412e-06,25.44164335582802,0.04945939665067431,8.081412827542102e-05,0.00015870650716518745,0.0005719864562644664,0.09213555059619226,0.09213555059619226,0.09213555059619226,0.09221461075492488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.53557533474,595.7556111398659,0.0,0.09213555059619226,0.09213555065052512,0.09213555065052512,0.3691875809561108,0.3691875809561108,0.5,10.077278324355222,0.47231859817787836,0.47231859817787836,-1.1766587704187259e-11,0.0004394397659552851,0.42766552311371697,-1.1766587704187259e-11,27685.483502697338,20977.54303699134,0.7577091089974117,0.7631635280092643,0.49506653411332946,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500131760226436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.47563467628,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7927456869615,260.7927456869615,-12.357254313038482,245.14295684079562,276.44253453312916,113333.00322029226,113463.47575038715,-130.47253009489006,0.0,nan,276.44253453312916,3.292534533129185,270.1826189946607,-2.9673810053392913,263.9227034561972,-9.227296543802765,257.662787917725,-15.487212082274993,251.40287237926125,-21.747127620738723,245.14295684079562,-28.007043159204358,1.0,1.0,25762.5980482374,25762.5980482374,275.8404937454948,2.690493745494848,275.8404937454948,275.8404937454948,82031.4403977208,82028.21977122183,3.22062649896543,0.0,8575.796259387458,8575.796259387458,0.9062992735282279,3622.071954160442,275.8404937454948,2.690493745494848,1.0,0.002,0.12686320324212158,0.004854841405183077,0.00019581236281181132,0.0018041876379720312,0.09790618140590565,0.09790618140590565,0.0,7.838426088757622e-13,1.0,1.0008628559058073,0.42766552312548356,0.09213555065052512,0.0,7.94179163375712e-05,102.10426697360107,0.0,1599698.647394799,266.2758482310293,0.0004394397777218728,1.0,1285657.8424898484,2591.268499638351,,,,,,,,,,,,,,,,,,,3.0,14607.677655396354,1568.01044572539,0.3691875809561108,6.1796691888313084,2.7433039144469396
2894.0,-29.75598605319961,5.124198854821777,35.04011319051316,27.67971191732215,5.032094247276289,-26.27717802315289,-39.784575056377776,1.5532862172253414,-6.874024333408386,-6.874442951019003,40.084499724379356,37955.23778499449,20557.070097888893,20557.070097888893,58512.30788288338,82042.31056945976,82027.96149726665,20557.070097888893,102585.03159515554,102585.03159515554,102585.03159515554,130270.87443201616,125743.61080738984,4527.263624626326,0.0,94644.49474207607,50557.881555043015,48985.125763370066,27685.842836860626,76670.9686002307,20977.821745599893,1568.0219279327785,0.0,0.8766980804799155,2.690883314385324,0.0014957518510113484,1.0,1.0,-6.457082987572733,329477.58199622086,1558179.8396659254,4.72924388428891,1558179.8396659254,4.72924388428891,0.7577093415292473,0.09213864085224262,3.6040407999711044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6040407999711044,1.28445960823601,1.2847672209904673,2.805880992178999,5945.325125937666,14607.649645893605,6455.4272586195175,0.0004232318156152696,26260.661295187027,2677.8422086224173,19295.704073205885,1967.6142284272291,0.7347760155888512,0.7347760155888512,32561.03186727703,32395.05729023726,1.0064084134459712,0.8,4309.866977351239,4287.898129693729,1.0064084134459712,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2677.7966714790537,3099.015535412006,7.676859978518981,5.124198854821777,-2.3311969329907383,7.455395787812515,2.7436231019069766,3.5,0.7838923148305648,0.6,0.000239475604124033,1.000187416652171,0.00023943073081803627,198.72086623192186,0.0,8.948595261537508e-06,25.360318971197298,0.049468345245935845,8.079987186054025e-05,0.00015867573226349276,0.0005718738130429192,0.09213864083650117,0.09213864083650117,0.09213864083650117,0.09221580286478157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.4434840041,595.7589025959785,0.0,0.09213864083650117,0.09213864085224262,0.09213864085224262,0.3691978041686046,0.3691978041686046,0.5,10.079593185426054,0.46127151253335796,0.46127151253335796,5.172751116333529e-12,0.00041861761059180935,0.4173599634462448,5.172751116333529e-12,27685.842836860626,20977.821745599893,0.7577093415292473,0.7631611932278017,0.4950405411322831,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500239996553648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.394310291646,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7918926706116,260.7918926706116,-12.35810732938836,245.14122249916423,276.44256284205994,113338.84874461296,113469.33956224255,-130.49081762955439,0.0,nan,276.44256284205994,3.292562842059965,270.1822947734802,-2.967705226519797,263.9220267049032,-9.227973295096774,257.6617586363198,-15.488241363680174,251.40149056774231,-21.748509432257663,245.14122249916423,-28.00877750083575,1.0,1.0,25762.5980482374,25762.5980482374,275.8406118865974,2.6906118865974236,275.8406118865974,275.8406118865974,82031.06110442613,82027.96149726665,3.0996071594854584,0.0,8575.796259387458,8575.796259387458,0.9062999442225945,3622.06100397096,275.8406118865974,2.6906118865974236,1.0,0.002,0.1267856925515132,0.004855190074887585,0.0001956927851829031,0.001804307214602347,0.09784639259145154,0.09784639259145154,0.0,-2.1475009270854883e-13,1.0,1.0008420853292224,0.41735996344107207,0.09213864085224262,0.0,7.75106820074792e-05,99.65217705291808,0.0,1599698.7679011775,266.2759756665916,0.00041861760541905824,1.0,1285657.3374403077,2591.398503633074,,,,,,,,,,,,,,,,,,,3.0,14607.649645893605,1568.0219279327785,0.3691978041686046,6.1796691888313084,2.7436231019069766
