time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2895.0,-29.757784128780916,5.124538837489889,35.040268822462,27.679765805974625,5.0321859421949595,-26.27878712168419,-39.78613241398705,1.5531889350896098,-6.873899553421722,-6.87429813733738,40.084713957784246,37953.93767053603,20559.202080080693,20559.202080080693,58513.13975061672,82041.92341069313,82027.69502072026,20559.202080080693,102586.89710080095,102586.89710080095,102586.89710080095,130273.08666526155,125744.6691819684,4528.4174832931385,0.0,94644.75371933135,50557.22595346543,48986.14196207324,27686.1895644606,76672.33152653385,20978.09091509828,1568.0329409300975,0.0,0.8766980521488039,2.690898140774647,0.0014957518510113484,1.0,1.0,-6.467095919067731,329479.47132678225,1558189.093183595,4.729244850700157,1558189.093183595,4.729244850700157,0.7577095745247234,0.09214166543895626,3.604030105319752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604030105319752,1.2844601557467608,1.284767710991366,2.8058714699674256,5945.304949513975,14607.621697048497,6455.424861018453,0.0004232347183992436,26260.811079138974,2677.8574823348417,19295.696906615856,1967.6134976384246,0.7347715517417489,0.7347715517417489,32560.954569819834,32395.05729023726,1.0064054270238696,0.8,4309.856746049002,4287.898129693729,1.0064054270238696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2677.980736131626,3099.015535412006,7.677128443342986,5.124538837489889,-2.330776035243745,7.455314872733634,2.743937424753823,3.5,0.7839821213582352,0.6,0.00023943073081803627,1.0001867901770154,0.00023938601586175843,198.72234857676267,0.0,8.917262238360987e-06,25.271521183515034,0.049477262508174205,8.078565920165823e-05,0.00015864507161637804,0.0005717616141660345,0.09214166541234849,0.09214166541234849,0.09214166541234849,0.09221695566183893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.5923839007,595.7621153868982,0.0,0.09214166541234849,0.09214166543895626,0.09214166543895626,0.3692078216432253,0.3692078216432253,0.5,10.081851893214854,0.4504036005325247,0.4504036005325247,5.644551492878236e-11,0.0003985839156825932,0.4072022182696742,5.644551492878236e-11,27686.1895644606,20978.09091509828,0.7577095745247234,0.7631584769320232,0.49501478453673187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500347873276174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.30551250397,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79103962262775,260.79103962262775,-12.358960377372227,245.13949374927338,276.44258549598277,113344.6701684817,113475.16582515542,-130.4956566737518,0.0,nan,276.44258549598277,3.2925854959827916,270.18196714664003,-2.9680328533599436,263.92134879730094,-9.22865120269904,257.66073044795525,-15.489269552044732,251.40011209861402,-21.74988790138596,245.13949374927338,-28.010506250726593,1.0,1.0,25762.5980482374,25762.5980482374,275.8407256271823,2.690725627182303,275.8407256271823,275.8407256271823,82030.68079652559,82027.69502072026,2.9857758053258294,0.0,8575.796259387458,8575.796259387458,0.9063006025398501,3622.0502558463504,275.8407256271823,2.690725627182303,1.0,0.002,0.12671006207234578,0.004855530320768312,0.00019557610819298909,0.0018044238916543594,0.09778805409649455,0.09778805409649455,0.0,-1.5265176275813808e-13,1.0,1.0008216116082107,0.40720221821322866,0.09214166543895626,0.0,7.563047178379963e-05,97.23483367306129,0.0,1599698.886399095,266.27610044657825,0.0003985838592370783,1.0,1285656.8441225751,2591.526670785506,,,,,,,,,,,,,,,,,,,3.0,14607.621697048497,1568.0329409300975,0.3692078216432253,6.1796691888313084,2.743937424753823
2896.0,-29.759581545627356,5.124861394507052,35.04042085786978,27.679796644393377,5.03227890713215,-26.280395500354636,-39.78768963189793,1.5530928618665547,-6.873783587034893,-6.874162778750717,40.08492151504141,37952.664558712335,20561.293159157074,20561.293159157074,58513.95771786941,82041.50215021698,82027.39604014192,20561.293159157074,102588.689199299,102588.689199299,102588.689199299,130275.2156198774,125745.67209601212,4529.543523865288,0.0,94644.9871180871,50556.6072534127,48987.088738527105,27686.5264205784,76673.61515910551,20978.35210638573,1568.0437611584432,0.0,0.876697997567332,2.6909120078732442,0.0014957518510113484,1.0,1.0,-6.477036674851149,329481.2373055389,1558198.0583726796,4.729246712545609,1558198.0583726796,4.729246712545609,0.7577097895095022,0.09214462724919695,3.6040217847558207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6040217847558207,1.284460697278358,1.2847681952150354,2.8058638091398027,5945.288717139516,14607.593809399244,6455.420555536177,0.00042323669738979263,26260.93646781313,2677.870268421238,19295.684037241208,1967.6121853274267,0.7347675533540502,0.7347675533540502,32560.894431461653,32395.05729023726,1.006403103552519,0.8,4309.848785971906,4287.898129693729,1.006403103552519,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2678.162003185097,3099.015535412006,7.6773896182172106,5.124861394507052,-2.330370691193087,7.455232085700139,2.7442469842834063,3.5,0.784070566938116,0.6,0.00023938601586175843,1.0001867244860698,0.00023934132497585705,198.72383039797455,0.0,8.885861128040411e-06,25.182530436866525,0.04948614836930224,8.077145012844533e-05,0.0001586145657333131,0.0005716503502824445,0.09214462717999233,0.09214462717999233,0.09214462717999233,0.09221806149274167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.9774152668,595.7652510681022,0.0,0.09214462717999233,0.09214462724919695,0.09214462724919695,0.36921763601622065,0.36921763601622065,0.5,10.08405492244872,0.43969754513796033,0.43969754513796033,-7.850076144677587e-11,0.00037919171580824695,0.39712610389955216,-7.850076144677587e-11,27686.5264205784,20978.35210638573,0.7577097895095022,0.7631563686732004,0.49498989293718204,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500455389373126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.21652175732,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7901867241048,260.7901867241048,-12.359813275895192,245.13776969977064,276.44260374843907,113350.58211056663,113481.05490354223,-130.47279297562457,0.0,nan,276.44260374843907,3.2926037484390918,270.1816369387024,-2.968363061297566,263.9206701289739,-9.229329871026096,257.6597033192396,-15.490296680760366,251.3987365095031,-21.751263490496882,245.13776969977064,-28.012230300229334,1.0,1.0,25762.5980482374,25762.5980482374,275.8408261224666,2.6908261224666035,275.8408261224666,275.8408261224666,82030.30911174392,82027.39604014192,2.913071602000855,0.0,8575.796259387458,8575.796259387458,0.9063011147178837,3622.0418936796,275.8408261224666,2.6908261224666035,1.0,0.002,0.12663629703679713,0.0048558611157604025,0.0001954623066427665,0.0018045376929854088,0.09773115332138324,0.09773115332138324,0.0,-3.7182496664955877e-13,1.0,1.0008013013362789,0.3971261039780529,0.09214462724919695,0.0,7.376502926130263e-05,94.83648071304734,0.0,1599698.99542929,266.2762164129651,0.0003791917943090084,1.0,1285656.3830145304,2591.653739327633,,,,,,,,,,,,,,,,,,,3.0,14607.593809399244,1568.0437611584432,0.36921763601622065,6.1796691888313084,2.7442469842834063
2897.0,-29.761367357379584,5.125166978835963,35.040569458131024,27.679831778537505,5.03234966246279,-26.281995655398916,-39.78923804881049,1.5529779604700202,-6.873667411556767,-6.874028328111304,40.08512653261622,37951.38254701541,20563.329880635876,20563.329880635876,58514.71242765129,82041.13063125967,82027.1432813623,20563.329880635876,102590.47316199818,102590.47316199818,102590.47316199818,130277.3365316086,125746.69380915642,4530.642722452169,0.0,94645.2509067554,50555.957514741145,48988.10376890473,27686.863369610423,76674.96713851515,20978.61307396502,1568.0546528464047,0.0,0.8766979477633994,2.690925769144824,0.0014957518510113484,1.0,1.0,-6.486634425111504,329482.99144899973,1558206.913901104,4.729248411423073,1558206.913901104,4.729248411423073,0.7577099938663152,0.09214752872344104,3.604011434151002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604011434151002,1.284461326797776,1.2847687674784563,2.8058543756517578,5945.268728710336,14607.565875010796,6455.418071967341,0.00042323955680804927,26261.08508144925,2677.88542279466,19295.67661368776,1967.6114283356458,0.7347631125614899,0.7347631125614899,32560.819620582537,32395.05729023726,1.0064002132035048,0.8,4309.838883799924,4287.898129693729,1.0064002132035048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2678.340515888746,3099.015535412006,7.677638358023498,5.125166978835963,-2.3299753713341236,7.455142350170086,2.744551853712734,3.5,0.7841576724893525,0.6,0.00023934132497585705,1.0001855215001403,0.00023929693025037806,198.72530267099378,0.0,8.881144030199873e-06,25.16916218158644,0.04949502951333244,8.075732365205383e-05,0.00015858400132380323,0.0005715385540444046,0.09214752873388578,0.09214752873388578,0.09214752873388578,0.09221916840849895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.6096807222,595.7683062349939,0.0,0.09214752873388578,0.09214752872344104,0.09214752872344104,0.3692272486562271,0.3692272486562271,0.5,10.086204118092217,0.4291866403178233,0.4291866403178233,1.9838353182421997e-11,0.0003609165545412907,0.38739390299980414,1.9838353182421997e-11,27686.863369610423,20978.61307396502,0.7577099938663152,0.763152755213355,0.4949644448944509,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500562867601003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.203153502036,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.78933298382,260.78933298382,-12.360667016180003,245.13605129865,276.4426146689899,113356.24409038159,113486.8456524306,-130.60156204899835,0.0,nan,276.4426146689899,3.292614668989927,270.18130199492083,-2.9686980050791476,263.9199893208557,-9.2300106791443,257.65867664678655,-15.491323353213431,251.39736397271702,-21.75263602728296,245.13605129865,-28.01394870134999,1.0,1.0,25762.5980482374,25762.5980482374,275.8409310996003,2.690931099600334,275.8409310996003,275.8409310996003,82029.90192157356,82027.1432813623,2.7586402112647193,0.0,8575.796259387458,8575.796259387458,0.9063017518558731,3622.031491321757,275.8409310996003,2.690931099600334,1.0,0.002,0.1265643340314346,0.004856184273866487,0.00019535128608833948,0.00180464871634523,0.09767564304416974,0.09767564304416974,0.0,2.4335694050192647e-12,1.0,1.000781683334909,0.3873939029799658,0.09214752872344104,0.0,7.19630027648427e-05,92.51966088529119,0.0,1599699.1062902429,266.2763325884432,0.0003609165347029375,1.0,1285655.9249983295,2591.776564234624,,,,,,,,,,,,,,,,,,,3.0,14607.565875010796,1568.0546528464047,0.3692272486562271,6.1796691888313084,2.744551853712734
2898.0,-29.763147536637057,5.125456032329944,35.04071460880423,27.67987543428319,5.032429482945771,-26.28358983468137,-39.79078168105332,1.5528717809786134,-6.873551549189699,-6.873894767592605,40.0853242640006,37950.103482048085,20565.313581158105,20565.313581158105,58515.41706320619,82040.7546847853,82026.86700063321,20565.313581158105,102592.18058179131,102592.18058179131,102592.18058179131,130279.36114073914,125747.64619122831,4531.714949510828,0.0,94645.51110260263,50555.31307940906,48989.10891465952,27687.18055894784,76676.28947360735,20978.859534902946,1568.064671873511,0.0,0.8766979210746646,2.690939433396839,0.0014957518510113484,1.0,1.0,-6.496161309488571,329484.73398512433,1558215.454746184,4.72924932181087,1558215.454746184,4.72924932181087,0.7577102150302941,0.09215036472888026,3.6040009658420313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6040009658420313,1.284461914924245,1.2847692987193928,2.8058449409569204,5945.248737724109,14607.538113197174,6455.415665510011,0.00042324242816246127,26261.233556714615,2677.900563058192,19295.66942062576,1967.6106948474517,0.7347586844675138,0.7347586844675138,32560.743958931547,32395.05729023726,1.0063972899862585,0.8,4309.828869017457,4287.898129693729,1.0063972899862585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2678.5163376102323,3099.015535412006,7.677874983397132,5.125456032329944,-2.3295898279636145,7.455045860293558,2.7448521406428004,3.5,0.7842434687550858,0.6,0.00023929693025037806,1.0001849390051059,0.00023925268309719718,198.7267703195207,0.0,8.82235525780774e-06,25.002554800627134,0.04950385186859025,8.074324310039559e-05,0.00015855368714998247,0.0005714276416263521,0.09215036469619056,0.09215036469619056,0.09215036469619056,0.09222022311476856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.4643461592,595.7712887292602,0.0,0.09215036469619056,0.09215036472888026,0.09215036472888026,0.3692366664304019,0.3692366664304019,0.5,10.088299870970763,0.4188461946666848,0.4188461946666848,8.185452315956354e-12,0.00034321840291795525,0.37773345810404635,8.185452315956354e-12,27687.18055894784,20978.859534902946,0.7577102150302941,0.7631487838668524,0.4949392275314893,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450066965339649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.03654612108,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7884798909707,260.7884798909707,-12.3615201090293,245.13433857423067,276.44262120771066,113362.0274263622,113492.52994640145,-130.50252003923478,0.0,nan,276.44262120771066,3.292621207710681,270.1809646810137,-2.9690353189863004,263.9193081543201,-9.230691845679871,257.65765162762324,-15.492348372376739,251.39599510092577,-21.754004899074204,245.13433857423067,-28.01566142576931,1.0,1.0,25762.5980482374,25762.5980482374,275.84103244378355,2.6910324437835698,275.84103244378355,275.84103244378355,82029.53260785138,82026.86700063321,2.6656072181649506,0.0,8575.796259387458,8575.796259387458,0.9063023962385313,3622.0209706712417,275.84103244378355,2.6910324437835698,1.0,0.002,0.1264941600791323,0.004856499829585167,0.00019524302650951092,0.00180475697342861,0.09762151325475546,0.09762151325475546,0.0,-6.187888743069969e-14,1.0,1.0007622090315949,0.3777334580958609,0.09215036472888026,0.0,7.017394721991896e-05,90.21951909579238,0.0,1599699.2176011915,266.2764484508103,0.00034321839473250293,1.0,1285655.4700144252,2591.8985262954675,,,,,,,,,,,,,,,,,,,3.0,14607.538113197174,1568.064671873511,0.3692366664304019,6.1796691888313084,2.7448521406428004
2899.0,-29.764921801488327,5.125728899082352,35.04085644744344,27.679909555614017,5.032505331503135,-26.285179088193086,-39.792320773098595,1.5527626181871566,-6.8734418116099505,-6.873768248899865,40.085519062495585,37948.8376744525,20567.255989953646,20567.255989953646,58516.093664406144,82040.37403952,82026.61177269777,20567.255989953646,102593.86776265141,102593.86776265141,102593.86776265141,130281.36896369906,125748.60756318609,4532.761400512965,0.0,94645.76540652201,50554.68063736674,48990.0941879503,27687.501201047646,76677.59538899794,20979.10777546534,1568.075071244596,0.0,0.8766978669990144,2.690952377481451,0.0014957518510113484,1.0,1.0,-6.505425426698309,329486.3846551084,1558223.8689438922,4.729251166402434,1558223.8689438922,4.729251166402434,0.7577104059745027,0.092153145080797,3.6039911804951394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6039911804951394,1.2844625166959216,1.2847698437983104,2.8058360081739417,5945.229810228881,14607.510404694136,6455.412760764122,0.00042324505281518435,26261.375421434568,2677.9150292336903,19295.66073814591,1967.6098094809045,0.7347543846616947,0.7347543846616947,32560.67323347631,32395.05729023726,1.0063945574823865,0.8,4309.819507603322,4287.898129693729,1.0063945574823865,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2678.6895301804975,3099.015535412006,7.678103698926158,5.125728899082352,-2.3292176850185715,7.454946584100924,2.745147950078211,3.5,0.7843279857366318,0.6,0.00023925268309719718,1.0001843271943758,0.00023920859044884916,198.728233110952,0.0,8.793093847470285e-06,24.91962796373079,0.04951264496243772,8.072920622256625e-05,0.00015852347687463092,0.000571317212557595,0.0921531450601544,0.0921531450601544,0.0921531450601544,0.09222127263403107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.5551450407,595.7741943016177,0.0,0.0921531450601544,0.092153145080797,0.092153145080797,0.3692458903930682,0.3692458903930682,0.5,10.090343697761282,0.4086983283062864,0.4086983283062864,2.751221472863108e-11,0.00032643728991388343,0.368342822201555,2.751221472863108e-11,27687.501201047646,20979.10777546534,0.7577104059745027,0.7631446104633884,0.49491428991652464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500776103880109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.953619284184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7876275044305,260.7876275044305,-12.362372495569502,245.13263147985379,276.44262352900745,113367.8044984156,113498.19897020792,-130.39447179228966,0.0,nan,276.44262352900745,3.2926235290074715,270.1806251191753,-2.9693748808246596,263.91862670934603,-9.231373290653949,257.65662829951566,-15.493371700484317,251.39462988968435,-21.755370110315624,245.13263147985379,-28.017368520146192,1.0,1.0,25762.5980482374,25762.5980482374,275.84112920104917,2.6911292010491934,275.84112920104917,275.84112920104917,82029.15879333836,82026.61177269777,2.5470206405880162,0.0,8575.796259387458,8575.796259387458,0.9063029985804515,3622.0111363976152,275.84112920104917,2.6911292010491934,1.0,0.002,0.12642572546737146,0.004856806899269783,0.00019513744871565208,0.0018048625508878537,0.09756872435782604,0.09756872435782604,0.0,-3.9649403552055595e-13,1.0,1.0007432777064107,0.3683428221740428,0.092153145080797,0.0,6.843460659888281e-05,87.98329681710942,0.0,1599699.3230013123,266.27655818839,0.0003264372624016687,1.0,1285655.039018603,2592.0170761521035,,,,,,,,,,,,,,,,,,,3.0,14607.510404694136,1568.075071244596,0.3692458903930682,6.1796691888313084,2.745147950078211
2900.0,-29.766690333989256,5.125985939053829,35.04099503623384,27.679933863133215,5.03257730402344,-26.286763570183375,-39.793851553089894,1.5526505402159443,-6.87333669228957,-6.87364704879443,40.08570903026718,37947.57077063577,20569.15520391983,20569.15520391983,58516.7259745556,82039.9881151729,82026.35345752245,20569.15520391983,102595.50866144228,102595.50866144228,102595.50866144228,130283.32391656308,125749.5415706551,4533.782345907982,0.0,94646.01344592898,50554.04616097725,48991.07476105748,27687.8152551208,76678.89001617828,20979.350703726,1568.0853285938913,0.0,0.8766978022906501,2.69096477753614,0.0014957518510113484,1.0,1.0,-6.51453021278428,329487.96594033344,1558232.0745135949,4.729253373690052,1558232.0745135949,4.729253373690052,0.7577105853393729,0.09215586765124756,3.6039821085703627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6039821085703627,1.2844631317800108,1.284770402391238,2.8058276017435855,5945.2119980117,14607.482755337061,6455.409334905722,0.00042324741897027814,26261.510350136956,2677.9287881322325,19295.650498025894,1967.6087652792642,0.7347502196470306,0.7347502196470306,32560.607664380754,32395.05729023726,1.0063920241976851,0.8,4309.8108286990155,4287.898129693729,1.0063920241976851,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2678.8601385802554,3099.015535412006,7.67832366747638,5.125985939053829,-2.328857686168874,7.454843625222703,2.7454393582690706,3.5,0.7844112452197345,0.6,0.00023920859044884916,1.0001837342731352,0.00023916464770614324,198.72969119519774,0.0,8.762454099384582e-06,24.832794917655903,0.04952140741653711,8.071524739020976e-05,0.00015849334305863939,0.0005712071727108411,0.09215586762987227,0.09215586762987227,0.09215586762987227,0.09222229404347143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487347.8685875911,595.7770272455637,0.0,0.09215586762987227,0.09215586765124756,0.09215586765124756,0.36925492611639943,0.36925492611639943,0.5,10.092336493072064,0.3987368232200197,0.3987368232200197,4.155253918725066e-11,0.00031035650488320243,0.3591168360101733,4.155253918725066e-11,27687.8152551208,20979.350703726,0.7577105853393729,0.7631399719298142,0.4948894117093937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450088220217977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.866786238104,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.78677586453745,260.78677586453745,-12.36322413546253,245.1309299467739,276.4426217823014,113373.57575708664,113503.85601029101,-130.28025320437447,0.0,nan,276.4426217823014,3.29262178230141,270.1802834151954,-2.969716584804587,263.9179450480892,-9.232054951910754,257.6556066809846,-15.494393319015387,251.39326831388001,-21.756731686119963,245.1309299467739,-28.019070053226073,1.0,1.0,25762.5980482374,25762.5980482374,275.8412202797329,2.6912202797329314,275.8412202797329,275.8412202797329,82028.78366808193,82026.35345752245,2.4302105594833847,0.0,8575.796259387458,8575.796259387458,0.9063035570067796,3622.0020191132144,275.8412202797329,2.6912202797329314,1.0,0.002,0.1263589999684974,0.004857105918606696,0.00019503450674661978,0.001804965494505316,0.0975172533733099,0.0975172533733099,0.0,1.2519356211437849e-12,1.0,1.0007246774256182,0.35911683596862076,0.09215586765124756,0.0,6.672549641870547e-05,85.78594315224315,0.0,1599699.4239570806,266.2766633077104,0.00031035646333066325,1.0,1285654.6261406962,2592.13354283653,,,,,,,,,,,,,,,,,,,3.0,14607.482755337061,1568.0853285938913,0.36925492611639943,6.1796691888313084,2.7454393582690706
2901.0,-29.768452990307647,5.126227513514915,35.04113044158447,27.679952966887527,5.032643789561956,-26.288343312325658,-39.79538156474007,1.5525341115745102,-6.873235474241369,-6.873530443266701,40.085894413237725,37946.32533123059,20571.011065108574,20571.011065108574,58517.33639633916,82039.60632323718,82026.09564501989,20571.011065108574,102597.10671012846,102597.10671012846,102597.10671012846,130285.22986446455,125750.45161528637,4534.778249178186,0.0,94646.26197005063,50553.429465402165,48992.036116276075,27688.1231543361,76680.15927061217,20979.588680294062,1568.0954468955977,0.0,0.8766977299787945,2.690976706458638,0.0014957518510113484,1.0,1.0,-6.523466406625403,329489.487285305,1558240.0820756573,4.729255840343025,1558240.0820756573,4.729255840343025,0.7577107542953323,0.09215853333183659,3.603973170591482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603973170591482,1.2844637668981596,1.2847709812155212,2.805819255839879,5945.194314043228,14607.455161675909,6455.4058705942025,0.0004232497585842722,26261.64443796826,2677.942461285787,19295.64014296693,1967.607709357113,0.7347460738242995,0.7347460738242995,32560.54306337286,32395.05729023726,1.0063895283166329,0.8,4309.802277933433,4287.898129693729,1.0063895283166329,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2679.0282109154737,3099.015535412006,7.678534694518605,5.126227513514915,-2.32850919200813,7.454736705523045,2.7457264468256035,3.5,0.784493270521601,0.6,0.00023916464770614324,1.0001831263819045,0.0002391208583685123,198.7311444534896,0.0,8.732727688217796e-06,24.748550268409232,0.049530140144225326,8.070129779371833e-05,0.0001584633499124249,0.0005710976616064294,0.09215853330568088,0.09215853330568088,0.09215853330568088,0.09222329033445291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.4012959629,595.7797886725845,0.0,0.09215853330568088,0.09215853333183659,0.09215853333183659,0.3692637766928147,0.3692637766928147,0.5,10.094279203875583,0.3889587782197168,0.3889587782197168,-1.3983481039758772e-11,0.00029496902533310276,0.3500640366412995,-1.3983481039758772e-11,27688.1231543361,20979.588680294062,0.7577107542953323,0.7631353006170143,0.4948649780096844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500987959167584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.78254158886,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7859248709181,260.7859248709181,-12.364075129081868,245.129233928939,276.44261581289766,113379.30648304641,113509.48787212372,-130.18138907731588,0.0,nan,276.44261581289766,3.2926158128976795,270.1799394361045,-2.9700605638954585,263.91726305931377,-9.232736940686209,257.65458668252296,-15.495413317477016,251.39191030573102,-21.75808969426896,245.129233928939,-28.02076607106099,1.0,1.0,25762.5980482374,25762.5980482374,275.84130682245427,2.691306822454294,275.84130682245427,275.84130682245427,82028.40865364081,82026.09564501989,2.313008620927576,0.0,8575.796259387458,8575.796259387458,0.9063041071875035,3621.9930364444394,275.84130682245427,2.691306822454294,1.0,0.002,0.12629395174893315,0.0048573971365180645,0.00019493415176225664,0.0018050658480426856,0.09746707588112832,0.09746707588112832,0.0,-1.9505794549012911e-13,1.0,1.0007064254538351,0.35006403665528296,0.09215853333183659,0.0,6.504821559556209e-05,83.62951346378033,0.0,1599699.5213028959,266.2767645257586,0.0002949690393165838,1.0,1285654.2289145584,2592.2478279696434,,,,,,,,,,,,,,,,,,,3.0,14607.455161675909,1568.0954468955977,0.3692637766928147,6.1796691888313084,2.7457264468256035
2902.0,-29.770209809884467,5.126453986306618,35.04126272521356,27.67996365381407,5.032705892093179,-26.28991823968604,-39.79690329926086,1.5524143218883806,-6.873137367945958,-6.873417614723081,40.086075208979324,37945.077285268584,20572.82326508458,20572.82326508458,58517.900550353166,82039.22218973176,82025.83879682011,20572.82326508458,102598.66206190469,102598.66206190469,102598.66206190469,130287.08602240596,125751.33648007234,4535.749542333627,0.0,94646.50631815026,50552.80833970273,48992.99775383059,27688.423960501274,76681.42171433187,20979.821091321268,1568.1053604925964,0.0,0.8766976545622656,2.6909882468645887,0.0014957518510113484,1.0,1.0,-6.532237013028862,329490.9593590318,1558247.89152345,4.729258412900779,1558247.89152345,4.729258412900779,0.7577109163472029,0.09216114262141281,3.6039647664332572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6039647664332572,1.2844644174158686,1.2847715756400448,2.8058112919031593,5945.177439416964,14607.427626783197,6455.4020350887695,0.0004232519116436728,26261.773477829876,2677.955619689688,19295.62867838452,1967.6065402950571,0.7347420270254726,0.7347420270254726,32560.482320629973,32395.05729023726,1.0063871815020393,0.8,4309.794237858329,4287.898129693729,1.0063871815020393,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2679.1937958617177,3099.015535412006,7.678736527705221,5.126453986306618,-2.3281715034208874,7.454625489727506,2.746009298353121,3.5,0.7845740852437488,0.6,0.0002391208583685123,1.000182522562759,0.00023907722138136848,198.73259291815992,0.0,8.702305182254712e-06,24.662332886509855,0.04953884244940758,8.068742587301605e-05,0.00015843343249549626,0.0005709885085388504,0.09216114262085148,0.09216114262085148,0.09216114262085148,0.09222426094968943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.1487986065,595.7824800374426,0.0,0.09216114262085148,0.09216114262141281,0.09216114262141281,0.36927244543320853,0.36927244543320853,0.5,10.09617275497877,0.3793610739591031,0.3793610739591031,5.184119800105691e-11,0.00028024677709481693,0.34118060169419095,5.184119800105691e-11,27688.423960501274,20979.821091321268,0.7577109163472029,0.7631300938623062,0.49484055507771835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450109336622805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.69632420696,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.78507453822414,260.78507453822414,-12.36492546177584,245.12754339189843,276.44260568455024,113385.0217903415,113515.10207362377,-130.08028328228053,0.0,nan,276.44260568455024,3.292605684550267,270.179593226017,-2.9704067739829725,263.9165807674896,-9.233419232510357,257.6535683089604,-15.496431691039561,251.39055585042894,-21.75944414957104,245.12754339189843,-28.02245660810155,1.0,1.0,25762.5980482374,25762.5980482374,275.8413897006362,2.6913897006362504,275.8413897006362,275.8413897006362,82028.02721574412,82025.83879682011,2.188418924008147,0.0,8575.796259387458,8575.796259387458,0.9063046245082342,3621.9845902654233,275.8413897006362,2.6913897006362504,1.0,0.002,0.12623054967617237,0.004857680843679829,0.0001948363360412143,0.0018051636644311369,0.09741816802060714,0.09741816802060714,0.0,4.723513247206768e-13,1.0,1.0006885141360122,0.34118060164234976,0.09216114262141281,0.0,6.340207011873872e-05,81.51311520086175,0.0,1599699.6159283195,266.276862632054,0.00028024672525361893,1.0,1285653.844554363,2592.3599882926583,,,,,,,,,,,,,,,,,,,3.0,14607.427626783197,1568.1053604925964,0.36927244543320853,6.1796691888313084,2.746009298353121
2903.0,-29.771960865625108,5.126665707920955,35.0413919493867,27.679981744755082,5.0327646806999535,-26.291488310991813,-39.79842419559134,1.5522921260511766,-6.873042705441264,-6.873308869206524,40.08625155699112,37943.83889330399,20574.593406750937,20574.593406750937,58518.43230005493,82038.85537997019,82025.58244843256,20574.593406750937,102600.1758551835,102600.1758551835,102600.1758551835,130288.89428754276,125752.1975895808,4536.696697961956,0.0,94646.7614137991,50552.19031096954,48993.967892032844,27688.718432359274,76682.68632439213,20980.04846374696,1568.1151125698661,0.0,0.8766975738234021,2.6909993682824465,0.0014957518510113484,1.0,1.0,-6.540845237380154,329492.37816507235,1558255.5088820918,4.729261167010733,1558255.5088820918,4.729261167010733,0.7577110697629104,0.0921636968756581,3.6039554223492547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6039554223492547,1.2844650788704257,1.2847721811996737,2.805802572319535,5945.158963665585,14607.400150064665,6455.399010523157,0.0004232544451339868,26261.912349654755,2677.969780674823,19295.6196377555,1967.6056184074582,0.7347377974936072,0.7347377974936072,32560.414784351327,32395.05729023726,1.0063845722183828,0.8,4309.785298572305,4287.898129693729,1.0063845722183828,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2679.3569428882215,3099.015535412006,7.678929625767773,5.126665707920955,-2.327844623523071,7.454510331444026,2.746287996834476,3.5,0.7846537133812789,0.6,0.00023907722138136848,1.0001819262931366,0.0002390337348600508,198.7340366491346,0.0,8.672091602229897e-06,24.576707600719526,0.04954751454100981,8.067356379560497e-05,0.0001584036575857635,0.000570879720676167,0.09216369685112007,0.09216369685112007,0.09216369685112007,0.09222520715099626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487323.1073442653,595.7851025676531,0.0,0.09216369685112007,0.0921636968756581,0.0921636968756581,0.36928093556862107,0.36928093556862107,0.5,10.098018064128752,0.36994104526758065,0.36994104526758065,1.3017142919125035e-11,0.00026616376527499597,0.3324636318263856,1.3017142919125035e-11,27688.718432359274,20980.04846374696,0.7577110697629104,0.7631244431435718,0.494816244866403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501198425705208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.61069892117,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.784224969007,260.784224969007,-12.36577503099295,245.1258583045878,276.4425916334271,113390.68573270742,113520.64922239742,-129.96348968999663,0.0,nan,276.4425916334271,3.2925916334271506,270.17924496765625,-2.9707550323437317,263.9158983018925,-9.234101698107452,257.6525516361233,-15.497448363876686,251.38920497035514,-21.76079502964484,245.1258583045878,-28.02414169541217,1.0,1.0,25762.5980482374,25762.5980482374,275.8414685540728,2.6914685540727987,275.8414685540728,275.8414685540728,82027.66713805305,82025.58244843256,2.084689620489371,0.0,8575.796259387458,8575.796259387458,0.9063051996858853,3621.975199461001,275.8414685540728,2.6914685540727987,1.0,0.002,0.12616876313664435,0.0048579571028173315,0.00019474101221324489,0.0018052589877210253,0.09737050610662244,0.09737050610662244,0.0,-6.57299735473682e-14,1.0,1.0006709376705605,0.33246363181336847,0.0921636968756581,0.0,6.178653667842831e-05,79.43607553344302,0.0,1599699.707405839,266.2769572945587,0.00026616375225785305,1.0,1285653.4741034731,2592.4700537225644,,,,,,,,,,,,,,,,,,,3.0,14607.400150064665,1568.1151125698661,0.36928093556862107,6.1796691888313084,2.746287996834476
2904.0,-29.77370615160048,5.126863015857646,35.04151817813447,27.67998935831713,5.032819815859343,-26.29305355485373,-39.79993681479243,1.5521672191114015,-6.87295181006624,-6.873204510455491,40.08642363226747,37942.60037513882,20576.323047625654,20576.323047625654,58518.92342276448,82038.4820017848,82025.32682397847,20576.323047625654,102601.64987160412,102601.64987160412,102601.64987160412,130290.65719191838,125753.03700914749,4537.620182770894,0.0,94647.00930681206,50551.57152125431,48994.93087284195,27689.007320314246,76683.9381931562,20980.271322241297,1568.1247451542927,0.0,0.876697485422838,2.691010040424283,0.0014957518510113484,1.0,1.0,-6.5492909183348615,329493.73974110605,1558262.941706313,4.729264182471846,1558262.941706313,4.729264182471846,0.7577112129566654,0.0921661973202778,3.603946872707871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603946872707871,1.28446575269166,1.2847727993221565,2.8057944442314837,5945.141741222349,14607.372730254332,6455.395396171665,0.00042325668751171813,26262.043434535382,2677.9831476126287,19295.60883421702,1967.6045167531236,0.7347337187342668,0.7347337187342668,32560.35299003855,32395.05729023726,1.0063821847784236,0.8,4309.777119308543,4287.898129693729,1.0063821847784236,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2679.5176994494495,3099.015535412006,7.679114436099226,5.126863015857646,-2.3275285610978713,7.454391576955517,2.746562622831979,3.5,0.7847321779519939,0.6,0.0002390337348600508,1.0001813293821202,0.00023899039887868945,198.73547564134375,0.0,8.642251921289491e-06,24.492141944934417,0.0495561567929311,8.065977934296773e-05,0.00015837395551708308,0.0005707713217041671,0.09216619731934587,0.09216619731934587,0.09216619731934587,0.0922261301255837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487315.27335332154,595.7876574366159,0.0,0.09216619731934587,0.0921661973202778,0.0921661973202778,0.3692892503105937,0.3692892503105937,0.5,10.099816049087483,0.3606966524191648,0.3606966524191648,-4.3655745685100555e-11,0.0002527003892396351,0.32391359212061843,-4.3655745685100555e-11,27689.007320314246,20980.271322241297,0.7577112129566654,0.7631183896080485,0.49479201602252976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501303141944528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.52613326538,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7833762168479,260.7833762168479,-12.366623783152079,245.12417863953058,276.44257379416626,113396.34803609176,113526.18653605442,-129.83849996266915,0.0,nan,276.44257379416626,3.2925737941662874,270.17889476323586,-2.9711052367641173,263.91521573231347,-9.234784267686507,257.65153670138415,-15.498463298615832,251.38785767045704,-21.76214232954294,245.12417863953058,-28.025821360469394,1.0,1.0,25762.5980482374,25762.5980482374,275.84154310515976,2.6915431051597807,275.84154310515976,275.84154310515976,82027.30044646328,82025.32682397847,1.9736224848165875,0.0,8575.796259387458,8575.796259387458,0.9063057259609228,3621.96660707141,275.84154310515976,2.6915431051597807,1.0,0.002,0.12610856141873858,0.004858225992078306,0.0001946481327578969,0.0018053518675187092,0.09732406637894844,0.09732406637894844,0.0,2.7660599505319183e-13,1.0,1.0006536970381086,0.3239135921642742,0.0921661973202778,0.0,6.0201715573715816e-05,77.39852337219685,0.0,1599699.7953268152,266.27704818993374,0.0002527004328953808,1.0,1285653.1185963277,2592.5780123693276,,,,,,,,,,,,,,,,,,,3.0,14607.372730254332,1568.1247451542927,0.3692892503105937,6.1796691888313084,2.746562622831979
2905.0,-29.775445801521556,5.127046239787672,35.041641470428424,27.680005912575893,5.032871098935323,-26.29461411147322,-39.8014486656524,1.552039408887078,-6.872864678469966,-6.8731045012578145,40.08659141732148,37941.368997571706,20578.013128447048,20578.013128447048,58519.382126018754,82038.12913669596,82025.07025015593,20578.013128447048,102603.08337860298,102603.08337860298,102603.08337860298,130292.37373480237,125753.8533093316,4538.520425470773,0.0,94647.27028597283,50550.95247974954,48995.908673581434,27689.290356199388,76685.19902978082,20980.489480145032,1568.1342438530814,0.0,0.8766973896325349,2.6910202674806967,0.0014957518510113484,1.0,1.0,-6.557583163516654,329495.0445732044,1558270.1892387427,4.729267450007248,1558270.1892387427,4.729267450007248,0.757711346525993,0.09216864489500705,3.603937182564526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603937182564526,1.2844664397780707,1.2847734309063008,2.8057853992566844,5945.122576006117,14607.345367663105,6455.392759909876,0.00042325939062418924,26262.186462035603,2677.9977323587163,19295.600954254114,1967.6037132205304,0.7347294172230356,0.7347294172230356,32560.282952474998,32395.05729023726,1.0063794788596143,0.8,4309.767848945626,4287.898129693729,1.0063794788596143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2679.676111035752,3099.015535412006,7.679291181385802,5.127046239787672,-2.327223118225386,7.454269358013058,2.746833253572749,3.5,0.7848095010207855,0.6,0.00023899039887868945,1.0001807463394958,0.00023894721004514107,198.73691000485334,0.0,8.612396868233692e-06,24.407532724574285,0.04956476918979933,8.064600406786742e-05,0.00015834439481082204,0.0005706632521093989,0.09216864488871415,0.09216864488871415,0.09216864488871415,0.09222702919881073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487307.64255620865,595.7901460324969,0.0,0.09216864488871415,0.09216864489500705,0.09216864489500705,0.36929739287946756,0.36929739287946756,0.5,10.101567577721518,0.35162430998411764,0.35162430998411764,-3.353761712787673e-11,0.00023982278787570976,0.3155213377411883,-3.353761712787673e-11,27689.290356199388,20980.489480145032,0.757711346525993,0.7631118242686266,0.4947678232254064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501407514577234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.441524045025,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.78252829536746,260.78252829536746,-12.367471704632521,245.12250434934307,276.44255224139226,113401.94451690305,113531.6559430399,-129.711426136836,0.0,nan,276.44255224139226,3.2925522413922863,270.17854266297974,-2.97145733702024,263.9145330845733,-9.235466915426684,257.6505235061639,-15.499476493836085,251.3865139277526,-21.76348607224739,245.12250434934307,-28.027495650656903,1.0,1.0,25762.5980482374,25762.5980482374,275.8416131959901,2.691613195990101,275.8416131959901,275.8416131959901,82026.95814107903,82025.07025015593,1.8878909230988938,0.0,8575.796259387458,8575.796259387458,0.9063063224392521,3621.9568684773485,275.8416131959901,2.691613195990101,1.0,0.002,0.12604991549264152,0.004858487633405352,0.00019455765288670413,0.0018054423466989258,0.09727882644335206,0.09727882644335206,0.0,-4.1436992725962796e-13,1.0,1.0006367738408553,0.3155213377747259,0.09216864489500705,0.0,5.86459233093632e-05,75.39829421553908,0.0,1599699.8796470412,266.27713532153,0.0002398228214133269,1.0,1285652.7779058984,2592.6839768347554,,,,,,,,,,,,,,,,,,,3.0,14607.345367663105,1568.1342438530814,0.36929739287946756,6.1796691888313084,2.746833253572749
2906.0,-29.777179796323253,5.127215701533392,35.04176188178557,27.680013107042782,5.0329183741888235,-26.296169979270132,-39.80295223938299,1.5519085571358915,-6.872781315258976,-6.87300881851551,40.08675493036619,37940.13571645011,20579.664590603334,20579.664590603334,58519.80030705345,82037.77182535952,82024.81163424888,20579.664590603334,102604.47622485222,102604.47622485222,102604.47622485222,130294.04361142254,125754.64577663707,4539.397834785468,0.0,94647.52562887322,50550.33034064233,48996.88365358988,27689.56738657033,76686.4510401602,20980.702833447325,1568.143599864773,0.0,0.8766972865086549,2.691030052122791,0.0014957518510113484,1.0,1.0,-6.565728026129705,329496.2929610582,1558277.2522659241,4.729270967701267,1558277.2522659241,4.729270967701267,0.7577114709138844,0.09217104043298097,3.603928152770269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603928152770269,1.2844671407831019,1.2847740766013487,2.8057768379914023,5945.104435712307,14607.318059804633,6455.389644934765,0.00042326185620527316,26262.323114327217,2678.011667014446,19295.59164338505,1967.6027637761165,0.7347252396288767,0.7347252396288767,32560.217687690456,32395.05729023726,1.0063769573396273,0.8,4309.759210320756,4287.898129693729,1.0063769573396273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2679.83222207307,3099.015535412006,7.679460087498791,5.127215701533392,-2.326928109882714,7.454143811416106,2.747099964484737,3.5,0.7848857041384962,0.6,0.00023894721004514107,1.0001801612912113,0.0002389041687616212,198.7383397237675,0.0,8.583215326118912e-06,24.324832234220995,0.04957335240512545,8.063230636705546e-05,0.0001583149036780856,0.0005705555383685661,0.09217104043124036,0.09217104043124036,0.09217104043124036,0.09222790395010412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487300.2110212367,595.7925696353312,0.0,0.09217104043124036,0.09217104043298097,0.09217104043298097,0.3693053663042677,0.3693053663042677,0.5,10.103273483627,0.342719939402798,0.342719939402798,-4.3996806198265404e-11,0.00022750325655351844,0.30728079238582495,-4.3996806198265404e-11,27689.56738657033,20980.702833447325,0.7577114709138844,0.7631048185605435,0.49474366334388203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450151155158557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.35882355467,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7816812032886,260.7816812032886,-12.368318796711378,245.12083539713524,276.4425270094424,113407.53016130991,113537.11470919604,-129.58454788616496,0.0,nan,276.4425270094424,3.2925270094424377,270.1781886869792,-2.971811313020794,263.9138503645207,-9.23614963547925,257.6495120420581,-15.500487957941857,251.38517371959594,-21.764826280404037,245.12083539713524,-28.02916460286474,1.0,1.0,25762.5980482374,25762.5980482374,275.8416787222432,2.691678722243239,275.8416787222432,275.8416787222432,82026.61144618974,82024.81163424888,1.7998119408584898,0.0,8575.796259387458,8575.796259387458,0.9063068782691563,3621.9477935341206,275.8416787222432,2.691678722243239,1.0,0.002,0.1259927974460574,0.004858742152652952,0.0001944695295301935,0.0018055304705505931,0.09723476476509675,0.09723476476509675,0.0,8.07865059571089e-14,1.0,1.0006201558657686,0.30728079242982176,0.09217104043298097,0.0,5.711804485643752e-05,73.43395442048715,0.0,1599699.960321926,266.277218684741,0.00022750330055032464,1.0,1285652.4519538197,2592.788021431512,,,,,,,,,,,,,,,,,,,3.0,14607.318059804633,1568.143599864773,0.3693053663042677,6.1796691888313084,2.747099964484737
2907.0,-29.778908162313236,5.127371723214859,35.041879470209,27.680012059304886,5.032961245988869,-26.2977212214768,-39.80445507969705,1.551774305155217,-6.872701143374286,-6.87291687526558,40.086914354205916,37938.92702666048,20581.277398721268,20581.277398721268,58520.204425381744,82037.41237856916,82024.55360032863,20581.277398721268,102605.8309990499,102605.8309990499,102605.8309990499,130295.66957258667,125755.41673840581,4540.25283418086,0.0,94647.77700888691,50549.73097292605,48997.8289288454,27689.838573536777,76687.66750238219,20980.911541228754,1568.1528060691774,0.0,0.8766971785714646,2.691039453519136,0.0014957518510113484,1.0,1.0,-6.573719592906912,329497.492563141,1558284.1386804634,4.729274649584329,1558284.1386804634,4.729274649584329,0.7577115874297745,0.09217338478083414,3.6039196392749617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6039196392749617,1.2844678573832105,1.2847747380846724,2.8057686446253842,5945.087074952892,14607.29080724872,6455.386171872589,0.0004232641420169514,26262.454905328632,2678.025105956533,19295.58126216979,1967.6017051867655,0.7347211573223771,0.7347211573223771,32560.15615453791,32395.05729023726,1.0063745799932595,0.8,4309.751065624874,4287.898129693729,1.0063745799932595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2679.9860759122575,3099.015535412006,7.679621018820209,5.127371723214859,-2.326643001855829,7.454014725070688,2.7473628291776753,3.5,0.7849608083364786,0.6,0.0002389041687616212,1.0001795789519696,0.0002388612743043155,198.73976481960148,0.0,8.553953226318763e-06,24.241903443387375,0.04958190635835177,8.061861749690819e-05,0.000158285551264713,0.0005704484068163629,0.09217338476125223,0.09217338476125223,0.09217338476125223,0.09222875625331267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.9754788186,595.794929317941,0.0,0.09217338476125223,0.09217338478083414,0.09217338478083414,0.3693131734848765,0.3693131734848765,0.5,10.104934628140398,0.33398113781976235,0.33398113781976235,-1.7564616427989677e-11,0.00021573189127366277,0.29919728235864795,-1.7564616427989677e-11,27689.838573536777,20980.911541228754,0.7577115874297745,0.7630979834347407,0.49472005424447113,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501615251815565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.275894763836,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.78083490120804,260.78083490120804,-12.369165098791939,245.11917174458392,276.442498057832,113413.09631692637,113542.56001445706,-129.46369753068632,0.0,nan,276.442498057832,3.292498057832006,270.1778327951813,-2.9721672048186747,263.91316753253204,-9.236832467467934,257.64850226988494,-15.501497730115034,251.38383700723386,-21.766162992766112,245.11917174458392,-28.030828255416054,1.0,1.0,25762.5980482374,25762.5980482374,275.8417405768679,2.6917405768679146,275.8417405768679,275.8417405768679,82026.25862316058,82024.55360032863,1.7050228319567395,0.0,8575.796259387458,8575.796259387458,0.9063074023177572,3621.9392374713366,275.8417405768679,2.6917405768679146,1.0,0.002,0.1259371783628169,0.004858989770380984,0.00019438371829414003,0.0018056162814891568,0.09719185914707001,0.09719185914707001,0.0,-2.1670339134249872e-13,1.0,1.000603853896174,0.29919728237621257,0.09217338478083414,0.0,5.5619081291114665e-05,71.5067908166966,0.0,1599700.0380168261,266.2772988566257,0.0002157319088382792,1.0,1285652.1387403794,2592.8900861275793,,,,,,,,,,,,,,,,,,,3.0,14607.29080724872,1568.1528060691774,0.3693131734848765,6.1796691888313084,2.7473628291776753
