time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2908.0,-29.780629881312645,5.127514679753345,35.041994335491495,27.679994038213067,5.032996104967687,-26.29926728268029,-39.80594953810794,1.5516335063471314,-6.8726197458477145,-6.872824355597338,40.08707100958267,37937.7247167872,20582.845215627316,20582.845215627316,58520.56993241451,82037.04574535783,82024.324099505,20582.845215627316,102607.16931513231,102607.16931513231,102607.16931513231,130297.27509936449,125756.18904625262,4541.086053111861,0.0,94648.01976793433,50549.136292729956,48998.75941689374,27690.105784232168,76688.86520112591,20981.117241291442,1568.16184566251,0.0,0.876697084438638,2.691048904435747,0.0014957518510113484,1.0,1.0,-6.581468525933815,329498.6996892866,1558290.9055312322,4.729277860582401,1558290.9055312322,4.729277860582401,0.7577117041293108,0.0921756786755514,3.60391223333489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60391223333489,1.2844686042930167,1.2847754300734755,2.805761247328047,5945.071400967486,14607.263609656844,6455.381895575791,0.0004232660346246558,26262.576233814532,2678.03747801895,19295.56848003249,1967.600401771501,0.7347172763343898,0.7347172763343898,32560.102626459844,32395.05729023726,1.006372511925551,0.8,4309.7439805024815,4287.898129693729,1.006372511925551,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2680.137716260146,3099.015535412006,7.67977148739526,5.127514679753345,-2.3263649233600265,7.453879603113371,2.747621921887473,3.5,0.7850348348249924,0.6,0.0002388612743043155,1.000178890786824,0.00023881855186566408,198.741184452642,0.0,8.524834357000236e-06,24.15938056773867,0.04959043119270877,8.060500710511271e-05,0.00015825626719920277,0.0005703416973611219,0.09217567866234837,0.09217567866234837,0.09217567866234837,0.09222960191048786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487285.9359908235,595.7972251260063,0.0,0.09217567866234837,0.0921756786755514,0.0921756786755514,0.36932081744034095,0.36932081744034095,0.5,10.106552322814322,0.32542163014363723,0.32542163014363723,4.831690603168681e-12,0.00020460974963043554,0.29135582966353013,4.831690603168681e-12,27690.105784232168,20981.117241291442,0.7577117041293108,0.7630908317516131,0.49469665012372893,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501718616826746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.19337188819,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.779989121321,260.779989121321,-12.370010878678954,245.1175135033867,276.4424647392544,113418.62905024215,113548.0128646283,-129.38381438615497,0.0,nan,276.4424647392544,3.292464739254399,270.1774744920816,-2.9725255079183626,263.9124842449046,-9.237515755095387,257.6474939977373,-15.502506002262692,251.38250375056168,-21.767496249438295,245.1175135033867,-28.032486496613274,1.0,1.0,25762.5980482374,25762.5980482374,275.8418063350767,2.6918063350767056,275.8418063350767,275.8418063350767,82025.85630823825,82024.324099505,1.5322087332460796,0.0,8575.796259387458,8575.796259387458,0.9063078581903736,3621.931794501564,275.8418063350767,2.6918063350767056,1.0,0.002,0.12588301352926423,0.004859231450991324,0.00019430015188664004,0.0018056998466747243,0.09715007594332002,0.09715007594332002,0.0,-1.4386356689266577e-12,1.0,1.0005880394693916,0.29135582965869844,0.0921756786755514,0.0,5.416483050662286e-05,69.63711311382939,0.0,1599700.118076097,266.27738025415226,0.00020460974479874494,1.0,1285651.823563164,2592.989167845631,,,,,,,,,,,,,,,,,,,3.0,14607.263609656844,1568.16184566251,0.36932081744034095,6.1796691888313084,2.747621921887473
2909.0,-29.782346977765048,5.127644827876361,35.04210646166188,27.67999522564935,5.033043181627282,-26.300807961830042,-39.807443123403914,1.551504165677784,-6.872545160085565,-6.872738971635888,40.08722175831027,37936.527481892525,20584.382225474143,20584.382225474143,58520.90970736666,82036.68344705457,82024.05762417098,20584.382225474143,102608.43984964512,102608.43984964512,102608.43984964512,130298.80186452484,125756.90431833049,4541.897546194354,0.0,94648.26637954955,50548.546720144164,48999.688510450425,27690.362014879713,76690.05052533014,20981.31437782939,1568.1705724894332,0.0,0.8766969738317928,2.6910576334310528,0.0014957518510113484,1.0,1.0,-6.589201378280677,329499.8137167312,1558297.4172627842,4.729281633532097,1558297.4172627842,4.729281633532097,0.7577118120216288,0.09217792242412191,3.603903902950735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603903902950735,1.2844692972716747,1.2847760683391503,2.8057532481358196,5945.054451639033,14607.236487614144,6455.378278040335,0.000423268232175114,26262.705368490893,2678.0506460912643,19295.55766697693,1967.5992991466944,0.7347132519762068,0.7347132519762068,32560.042416730386,32395.05729023726,1.0063701857119576,0.8,4309.736010978489,4287.898129693729,1.0063701857119576,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2680.287196449402,3099.015535412006,7.67991663458395,5.127644827876361,-2.3260985089649022,7.453743336841264,2.7478773333152744,3.5,0.7851078095186498,0.6,0.00023881855186566408,1.0001784129607474,0.00023877595114126567,198.74260029195722,0.0,8.490708060288524e-06,24.06266664285768,0.04959892190076906,8.059140678725926e-05,0.00015822714507840482,0.0005702354257008153,0.09217792241886813,0.09217792241886813,0.09217792241886813,0.09223040270070737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487279.07659235236,595.7994620959942,0.0,0.09217792241886813,0.09217792242412191,0.09217792242412191,0.36932830300306346,0.36932830300306346,0.5,10.108126731938311,0.31701300785260855,0.31701300785260855,-1.4267698134062812e-11,0.0001938115503321569,0.28353759335522,-1.4267698134062812e-11,27690.362014879713,20981.31437782939,0.7577118120216288,0.7630834678878932,0.49467339272859623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501821585711956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.09665796331,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.779145299615,260.779145299615,-12.370854700384996,245.1158605991721,276.442430000058,113424.26724234947,113553.3515026904,-129.08426034095294,0.0,nan,276.442430000058,3.2924300000580047,270.17711611987926,-2.972883880120719,263.9118022397022,-9.238197760297794,257.6464883595285,-15.503511640471459,251.38117447935005,-21.768825520649926,245.1158605991721,-28.034139400827883,1.0,1.0,25762.5980482374,25762.5980482374,275.8418606460828,2.69186064608283,275.8418606460828,275.8418606460828,82025.53873345068,82024.05762417098,1.4811092797026504,0.0,8575.796259387458,8575.796259387458,0.9063083709667308,3621.923422465489,275.8418606460828,2.69186064608283,1.0,0.002,0.12583029885376093,0.004859465829351662,0.00019421882092057082,0.0018057811793528997,0.09710941046028541,0.09710941046028541,0.0,2.7347048237036375e-13,1.0,1.0005722712164449,0.2835375933694877,0.09217792242412191,0.0,5.271467449327749e-05,67.77270205776944,0.0,1599700.1905743445,266.2774548399144,0.00019381156459985505,1.0,1285651.532694416,2593.0878889874803,,,,,,,,,,,,,,,,,,,3.0,14607.236487614144,1568.1705724894332,0.36932830300306346,6.1796691888313084,2.7478773333152744
2910.0,-29.784058478101926,5.127762423546376,35.04221598138125,27.679981325659924,5.033075256559541,-26.30234510463693,-39.80892860619349,1.5513618830802767,-6.872476697845514,-6.87266033544994,40.087370854082046,37935.32583723938,20585.888519643355,20585.888519643355,58521.21435688274,82036.32938606762,82023.81456227586,20585.888519643355,102609.70308191922,102609.70308191922,102609.70308191922,130300.32764334058,125757.6393573086,4542.688286031984,0.0,94648.51510135896,50547.94636409731,49000.63193029072,27690.624561421373,76691.25649171209,20981.515425459937,1568.1797984850675,0.0,0.8766968325337166,2.691065675604321,0.0014957518510113484,1.0,1.0,-6.596689528230911,329500.8397073394,1558303.8576125836,4.729286453402241,1558303.8576125836,4.729286453402241,0.7577118883295764,0.09218012245653752,3.603895953901845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603895953901845,1.284470050514598,1.284776767039768,2.8057454141947598,5945.037852457975,14607.209400785836,6455.374504208898,0.00042327034963803825,26262.832310373848,2678.0635905608797,19295.546386742215,1967.598148882872,0.7347092712129321,0.7347092712129321,32559.984963161573,32395.05729023726,1.0063679659841227,0.8,4309.728406267434,4287.898129693729,1.0063679659841227,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2680.434549300801,3099.015535412006,7.680056401680556,5.127762423546376,-2.325843384573062,7.4536058081194385,2.748129119131973,3.5,0.785179748323421,0.6,0.00023877595114126567,1.000177833946078,0.00023873349622157157,198.74401153462935,0.0,8.466578741259912e-06,23.994284152730593,0.04960738847951032,8.0577882353487e-05,0.00015819806878777866,0.0005701293800193613,0.0921801224598068,0.0921801224598068,0.0921801224598068,0.09223120608391347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487272.4111626119,595.8016359260223,0.0,0.0921801224598068,0.09218012245653752,0.09218012245653752,0.3693356304179588,0.3693356304179588,0.5,10.109659242161543,0.30877524444241544,0.30877524444241544,1.2846612662542611e-11,0.00018363760443662613,0.2759708072190392,1.2846612662542611e-11,27690.624561421373,20981.515425459937,0.7577118883295764,0.7630754408516836,0.4946499454124734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501924279531115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.02827547318,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77830222499955,260.77830222499955,-12.371697775000428,245.11421289180043,276.4423915581992,113429.75764008811,113558.72761349789,-128.96997340978265,0.0,nan,276.4423915581992,3.292391558199199,270.176755824917,-2.973244175082982,263.911120091639,-9.238879908360957,257.6454843583611,-15.504515641638875,251.3798486250806,-21.77015137491938,245.11421289180043,-28.035787108199543,1.0,1.0,25762.5980482374,25762.5980482374,275.8419109394901,2.6919109394901284,275.8419109394901,275.8419109394901,82025.19137631991,82023.81456227586,1.3768140440515708,0.0,8575.796259387458,8575.796259387458,0.9063088602696094,3621.9154336713545,275.8419109394901,2.6919109394901284,1.0,0.002,0.1257789878538088,0.00485969315699238,0.00019413965380955022,0.0018058603468929352,0.09706982690477511,0.09706982690477511,0.0,7.024853788950569e-13,1.0,1.000557009498973,0.2759708072061926,0.09218012245653752,0.0,5.1310999799490487e-05,65.96805179100093,0.0,1599700.2567480535,266.27752330215446,0.00018363759159001347,1.0,1285651.2648123452,2593.183405771735,,,,,,,,,,,,,,,,,,,3.0,14607.209400785836,1568.1797984850675,0.3693356304179588,6.1796691888313084,2.748129119131973
2911.0,-29.785764457280923,5.127867788819747,35.04232288789005,27.679955097287916,5.033104344526493,-26.303877577104778,-39.81041332064194,1.5512174643204044,-6.872409495235729,-6.872583316203768,40.087514542131345,37934.153694022854,20587.356167287242,20587.356167287242,58521.5098613101,82035.96493577107,82023.55327184792,20587.356167287242,102610.90943913517,102610.90943913517,102610.90943913517,130301.78255281442,125758.32450770058,4543.458045113832,0.0,94648.75393927997,50547.37603472738,49001.53100505843,27690.87311367925,76692.40411873767,20981.706127074245,1568.188431539371,0.0,0.8766967031411736,2.6910735504808017,0.0014957518510113484,1.0,1.0,-6.604113522774128,329501.8446019531,1558310.0643881462,4.729290867159259,1558310.0643881462,4.729290867159259,0.7577119739395041,0.09218227196620087,3.6038890297333284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6038890297333284,1.2844708134457516,1.2847774756181565,2.805738357001239,5945.022899111744,14607.182368829828,6455.369947200631,0.0004232720835221829,26262.949041547916,2678.075493827955,19295.532765539552,1967.5967599067524,0.7347054869966838,0.7347054869966838,32559.93491712939,32395.05729023726,1.0063660324484505,0.8,4309.721782038131,4287.898129693729,1.0063660324484505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2680.579807742222,3099.015535412006,7.680187736931215,5.127867788819747,-2.3255962051286865,7.453463993948433,2.7483773352055554,3.5,0.7852506672015872,0.6,0.00023873349622157157,1.0001772626966958,0.0002386911851784093,198.7454182422948,0.0,8.437661049386468e-06,23.91233141396125,0.04961582614055971,8.056436701147363e-05,0.00015816912921009794,0.0005700239896027454,0.09218227195713945,0.09218227195713945,0.09218227195713945,0.0922319701153398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487265.91995035106,595.8037528529181,0.0,0.09218227195713945,0.09218227196620087,0.09218227196620087,0.3693428048325866,0.3693428048325866,0.5,10.111150184957353,0.3006854472552618,0.3006854472552618,-9.242739906767383e-11,0.00017382096802975866,0.26846979342963095,-9.242739906767383e-11,27690.87311367925,20981.706127074245,0.7577119739395041,0.7630678752840399,0.49462725976476063,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502026640045984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.94632273441,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77745999202295,260.77745999202295,-12.372540007977022,245.11257036289393,276.4423496211522,113435.25978755558,113564.10101077156,-128.8412232159853,0.0,nan,276.4423496211522,3.292349621152198,270.1763937694985,-2.9736062305015025,263.9104379178472,-9.239562082152759,257.6444820661993,-15.505517933800661,251.37852621454647,-21.77147378545351,245.11257036289393,-28.037429637106044,1.0,1.0,25762.5980482374,25762.5980482374,275.8419574903786,2.691957490378627,275.8419574903786,275.8419574903786,82024.83345276256,82023.55327184792,1.2801809146330925,0.0,8575.796259387458,8575.796259387458,0.9063092864857597,3621.908474881995,275.8419574903786,2.691957490378627,1.0,0.002,0.1257290685115895,0.004859914407745108,0.00019406263405093253,0.0018059373649417097,0.09703131702546626,0.09703131702546626,0.0,-1.0073578256275528e-12,1.0,1.0005418798688146,0.26846979352205835,0.09218227196620087,0.0,4.991934025312993e-05,64.17884983752381,0.0,1599700.3219457471,266.27759050476425,0.00017382106045715773,1.0,1285651.0024388756,2593.278104408613,,,,,,,,,,,,,,,,,,,3.0,14607.182368829828,1568.188431539371,0.3693428048325866,6.1796691888313084,2.7483773352055554
2912.0,-29.787464946476923,5.127961213710933,35.04242723822479,27.679937320668273,5.03312977958468,-26.30540547387001,-39.81188979288561,1.551070306969971,-6.872345149657804,-6.8725096121129425,40.08765464844586,37932.960789933,20588.789013129757,20588.789013129757,58521.74980306276,82035.61991509667,82023.2940387343,20588.789013129757,102612.08305186406,102612.08305186406,102612.08305186406,130303.19993326672,125758.9925291313,4544.207404135423,0.0,94649.00512933252,50546.777875621214,49002.4747263459,27691.116881402657,76693.59160774856,20981.892990101762,1568.196951579055,0.0,0.8766965693152486,2.6910810859715615,0.0014957518510113484,1.0,1.0,-6.611389530142844,329502.80624744634,1558316.1164652987,4.729295432145886,1558316.1164652987,4.729295432145886,0.7577120518455214,0.09218437481942983,3.6038810294569177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6038810294569177,1.2844715888860372,1.284778196893413,2.805730434709262,5945.006112725693,14607.155390431006,6455.366312820239,0.0004232742520875571,26263.077042694593,2678.08854631241,19295.521902133347,1967.595652147609,0.7347014925465727,0.7347014925465727,32559.877093254145,32395.05729023726,1.0063637984156144,0.8,4309.714128312308,4287.898129693729,1.0063637984156144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2680.723016610586,3099.015535412006,7.680311947767552,5.127961213710933,-2.3253578663315366,7.45331908004247,2.748622057768933,3.5,0.7853205879339809,0.6,0.0002386911851784093,1.0001766946633055,0.00023864901717067215,198.74682044049055,0.0,8.40912596955235e-06,23.831462997711363,0.04962423526652927,8.055092877639116e-05,0.00015814025640201813,0.000569918670040686,0.09218437481852063,0.09218437481852063,0.09218437481852063,0.09223271540426611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487259.6077213461,595.8058114179805,0.0,0.09218437481852063,0.09218437481942983,0.09218437481942983,0.3693498271769599,0.3693498271769599,0.5,10.112600402759677,0.2927449022220685,0.2927449022220685,-6.252776074688882e-13,0.00016446245513179747,0.2611200819700912,-6.252776074688882e-13,27691.116881402657,20981.892990101762,0.7577120518455214,0.7630591888612263,0.4946040470231483,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502128671726207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.86545431816,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77661861466515,260.77661861466515,-12.373381385334824,245.11093298597257,276.44230424335785,113440.6992872779,113569.40962142081,-128.7103341429267,0.0,nan,276.44230424335785,3.2923042433578757,270.17602999187983,-2.9739700081201477,263.9097557404026,-9.240244259597375,257.6434814889279,-15.506518511072102,251.37720723745028,-21.7727927625497,245.11093298597257,-28.03906701402741,1.0,1.0,25762.5980482374,25762.5980482374,275.8420009660095,2.692000966009516,275.8420009660095,275.8420009660095,82024.49487054997,82023.2940387343,1.2008318156731548,0.0,8575.796259387458,8575.796259387458,0.9063097789411944,3621.9004346042025,275.8420009660095,2.692000966009516,1.0,0.002,0.12568051292331345,0.004860129404103348,0.0001939877179013711,0.0018060122821803584,0.09699385895068555,0.09699385895068555,0.0,8.17293281663023e-14,1.0,1.0005270548614362,0.26112008197071646,0.09218437481942983,0.0,4.855558739288581e-05,62.4255274142946,0.0,1599700.384429149,266.2776548503422,0.00016446245575707508,1.0,1285650.7513580397,2593.3708927643756,,,,,,,,,,,,,,,,,,,3.0,14607.155390431006,1568.196951579055,0.3693498271769599,6.1796691888313084,2.748622057768933
2913.0,-29.78915988198156,5.12804296943424,35.04252907336195,27.679917867667996,5.03314855372659,-26.306929038411223,-39.81336553171275,1.5509177101333942,-6.8722845346664485,-6.872440044168375,40.087790824013936,37931.783696248225,20590.18931327818,20590.18931327818,58521.97300952641,82035.28599612346,82023.02863605128,20590.18931327818,102613.21794932947,102613.21794932947,102613.21794932947,130304.57283424637,125759.63614210114,4544.936692145227,0.0,94649.26192766837,50546.19001785198,49003.41323312932,27691.354884916906,76694.76811804622,20982.07525860288,1568.2053311546235,0.0,0.8766964278887239,2.6910882001527394,0.0014957518510113484,1.0,1.0,-6.61854826962724,329503.7139280299,1558321.9987647142,4.729300256400395,1558321.9987647142,4.729300256400395,0.7577121215557251,0.0921864317394745,3.6038727236482733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6038727236482733,1.2844723894663348,1.2847789434983505,2.8057222196466127,5944.98870599372,14607.12846514887,6455.363006041867,0.00042327657003940163,26263.20882715664,2678.1019845876667,19295.512017951503,1967.5946442415611,0.7346974295844455,0.7346974295844455,32559.81706104581,32395.05729023726,1.0063614790645958,0.8,4309.706182285495,4287.898129693729,1.0063614790645958,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2680.8642153912074,3099.015535412006,7.680429764054105,5.12804296943424,-2.325128731958661,7.453171701392901,2.748863353925807,3.5,0.7853895296930877,0.6,0.00023864901717067215,1.000176119985941,0.0002386069937102945,198.74821807651497,0.0,8.380757462069534e-06,23.75106664750506,0.049632616023991334,8.053749928715439e-05,0.00015811151788351776,0.0005698137865950358,0.09218643174632553,0.09218643174632553,0.09218643174632553,0.09223343719497182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487253.4695441798,595.8078132078252,0.0,0.09218643174632553,0.0921864317394745,0.0921864317394745,0.3693567004329574,0.3693567004329574,0.5,10.114010568376651,0.2849483372257282,0.2849483372257282,5.4569682106375694e-12,0.00015550950195120095,0.2538917745411595,5.4569682106375694e-12,27691.354884916906,20982.07525860288,0.7577121215557251,0.7630503937302632,0.49458111194579524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502230376423064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.78505796796,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7757778367016,260.7757778367016,-12.374222163298384,245.1093007230334,276.4422549503698,113446.06972473861,113574.6883658228,-128.61864108421162,0.0,nan,276.4422549503698,3.292254950369795,270.1756641049038,-2.9743358950962033,263.9090732594356,-9.240926740564362,257.6424824139666,-15.507517586033373,251.37589156850078,-21.7741084314992,245.1093007230334,-28.040699276966564,1.0,1.0,25762.5980482374,25762.5980482374,275.8420395860776,2.6920395860776125,275.8420395860776,275.8420395860776,82024.16147280589,82023.02863605128,1.1328367546084337,0.0,8575.796259387458,8575.796259387458,0.90631029020318,3621.8920872665144,275.8420395860776,2.6920395860776125,1.0,0.002,0.12563329872559453,0.004860338082600244,0.0001939148705187844,0.0018060851305103651,0.0969574352593922,0.0969574352593922,0.0,1.0291494219327735e-12,1.0,1.0005124741960707,0.25389177453570255,0.0921864317394745,0.0,4.721419824266272e-05,60.700958256133404,0.0,1599700.4430954952,266.27771546533353,0.00015550949649423274,1.0,1285650.514367605,2593.462131546979,,,,,,,,,,,,,,,,,,,3.0,14607.12846514887,1568.2053311546235,0.3693567004329574,6.1796691888313084,2.748863353925807
2914.0,-29.790849439151632,5.128113360285368,35.042628440032885,27.679885911662154,5.033170944325582,-26.308447400804017,-39.81483292356131,1.550768905965099,-6.872221021789585,-6.872371789619275,40.087923316957735,37930.61274062621,20591.553099192468,20591.553099192468,58522.16583981868,82034.92902139299,82022.76625735307,20591.553099192468,102614.31935654554,102614.31935654554,102614.31935654554,130305.905348544,125760.25912000095,4545.646228543046,0.0,94649.50046874827,50545.613142142,49004.31925178475,27691.585991998447,76695.9052437832,20982.25230532894,1568.2134484655726,0.0,0.8766962934046123,2.6910951272221424,0.0014957518510113484,1.0,1.0,-6.625565972945367,329504.6044735546,1558327.7220045284,4.729304843840496,1558327.7220045284,4.729304843840496,0.7577121913996481,0.09218844244011763,3.60386597096397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60386597096397,1.2844731720149858,1.284779672252948,2.805715253134087,5944.973944789637,14607.10159444271,6455.358425626553,0.00042327826923309325,26263.324227740693,2678.1137521723213,19295.49832678361,1967.5932481309735,0.7346936800331886,0.7346936800331886,32559.768254392824,32395.05729023726,1.0063595934149394,0.8,4309.699722103802,4287.898129693729,1.0063595934149394,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.0034405250885,3099.015535412006,7.68053960242569,5.128113360285368,-2.3249068935589445,7.453020253844312,2.749101285591856,3.5,0.7854575101691017,0.6,0.0002386069937102945,1.000175563508152,0.00023856511038259308,198.7496112947997,0.0,8.352087867464993e-06,23.66981701639579,0.0496409681118588,8.052414780918845e-05,0.00015808284590110606,0.0005697093889361373,0.09218844239839505,0.09218844239839505,0.09218844239839505,0.09223413788035692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487247.5030041311,595.8097590202723,0.0,0.09218844239839505,0.09218844244011763,0.09218844244011763,0.36936342691036217,0.36936342691036217,0.5,10.11538143141646,0.27729439652432575,0.27729439652432575,-3.319655661471188e-11,0.0001507678296661652,0.24680581667388424,-3.319655661471188e-11,27691.585991998447,20982.25230532894,0.7577121913996481,0.7630415946431814,0.49455851156670166,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450233175031301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.703808336846,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77493836686386,260.77493836686386,-12.375061633136113,245.1076736061225,276.44220312760484,113451.53752308412,113579.95605311013,-128.4185300260037,0.0,nan,276.44220312760484,3.292203127604864,270.17529722331005,-2.9747027766899237,263.9083913190099,-9.241608680990055,257.6414854147156,-15.508514585284388,251.37457951042038,-21.775420489579602,245.1076736061225,-28.042326393877488,1.0,1.0,25762.5980482374,25762.5980482374,275.84207724536884,2.692077245368864,275.84207724536884,275.84207724536884,82023.81688427052,82022.76625735307,1.0506269174511544,0.0,8575.796259387458,8575.796259387458,0.9063107058626636,3621.88530081879,275.84207724536884,2.692077245368864,1.0,0.002,0.1255874003585908,0.004860541052049981,0.0001938440535768002,0.0018061559456601778,0.0969220267884001,0.0969220267884001,0.0,-7.630220240362195e-13,1.0,1.0004981801646962,0.2468058167070808,0.09218844244011763,0.0,4.5898366403976285e-05,59.00924770379326,0.0,1599700.5111505487,266.2777789782104,0.0001507678628627218,1.0,1285650.2818514504,2593.5116882005996,,,,,,,,,,,,,,,,,,,3.0,14607.10159444271,1568.2134484655726,0.36936342691036217,6.1796691888313084,2.749101285591856
2915.0,-29.792537179873822,5.128172657683038,35.04272543434195,27.679853815957927,5.033186558754128,-26.30996480601177,-39.8163001058623,1.550614184865987,-6.872156088828092,-6.872306637251149,40.08805364452421,37929.44291288928,20592.884317852444,20592.884317852444,58522.32723074172,82034.5847648684,82022.52233600037,20592.884317852444,102615.40665385281,102615.40665385281,102615.40665385281,130307.22461132318,125760.88789017078,4546.3367211524,0.0,94649.74687092382,50545.03344183255,49005.23714343474,27691.817957470375,76697.05510090511,20982.429590248783,1568.2217154104935,0.0,0.8766961502121106,2.6911016832050825,0.0014957518510113484,1.0,1.0,-6.6323800487436415,329505.45454574237,1558333.3517232442,4.729309728336878,1558333.3517232442,4.729309728336878,0.7577122463564508,0.09219041082835239,3.6038587196362624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6038587196362624,1.2844739819422037,1.284780428572585,2.8057078386181136,5944.958234320006,14607.074774984672,6455.354333329419,0.000423280195063297,26263.4454439648,2678.1261127872212,19295.48609463362,1967.592000798807,0.7346898233821648,0.7346898233821648,32559.71584365411,32395.05729023726,1.0063575685218766,0.8,4309.692784875492,4287.898129693729,1.0063575685218766,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.140734548934,3099.015535412006,7.680642814640212,5.128172657683038,-2.32469331256575,7.452865970248788,2.7493359251143366,3.5,0.7855245500326676,0.6,0.00023856511038259308,1.0001753771666189,0.00023852327884577647,198.7510030323873,0.0,8.32429510039097e-06,23.591052314508012,0.04964929240695919,8.051080028356433e-05,0.00015805431009902876,0.0005696054036264785,0.09219041072100954,0.09219041072100954,0.09219041072100954,0.09223483373388609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.7099886882,595.8116483169529,0.0,0.09219041072100954,0.09219041082835239,0.09219041082835239,0.36937000923329677,0.36937000923329677,0.5,10.116714121855573,0.269796554381287,0.269796554381287,-4.285993782104924e-11,0.00015054842305062266,0.23992658850750104,-4.285993782104924e-11,27691.817957470375,20982.429590248783,0.7577122463564508,0.763032259240565,0.49453584447262133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450243280387106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.62504363496,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7740995164192,260.7740995164192,-12.375900483580779,245.10605095174384,276.44214808109473,113456.90890506185,113585.23268198232,-128.3237769205114,0.0,nan,276.44214808109473,3.2921480810947514,270.1749286552294,-2.9750713447705834,263.9077092293599,-9.242290770640068,257.6404898034756,-15.509510196524388,251.3732703776121,-21.776729622387876,245.10605095174384,-28.043949048256138,1.0,1.0,25762.5980482374,25762.5980482374,275.8421139547393,2.692113954739341,275.8421139547393,275.8421139547393,82023.46638460408,82022.52233600037,0.9440486037055962,0.0,8575.796259387458,8575.796259387458,0.9063111522156755,3621.8780132344436,275.8421139547393,2.692113954739341,1.0,0.002,0.12554278034369937,0.004860738158579846,0.0001937752085176114,0.0018062247912317623,0.09688760425880569,0.09688760425880569,0.0,-2.506263425960942e-13,1.0,1.0004843026693755,0.23992658855036098,0.09219041082835239,0.0,4.4620015258123435e-05,57.36572528948004,0.0,1599700.5872955075,266.2778439111719,0.00015054846591056048,1.0,1285650.0599030196,2593.5125840169103,,,,,,,,,,,,,,,,,,,3.0,14607.074774984672,1568.2217154104935,0.36937000923329677,6.1796691888313084,2.7493359251143366
2916.0,-29.794215655799892,5.128221110623698,35.04282006658413,27.67983111497017,5.033204449110715,-26.311473645307885,-39.81776222409678,1.5504624386048915,-6.872095582471275,-6.872245689647127,40.088179522846254,37928.28320921553,20594.185647302176,20594.185647302176,58522.468856517706,82034.25104252872,82022.26089469861,20594.185647302176,102616.44654200079,102616.44654200079,102616.44654200079,130308.48804331287,125761.47981847668,4547.008224836189,0.0,94649.99891995727,50544.45708824899,49006.15759078698,27692.04150131208,76698.19909209906,20982.600376527982,1568.2297147784698,0.0,0.87669600103563,2.691107819183971,0.0014957518510113484,1.0,1.0,-6.639126099038435,329506.2497588869,1558338.7892643784,4.729314816956213,1558338.7892643784,4.729314816956213,0.7577122970703984,0.09219233490795925,3.603850795784769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603850795784769,1.2844747778533485,1.284781170939265,2.805699931148223,5944.941479340179,14607.047935597566,6455.350744548103,0.00042328236523794224,26263.573128683434,2678.139133004995,19295.475367526105,1967.590906938262,0.7346858431251607,0.7346858431251607,32559.65857206168,32395.05729023726,1.0063553558302751,0.8,4309.685204251329,4287.898129693729,1.0063553558302751,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.276134484614,3099.015535412006,7.680740294680884,5.128221110623698,-2.324488538706631,7.452709649330329,2.749567335429776,3.5,0.7855906672656502,0.6,0.00023852327884577647,1.0001744167582935,0.000238481683643603,198.75238714708456,0.0,8.31405990068787e-06,23.562045758549424,0.049657606466859884,8.049750086242071e-05,0.00015802577798335575,0.0005695013257398238,0.09219233490719404,0.09219233490719404,0.09219233490719404,0.09223549882714474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487236.07752793614,595.8134852022955,0.0,0.09219233490719404,0.09219233490795925,0.09219233490795925,0.36937645155811855,0.36937645155811855,0.5,10.118009039654181,0.26243843574269476,0.26243843574269476,1.1823431123048067e-11,0.00015010717584118538,0.23311959060868048,1.1823431123048067e-11,27692.04150131208,20982.600376527982,0.7577122970703984,0.7630227247740723,0.49451334787758594,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502533750127522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.596037079,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7732622219169,260.7732622219169,-12.376737778083054,245.10443356950782,276.4420908743255,113462.30793153655,113590.393687788,-128.085756251431,0.0,nan,276.4420908743255,3.292090874325538,270.1745594133674,-2.975440586632601,263.90702795240225,-9.242972047597732,257.63949649142853,-15.510503508571446,251.3719650304701,-21.77803496952987,245.10443356950782,-28.04556643049216,1.0,1.0,25762.5980482374,25762.5980482374,275.84214441639267,2.6921444163926935,275.84214441639267,275.84214441639267,82023.15567236076,82022.26089469861,0.8947776621498633,0.0,8575.796259387458,8575.796259387458,0.9063116399652826,3621.8700497636933,275.84214441639267,2.6921444163926935,1.0,0.002,0.12549942532531527,0.004860929251841318,0.00019370831429082956,0.0018062916858302591,0.09685415714541477,0.09685415714541477,0.0,1.2108846911274007e-13,1.0,1.0004705704041783,0.23311959059685705,0.09219233490795925,0.0,4.3355019075384156e-05,55.73937386978921,0.0,1599700.6579133128,266.2779044175287,0.00015010716401775426,1.0,1285649.8522782698,2593.5134220211685,,,,,,,,,,,,,,,,,,,3.0,14607.047935597566,1568.2297147784698,0.36937645155811855,6.1796691888313084,2.749567335429776
2917.0,-29.79588908479953,5.128258962349703,35.04291241037026,27.679789380077295,5.033215065240494,-26.31297866979928,-39.819216169975675,1.5503046502157756,-6.872039464783427,-6.8721889264280005,40.0883028004373,37927.12683117467,20595.45779298126,20595.45779298126,58522.58462415593,82033.90539850584,82022.00709455379,20595.45779298126,102617.46488753505,102617.46488753505,102617.46488753505,130309.72915597983,125762.06781840796,4547.661337571867,0.0,94650.23931073879,50543.88539520582,49007.05990614775,27692.264268444775,76699.32417459252,20982.770167622784,1568.2378091592022,0.0,0.876695838882384,2.6911135369630435,0.0014957518510113484,1.0,1.0,-6.6457103988306585,329506.99037697655,1558344.1144746817,4.729320348232488,1558344.1144746817,4.729320348232488,0.7577123330984735,0.09219421815267992,3.603844221283201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603844221283201,1.2844756015299639,1.2847819413815529,2.8056930135462226,5944.92682177163,14607.021225557184,6455.346183886259,0.0004232840505243236,26263.687745370193,2678.1508206543717,19295.461735402652,1967.5895168485317,0.7346821178531597,0.7346821178531597,32559.611053209755,32395.05729023726,1.0063535199371598,0.8,4309.678914526497,4287.898129693729,1.0063535199371598,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.4096736534643,3099.015535412006,7.680832211259837,5.128258962349703,-2.3242924305033146,7.452551392853017,2.749795573163013,3.5,0.7856558780465751,0.6,0.000238481683643603,1.0001738946528898,0.00023844022016428256,198.75376711683947,0.0,8.267145725845904e-06,23.429090987047292,0.04966587361258573,8.048427779089768e-05,0.0001579974058527053,0.0005693980380600086,0.09219421814522731,0.09219421814522731,0.09219421814522731,0.0922361538117129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487230.61010874104,595.8152683092073,0.0,0.09219421814522731,0.09219421815267992,0.09219421815267992,0.36938275512492874,0.36938275512492874,0.5,10.119267107762518,0.25522527534843675,0.25522527534843675,1.0118128557223827e-11,0.00014946164458251587,0.22647852759735088,1.0118128557223827e-11,27692.264268444775,20982.770167622784,0.7577123330984735,0.7630130415613514,0.49449101721992017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450263414357258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.4630823075,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7724259979712,260.7724259979712,-12.37757400202878,245.10282130645174,276.44203068949025,113467.67215356832,113595.59414041057,-127.9219868422463,0.0,nan,276.44203068949025,3.292030689490275,270.1741888128863,-2.9758111871136634,263.90634693627663,-9.243653063723343,257.63850505966315,-15.511494940336831,251.37066318305904,-21.77933681694094,245.10282130645174,-28.047178693548233,1.0,1.0,25762.5980482374,25762.5980482374,275.8421715846754,2.692171584675407,275.8421715846754,275.8421715846754,82022.8164855759,82022.00709455379,0.8093910221068654,0.0,8575.796259387458,8575.796259387458,0.9063120446558789,3621.8634423896174,275.8421715846754,2.692171584675407,1.0,0.002,0.12545730451476467,0.004861114459812232,0.0001936433233846521,0.0018063566756901623,0.09682166169232605,0.09682166169232605,0.0,-9.251857092940075e-13,1.0,1.000457172435086,0.22647852758723275,0.09219421815267992,0.0,4.2120809607041404e-05,54.152604504230375,0.0,1599700.7230737316,266.27796053521655,0.00014946163446438732,1.0,1285649.6589082086,2593.5142024917327,,,,,,,,,,,,,,,,,,,3.0,14607.021225557184,1568.2378091592022,0.36938275512492874,6.1796691888313084,2.749795573163013
2918.0,-29.797561826642557,5.128286369911181,35.043002407198045,27.679750858247303,5.033211369943338,-26.314484506983394,-39.82067395756019,1.5501340502992513,-6.871993435757702,-6.872142030046501,40.08841981428505,37925.97253175157,20596.711092895897,20596.711092895897,58522.68362464747,82033.59097453694,82021.69398468547,20596.711092895897,102618.40507758137,102618.40507758137,102618.40507758137,130310.88038407025,125762.58461153906,4548.295772531185,0.0,94650.5005217017,50543.30648762691,49007.99337119421,27692.475306488886,76700.4686776831,20982.930705931656,1568.2456149300024,0.0,0.8766956466341074,2.6911182652248717,0.0014957518510113484,1.0,1.0,-6.652369457089492,329507.60225866316,1558349.169124564,4.72932690609445,1558349.169124564,4.72932690609445,0.7577123559270611,0.0921960585096149,3.603836227894743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603836227894743,1.2844764848413033,1.2847827716419198,2.805684861050606,5944.909547611691,14606.994560674364,6455.342926445962,0.0004232863542563028,26263.818480173777,2678.1641518942533,19295.45199869562,1967.5885239807294,0.7346780900599625,0.7346780900599625,32559.55327897515,32395.05729023726,1.0063512878277463,0.8,4309.671267371244,4287.898129693729,1.0063512878277463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.541384597014,3099.015535412006,7.68092232743639,5.128286369911181,-2.3241084215132854,7.452394791424466,2.7500206936180636,3.5,0.7857201981765896,0.6,0.00023844022016428256,1.000173825621014,0.00023839878034823958,198.7551465367891,0.0,8.241022712706412e-06,23.35505836780997,0.04967411463529844,8.047102179650817e-05,0.0001579691983677744,0.0005692951199692764,0.09219605850507674,0.09219605850507674,0.09219605850507674,0.09223675474188134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487225.29162313236,595.8170026943772,0.0,0.09219605850507674,0.0921960585096149,0.0921960585096149,0.3693889232745789,0.3693889232745789,0.5,10.120487993927805,0.2481171667599824,0.2481171667599824,2.05773176276125e-11,0.00014859428881663916,0.21977257295702657,2.05773176276125e-11,27692.475306488886,20982.930705931656,0.7577123559270611,0.7630029468343437,0.4944685891181077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502734236469623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.38904968826,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77158941137037,260.77158941137037,-12.378410588629606,245.10121322040294,276.44196560233667,113472.833140107,113600.8106051105,-127.9774650034903,0.0,nan,276.44196560233667,3.2919656023366883,270.17381512595557,-2.9761848740444066,263.90566464956163,-9.244335350438348,257.63751417317445,-15.512485826825525,251.3693636967909,-21.780636303209064,245.10121322040294,-28.048786779597037,1.0,1.0,25762.5980482374,25762.5980482374,275.84218197017685,2.6921819701768754,275.84218197017685,275.84218197017685,82022.51854703025,82021.69398468547,0.8245623447874095,0.0,8575.796259387458,8575.796259387458,0.9063125366850772,3621.855409034217,275.84218197017685,2.6921819701768754,1.0,0.002,0.12541643005714886,0.004861292713388259,0.00019358025229084934,0.0018064197472356463,0.09679012614542468,0.09679012614542468,0.0,-4.735044821513323e-13,1.0,1.0004436430664352,0.21977257293644925,0.0921960585096149,0.0,4.0874457449824686e-05,52.550225748415926,0.0,1599700.776040252,266.2780065642423,0.00014859426823932154,1.0,1285649.4991505097,2593.5148472980427,,,,,,,,,,,,,,,,,,,3.0,14606.994560674364,1568.2456149300024,0.3693889232745789,6.1796691888313084,2.7500206936180636
2919.0,-29.79922420692597,5.128303744956117,35.04309015566564,27.679701893962942,5.033216740696653,-26.315980112166745,-39.822118857968576,1.549972645926123,-6.871939131331999,-6.872086689362952,40.08853497728026,37924.82989141874,20597.914994740713,20597.914994740713,58522.74488615945,82033.24733782478,82021.42983488906,20597.914994740713,102619.34482962977,102619.34482962977,102619.34482962977,130312.02283652723,125763.11077146091,4548.912065066321,0.0,94650.73842009962,50542.74268538506,49008.88414968284,27692.67800689747,76701.5621565803,20983.085670484903,1568.2528474225478,0.0,0.8766955078569141,2.6911238450407464,0.0014957518510113484,1.0,1.0,-6.658750736854415,329508.32431810093,1558354.1438353385,4.729331639982891,1558354.1438353385,4.729331639982891,0.7577124056134479,0.09219785340902421,3.6038300543347606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6038300543347606,1.284477325107198,1.284783558876903,2.8056782193753382,5944.895474698777,14606.967853776614,6455.338080343673,0.00042328790213305955,26263.929484203,2678.1754711550834,19295.437513371573,1967.5870468887515,0.734674433426926,0.734674433426926,32559.50865799308,32395.05729023726,1.006349563895346,0.8,4309.665361216368,4287.898129693729,1.006349563895346,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.671284875359,3099.015535412006,7.680999200354297,5.128303744956117,-2.3239249649703,7.452228709926417,2.7502427265030254,3.5,0.7857836361437215,0.6,0.00023839878034823958,1.0001727511479457,0.00023835760379856182,198.75651742880927,0.0,8.236376710080556e-06,23.341891596368296,0.04968235101200852,8.045788497979033e-05,0.00015794089536844925,0.0005691921455373592,0.0921978534036674,0.0921978534036674,0.0921978534036674,0.09223735676826655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487220.1366776303,595.8186838271664,0.0,0.0921978534036674,0.09219785340902421,0.09219785340902421,0.3693949543239441,0.3693949543239441,0.5,10.12167309363543,0.24114030010537135,0.24114030010537135,-1.4779288903810084e-11,0.00014755803096022646,0.21333595250854387,-1.4779288903810084e-11,27692.67800689747,20983.085670484903,0.7577124056134479,0.7629928679508482,0.49444664261202576,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502834289583058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.37588291682,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7707542941923,260.7707542941923,-12.379245705807705,245.09961042404854,276.44189816433595,113478.18734728773,113605.94002587815,-127.75267859042842,0.0,nan,276.44189816433595,3.2918981643359757,270.1734406162807,-2.976559383719291,263.9049830682213,-9.24501693177865,257.6365255201607,-15.51347447983926,251.3680679721065,-21.781932027893475,245.09961042404854,-28.050389575951442,1.0,1.0,25762.5980482374,25762.5980482374,275.84220650907963,2.6922065090796536,275.84220650907963,275.84220650907963,82022.17115322925,82021.42983488906,0.7413183401949937,0.0,8575.796259387458,8575.796259387458,0.9063129166953307,3621.8492046064343,275.84220650907963,2.6922065090796536,1.0,0.002,0.12537675192580652,0.004861467522082817,0.00019351903106686047,0.0018064809683250428,0.09675951553343023,0.09675951553343023,0.0,-6.080969061628139e-13,1.0,1.0004306566983048,0.21333595252332316,0.09219785340902421,0.0,3.967813088699524e-05,51.012161621812524,0.0,1599700.8385110714,266.278060868668,0.00014755804573951536,1.0,1285649.3106264763,2593.515608209928,,,,,,,,,,,,,,,,,,,3.0,14606.967853776614,1568.2528474225478,0.3693949543239441,6.1796691888313084,2.7502427265030254
2920.0,-29.800881705436552,5.128311295920228,35.04317575510443,27.67965111359956,5.033221864066982,-26.3174713484831,-39.82356305988503,1.549811507123256,-6.8718901871394,-6.872036549477344,40.088648507803185,37923.70540797535,20599.09388455834,20599.09388455834,58522.79929253369,82032.90230923958,82021.18050865553,20599.09388455834,102620.27439321387,102620.27439321387,102620.27439321387,130313.1594368471,125763.64829422819,4549.511142618903,0.0,94650.97371670071,50542.19722135152,49009.751661499104,27692.88504363323,76702.63670513233,20983.24324463078,1568.260443750613,0.0,0.876695346802272,2.6911289038476003,0.0014957518510113484,1.0,1.0,-6.66494350799303,329508.9785218096,1558359.0480397926,4.729337133788139,1558359.0480397926,4.729337133788139,0.7577124308850212,0.09219961129491203,3.6038240647565862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6038240647565862,1.2844781635887976,1.2847843446652736,2.8056717248408476,5944.8817135595145,14606.94129869738,6455.3331480833895,0.00042328938664621985,26264.038425830797,2678.186580109497,19295.42277051552,1967.5855435358171,0.7346708247098203,0.7346708247098203,32559.465366771932,32395.05729023726,1.0063478913388455,0.8,4309.659631072275,4287.898129693729,1.0063478913388455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.799437128811,3099.015535412006,7.681071745846943,5.128311295920228,-2.323750386937637,7.452061682857865,2.7504617785914327,3.5,0.785846222454695,0.6,0.00023835760379856182,1.0001722461406428,0.00023831655469176485,198.75788431161098,0.0,8.184107613685654e-06,23.193760977185143,0.0496905351196222,8.044475649474759e-05,0.00015791284730381423,0.0005690901192477179,0.09219961129451286,0.09219961129451286,0.09219961129451286,0.09223795999405592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487215.1407929172,595.8203131747894,0.0,0.09219961129451286,0.09219961129491203,0.09219961129491203,0.36940085351414254,0.36940085351414254,0.5,10.122823555109576,0.2343121404379076,0.2343121404379076,1.3017142919125035e-11,0.00014636233794362852,0.2070930414843133,1.3017142919125035e-11,27692.88504363323,20983.24324463078,0.7577124308850212,0.7629828882873045,0.4944250554744984,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450293372423669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.22775229764,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7699208005802,260.7699208005802,-12.380079199419754,245.0980127965934,276.441828804567,113483.5424031646,113611.04671569787,-127.50431253327619,0.0,nan,276.441828804567,3.2918288045670465,270.17306560297527,-2.9769343970247064,263.9043024013762,-9.245697598623792,257.6355391997803,-15.514460800219695,251.3667759981892,-21.783224001810765,245.0980127965934,-28.051987203406583,1.0,1.0,25762.5980482374,25762.5980482374,275.84222757571933,2.6922275757193574,275.84222757571933,275.84222757571933,82021.83235883313,82021.18050865553,0.6518501776008634,0.0,8575.796259387458,8575.796259387458,0.9063132853804512,3621.843185080369,275.84222757571933,2.6922275757193574,1.0,0.002,0.1253382341585536,0.004861636574932866,0.00019345959878730817,0.00180654040149097,0.09672979939365409,0.09672979939365409,0.0,2.782782684840335e-13,1.0,1.0004180607456539,0.20709304147129615,0.09219961129491203,0.0,3.8517768122816774e-05,49.52033545485733,0.0,1599700.894444021,266.2781098128606,0.0001463623249264856,1.0,1285649.139819266,2593.5162976142724,,,,,,,,,,,,,,,,,,,3.0,14606.94129869738,1568.260443750613,0.36940085351414254,6.1796691888313084,2.7504617785914327
