time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2921.0,-29.802533837413428,5.128309252178179,35.04325926132834,27.67960833096879,5.033223553344065,-26.318958098335827,-39.825002756528534,1.5496478142664725,-6.8718447516547485,-6.871989763331818,40.08875934964814,37922.57451550205,20600.24524914885,20600.24524914885,58522.8197646509,82032.57558977407,82020.93502761393,20600.24524914885,102621.18027676278,102621.18027676278,102621.18027676278,130314.26988393965,125764.17661735424,4550.0932665854025,0.0,94651.22060737839,50541.63851069457,49010.64677409313,27693.08960717686,76703.73638126999,20983.398673993936,1568.2680313218852,0.0,0.8766951776689766,2.691133627352742,0.0014957518510113484,1.0,1.0,-6.671000428105458,329509.5889675654,1558363.8361099663,4.729342903169233,1558363.8361099663,4.729342903169233,0.7577124463770897,0.0922013308439963,3.6038170675609966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6038170675609966,1.284479013750892,1.2847851423005598,2.8056644203452206,5944.866236209797,14606.914786003654,6455.329076199786,0.00042329127762378747,26264.15792837031,2678.1987659772003,19295.41059938294,1967.584302425695,0.7346670185279464,0.7346670185279464,32559.4147927178,32395.05729023726,1.006345937410768,0.8,4309.652936952546,4287.898129693729,1.006345937410768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.9258685266313,3099.015535412006,7.681138949774925,5.128309252178179,-2.323583423558337,7.451892675736516,2.7506778960405334,3.5,0.7859079702972952,0.6,0.00023831655469176485,1.0001716907316331,0.00023827564497194928,198.75924678527576,0.0,8.1588336198463e-06,23.122134478644412,0.04969869395324205,8.043167093586912e-05,0.00015788488375589573,0.0005689882387893809,0.09220133084216922,0.09220133084216922,0.09220133084216922,0.0922385503638335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487210.29518992815,595.8218935394764,0.0,0.09220133084216922,0.0922013308439963,0.0922013308439963,0.369406625108183,0.369406625108183,0.5,10.123940140255414,0.22763011351293017,0.22763011351293017,-1.574562702444382e-11,0.0001450116770911336,0.20098933522638163,-1.574562702444382e-11,27693.08960717686,20983.398673993936,0.7577124463770897,0.7629722165521702,0.49440322342318416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503032868184038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.1561257991,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76908881101525,260.76908881101525,-12.380911188984726,245.09642029396352,276.4417573280673,113488.82786346543,113616.1020931572,-127.27422969178043,0.0,nan,276.4417573280673,3.2917573280673196,270.17268992124974,-2.977310078750236,263.90362251442303,-9.246377485576943,257.6345551076023,-15.515444892397682,251.36548770078574,-21.784512299214242,245.09642029396352,-28.05357970603646,1.0,1.0,25762.5980482374,25762.5980482374,275.8422457369962,2.692245736996199,275.8422457369962,275.8422457369962,82021.51203465645,82020.93502761393,0.5770070425205631,0.0,8575.796259387458,8575.796259387458,0.9063137160886106,3621.8361528988016,275.8422457369962,2.692245736996199,1.0,0.002,0.125300850923181,0.004861800306163205,0.0001934019163153818,0.001806598083423572,0.0967009581576909,0.0967009581576909,0.0,-2.6104639283541786e-13,1.0,1.0004057452746948,0.20098933524212725,0.0922013308439963,0.0,3.738323518362838e-05,48.06171819927201,0.0,1599700.946025719,266.27815524834523,0.00014501169283676063,1.0,1285648.9804370962,2593.516940905632,,,,,,,,,,,,,,,,,,,3.0,14606.914786003654,1568.2680313218852,0.369406625108183,6.1796691888313084,2.7506778960405334
2922.0,-29.804180685856362,5.128297850430489,35.04334071519795,27.679571450594835,5.0332224790504245,-26.32044036936307,-39.82643421096725,1.5494821625634159,-6.871801893465772,-6.871945406835492,40.08886718331221,37921.42541481098,20601.368209809465,20601.368209809465,58522.79362462045,82032.26317373406,82020.69004653372,20601.368209809465,102622.05825634318,102622.05825634318,102622.05825634318,130315.3477406732,125764.68902371849,4550.658716954708,0.0,94651.47621582235,50541.05602783389,49011.57798665384,27693.289484330024,76704.86747098387,20983.550431390475,1568.275481904823,0.0,0.8766950067583679,2.6911381084207173,0.0014957518510113484,1.0,1.0,-6.676939649045664,329510.1677139772,1558368.4942475297,4.729348733178489,1558368.4942475297,4.729348733178489,0.7577124574985508,0.09220301187386908,3.6038093074260593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6038093074260593,1.284479872785709,1.2847859489896623,2.805656502511259,5944.849459269746,14606.888325569535,6455.325664684414,0.0004232934777149201,26264.28541065761,2678.211765552723,19295.400402135194,1967.5832625958094,0.7346630643263358,0.7346630643263358,32559.358704297774,32395.05729023726,1.006343770436107,0.8,4309.645512936309,4287.898129693729,1.006343770436107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.0506101307574,3099.015535412006,7.681200396440353,5.128297850430489,-2.323423377137872,7.451721227568361,2.750891131671549,3.5,0.7859688947632997,0.6,0.00023827564497194928,1.0001711439266587,0.0002382348725203991,198.7606049180932,0.0,8.131185096739535e-06,23.04377856415984,0.04970682513833879,8.041866224215067e-05,0.0001578569827297986,0.0005688864636038429,0.09220301187389958,0.09220301187389958,0.09220301187389958,0.09223912418132375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487205.59513958456,595.8234264431713,0.0,0.09220301187389958,0.09220301187386908,0.09220301187386908,0.3694122718310545,0.3694122718310545,0.5,10.125023509626498,0.22108868075883947,0.22108868075883947,2.3362645151792094e-11,0.00014351336972140416,0.1950057577898292,2.3362645151792094e-11,27693.289484330024,20983.550431390475,0.7577124574985508,0.762960624979355,0.4943809521495622,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503131692416982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.077769884614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76825828112527,260.76825828112527,-12.381741718874707,245.09483287186032,276.4416836903895,113494.05963732168,113621.11057266987,-127.05093534818751,0.0,nan,276.4416836903895,3.2916836903895046,270.1723135266881,-2.9776864733119055,263.90294336297563,-9.247056637024343,257.63357319927104,-15.516426800728937,251.3642030355673,-21.785796964432677,245.09483287186032,-28.055167128139658,1.0,1.0,25762.5980482374,25762.5980482374,275.842261526923,2.692261526923005,275.842261526923,275.842261526923,82021.2057550123,82020.69004653372,0.5157084785751067,0.0,8575.796259387458,8575.796259387458,0.906314193758682,3621.82835396319,275.842261526923,2.692261526923005,1.0,0.002,0.12526457993618495,0.004861958981410088,0.00019334594962474574,0.0018066540504551348,0.09667297481237287,0.09667297481237287,0.0,7.988054662178001e-14,1.0,1.0003936718223245,0.19500575776646656,0.09220301187386908,0.0,3.627098710786941e-05,46.63175211393136,0.0,1599700.9943630865,266.2781981065342,0.000143513346358759,1.0,1285648.829331531,2593.5175507915383,,,,,,,,,,,,,,,,,,,3.0,14606.888325569535,1568.275481904823,0.3694122718310545,6.1796691888313084,2.750891131671549
2923.0,-29.8058273153556,5.1282772482749515,35.04342010247117,27.679506386071466,5.033224522911248,-26.321922131530034,-39.82786926263941,1.549319339081541,-6.871766822762481,-6.871908667383349,40.08897050166245,37920.32257089318,20602.472259051116,20602.472259051116,58522.794829944294,82031.90599444079,82020.41026902753,20602.472259051116,102622.88252807866,102622.88252807866,102622.88252807866,130316.365102978,125765.15755168299,4551.2075512950105,0.0,94651.69869097118,50540.53271650197,49012.40663829913,27693.482574899343,76705.88921319848,20983.69665622338,1568.2828217061997,0.0,0.8766948113840205,2.691141825572769,0.0014957518510113484,1.0,1.0,-6.6828789066296395,329510.6470761863,1558372.9573438384,4.729355397683178,1558372.9573438384,4.729355397683178,0.7577124545268445,0.09220465526107202,3.6038045683621127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6038045683621127,1.2844807183135614,1.2847867423448396,2.80565096616917,5944.837728425202,14606.861915911148,6455.319800514183,0.00042329449410384215,26264.381682048115,2678.2215825024973,19295.382873737944,1967.5814751967232,0.734659704055644,0.734659704055644,32559.3244514525,32395.05729023726,1.006342447078772,0.8,4309.640979136295,4287.898129693729,1.006342447078772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.173694513499,3099.015535412006,7.68125953259267,5.1282772482749515,-2.323273373289746,7.451550621564698,2.7511015408979596,3.5,0.7860290116851313,0.6,0.0002382348725203991,1.0001711234781303,0.00023819411191549798,198.76196288667853,0.0,8.10395713410858e-06,22.966614518063714,0.0497149290954729,8.040562281002708e-05,0.00015782924971037202,0.0005687857711274033,0.0922046552521809,0.0922046552521809,0.0922046552521809,0.09223966272700279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487201.03302359296,595.8249142886291,0.0,0.0922046552521809,0.09220465526107202,0.09220465526107202,0.36941779600863056,0.36941779600863056,0.5,10.126073732013168,0.21466312410876753,0.21466312410876753,1.2732925824820995e-11,0.00014184462088451255,0.18902976075372635,1.2732925824820995e-11,27693.482574899343,20983.69665622338,0.7577124545268445,0.76295047786076,0.49435998930272984,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503230201887856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.00060583852,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7674292488817,260.7674292488817,-12.382570751118294,245.09324967271527,276.4416088250485,113499.39894309414,113626.22077432626,-126.82183123210098,0.0,nan,276.4416088250485,3.291608825048513,270.1719369945869,-2.978063005413105,263.9022651641167,-9.24773483588325,257.6325933336424,-15.517406666357601,251.36292150318022,-21.78707849681976,245.09324967271527,-28.056750327284703,1.0,1.0,25762.5980482374,25762.5980482374,275.8422656422901,2.692265642290124,275.8422656422901,275.8422656422901,82020.8972117479,82020.41026902753,0.4869427203666419,0.0,8575.796259387458,8575.796259387458,0.9063144854685027,3621.823591203923,275.8422656422901,2.692265642290124,1.0,0.002,0.12522941984397482,0.004862111663018291,0.00019329169457049297,0.0018067083044825119,0.09664584728524649,0.09664584728524649,0.0,-9.469950865148569e-13,1.0,1.0003816132861008,0.18902976074099342,0.09220465526107202,0.0,3.5160091168598836e-05,45.2035256495639,0.0,1599701.0332891594,266.2782331772375,0.00014184460815158673,1.0,1285648.7041744296,2593.5180559455057,,,,,,,,,,,,,,,,,,,3.0,14606.861915911148,1568.2828217061997,0.36941779600863056,6.1796691888313084,2.7511015408979596
2924.0,-29.80746779177703,5.128247708118899,35.043497538324665,27.679437514767073,5.033201258052104,-26.323400886788747,-39.829300123359985,1.5491343530441235,-6.871731767320796,-6.87187184990876,40.089073007875974,37919.211985178226,20603.54481886251,20603.54481886251,58522.756804040735,82031.59220741023,82020.16700241134,20603.54481886251,102623.71182127384,102623.71182127384,102623.71182127384,130317.38962832722,125765.64914301888,4551.740485308335,0.0,94651.94785048086,50539.983451264685,49013.29377690687,27693.67780705338,76706.97158396024,20983.84429820924,1568.2902866879463,0.0,0.8766946195590399,2.6911455517957803,0.0014957518510113484,1.0,1.0,-6.68857294948009,329511.1274570009,1558377.385369233,4.729361941115604,1558377.385369233,4.729361941115604,0.7577124441328196,0.09220626291819875,3.60379831296261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60379831296261,1.2844816674491444,1.2847876393475761,2.805644023024013,5944.823016733769,14606.835455743985,6455.3153761155345,0.0004232962083115659,26264.49640925366,2678.233281421654,19295.3696489143,1967.580126640015,0.7346559914286437,0.7346559914286437,32559.279238874857,32395.05729023726,1.0063407002931395,0.8,4309.634994676216,4287.898129693729,1.0063407002931395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.2951405134127,3099.015535412006,7.6813116154394665,5.128247708118899,-2.323128513468559,7.4513762215874575,2.75130915566509,3.5,0.7860883301900258,0.6,0.00023819411191549798,1.0001704862678125,0.00023815351001240954,198.76331579708167,0.0,8.101657838594422e-06,22.96009831457659,0.04972303075331149,8.039262340446992e-05,0.00015780148851102807,0.0005686847380790317,0.09220626292477756,0.09220626292477756,0.09220626292477756,0.09224020932055853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487196.6203892261,595.8263535047055,0.0,0.09220626292477756,0.09220626291819875,0.09220626291819875,0.3694231976003869,0.3694231976003869,0.5,10.127092125797395,0.20837649666924563,0.20837649666924563,5.9685589803848416e-12,0.00014008258796138762,0.18329890042866737,5.9685589803848416e-12,27693.67780705338,20983.84429820924,0.7577124441328196,0.7629392165480575,0.4943385353660253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503328699538691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.99408963503,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76659970056403,260.76659970056403,-12.383400299435948,245.09167076144246,276.44152863968606,113504.43387054092,113631.33464823036,-126.90077768944815,0.0,nan,276.44152863968606,3.291528639686078,270.171557064042,-2.9784429359579576,263.90158548839054,-9.24841451160944,257.6316139127338,-15.518386087266151,251.3616423370893,-21.78835766291067,245.09167076144246,-28.05832923855752,1.0,1.0,25762.5980482374,25762.5980482374,275.8422740931141,2.692274093114122,275.8422740931141,275.8422740931141,82020.53587779542,82020.16700241134,0.36887538408336695,0.0,8575.796259387458,8575.796259387458,0.9063148705150992,3621.817304527423,275.8422740931141,2.692274093114122,1.0,0.002,0.12519532510646844,0.0048622599417380025,0.00019323908391482675,0.0018067609170255398,0.09661954195741337,0.09661954195741337,0.0,9.403667081131495e-13,1.0,1.0003700490650507,0.1832989004226988,0.09220626291819875,0.0,3.4094738740802644e-05,43.83385240501648,0.0,1599701.072064847,266.2782682326792,0.00014008258199282864,1.0,1285648.5787514958,2593.5185621725473,,,,,,,,,,,,,,,,,,,3.0,14606.835455743985,1568.2902866879463,0.3694231976003869,6.1796691888313084,2.75130915566509
2925.0,-29.809098832052335,5.12820952763884,35.04357296292463,27.67938383566218,5.0331975944713445,-26.324869189395056,-39.83071806197984,1.5489679518034811,-6.871693821543033,-6.871831980743544,40.08916988603948,37918.090866128,20604.581657892413,20604.581657892413,58522.67252402041,82031.26437731215,82019.89797822767,20604.581657892413,102624.47963612009,102624.47963612009,102624.47963612009,130318.33229369868,125766.07521874197,4552.25707495671,0.0,94652.18693911286,50539.4267937442,49014.17793929851,27693.85265757859,76708.0305968771,20983.97735165184,1568.2967341509254,0.0,0.876694466117248,2.691149587080687,0.0014957518510113484,1.0,1.0,-6.694272500015472,329511.64765597775,1558381.5702841806,4.729367175242279,1558381.5702841806,4.729367175242279,0.7577124646075362,0.09220782742458795,3.603792139970674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603792139970674,1.2844825293565312,1.2847884493051245,2.8056373345739583,5944.808844710695,14606.80906395583,6455.310717079348,0.0004232978000416557,26264.60774174481,2678.2446341762798,19295.35572274336,1967.5787065657855,0.7346523470851398,0.7346523470851398,32559.234621904616,32395.05729023726,1.0063389765193629,0.8,4309.629089052357,4287.898129693729,1.0063389765193629,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.4149856125177,3099.015535412006,7.681354961259825,5.12820952763884,-2.3229867973078093,7.4511963249466495,2.7515140397984723,3.5,0.7861468685138492,0.6,0.00023815351001240954,1.000169507804154,0.00023811314797555602,198.764660941507,0.0,8.070168885529997e-06,22.87085862159201,0.04973110092219702,8.037974331313721e-05,0.00015777376669927232,0.0005685838603244045,0.09220782743051305,0.09220782743051305,0.09220782743051305,0.09224071070058865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487192.3342662853,595.8277513216292,0.0,0.09220782743051305,0.09220782742458795,0.09220782742458795,0.36942848157672187,0.36942848157672187,0.5,10.128078626256558,0.202198214417308,0.202198214417308,1.4495071809506044e-11,0.0001381592005031962,0.17755948072806405,1.4495071809506044e-11,27693.85265757859,20983.97735165184,0.7577124646075362,0.762927584877964,0.49431709523867895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503426830395645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.904849942046,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76577236977096,260.76577236977096,-12.38422763022902,245.09009716650343,276.4414475730395,113509.71359836866,113636.27514841719,-126.56155004853554,0.0,nan,276.4414475730395,3.291447573039534,270.1711774917356,-2.978822508264386,263.90090741042883,-9.249092589571148,257.63063732911047,-15.519362670889507,251.3603672478079,-21.78963275219209,245.09009716650343,-28.05990283349655,1.0,1.0,25762.5980482374,25762.5980482374,275.84228259210965,2.6922825921096774,275.84228259210965,275.84228259210965,82020.22567116744,82019.89797822767,0.3276929397688946,0.0,8575.796259387458,8575.796259387458,0.9063152504889164,3621.8111006705276,275.84228259210965,2.6922825921096774,1.0,0.002,0.12516229736638812,0.004862404335632708,0.00019318812137212533,0.0018068118797829413,0.09659406068606266,0.09659406068606266,0.0,1.155066493840895e-12,1.0,1.0003584672532766,0.17755948071356897,0.09220782742458795,0.0,3.3027741734751176e-05,42.46206473486123,0.0,1599701.1140147485,266.27830617845694,0.00013815918600812438,1.0,1285648.4429325494,2593.5191103597404,,,,,,,,,,,,,,,,,,,3.0,14606.80906395583,1568.2967341509254,0.36942848157672187,6.1796691888313084,2.7515140397984723
2926.0,-29.81072837886827,5.128162887550796,35.043646545889665,27.679334906302415,5.03318532387255,-26.32633700859122,-39.83213963275773,1.5487939536204371,-6.871660616041254,-6.8717968045342275,40.08926763259331,37916.97710897874,20605.596811067822,20605.596811067822,58522.57392004656,82030.95916898918,82019.67438085795,20605.596811067822,102625.27119192577,102625.27119192577,102625.27119192577,130319.3122029345,125766.55339675158,4552.758806182919,0.0,94652.4410304996,50538.87189270387,49015.07681977303,27694.041011008732,76709.11783078176,20984.11966446862,1568.303964850911,0.0,0.8766942835742481,2.6911531509555378,0.0014957518510113484,1.0,1.0,-6.699679898278077,329512.1066233017,1558385.7927195989,4.729373402055742,1558385.7927195989,4.729373402055742,0.75771244998616,0.0922093623855192,3.6037848352238586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6037848352238586,1.2844834262928515,1.284789294607998,2.805629688523693,5944.792643647684,14606.78280652259,6455.307112290856,0.00042329987789729243,26264.73148600727,2678.257252579349,19295.344947789323,1967.577607826253,0.7346484755828957,0.7346484755828957,32559.18182484987,32395.05729023726,1.0063369367093105,0.8,4309.622100690204,4287.898129693729,1.0063369367093105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.5332737654558,3099.015535412006,7.681394677406507,5.128162887550796,-2.322852917016707,7.451015804567503,2.7517162682005196,3.5,0.7862046480572913,0.6,0.00023811314797555602,1.0001693548413844,0.00023807282918933073,198.76600487025178,0.0,8.022546570098335e-06,22.73589697965868,0.04973912346876712,8.036683214346634e-05,0.00015774631583208968,0.0005684837808081181,0.09220936238767714,0.09220936238767714,0.09220936238767714,0.09224123892858575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487188.19791401137,595.8291004985002,0.0,0.09220936238767714,0.0922093623855192,0.0922093623855192,0.36943364737499906,0.36943364737499906,0.5,10.129034923468085,0.19616880049994734,0.19616880049994734,1.1539214028744027e-11,0.00013618849300200964,0.17211690625617848,1.1539214028744027e-11,27694.041011008732,20984.11966446862,0.75771244998616,0.7629154861244236,0.49429556982551365,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503524398052448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.76988830011,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76494620663476,260.76494620663476,-12.385053793365216,245.08852810100734,276.4413643122637,113514.84441282394,113641.22734060716,-126.38292778324555,0.0,nan,276.4413643122637,3.291364312263738,270.1707970700091,-2.9792029299908904,263.90022982776725,-9.24977017223273,257.629662585506,-15.520337414493952,251.3590953432554,-21.790904656744573,245.08852810100734,-28.061471898992636,1.0,1.0,25762.5980482374,25762.5980482374,275.842291695245,2.6922916952450464,275.842291695245,275.842291695245,82019.90961931918,82019.67438085795,0.23523846123134717,0.0,8575.796259387458,8575.796259387458,0.906315700126734,3621.803759399978,275.842291695245,2.6922916952450464,1.0,0.002,0.12513028145363364,0.004862543676682047,0.00019313871871825172,0.0018068612817371424,0.09656935935912586,0.09656935935912586,0.0,4.553939690621345e-13,1.0,1.000347484147235,0.17211690624463927,0.0922093623855192,0.0,3.201591334609075e-05,41.16120530593925,0.0,1599701.1503160107,266.2783393839587,0.0001361884814627956,1.0,1285648.323100711,2593.519594020521,,,,,,,,,,,,,,,,,,,3.0,14606.78280652259,1568.303964850911,0.36943364737499906,6.1796691888313084,2.7517162682005196
2927.0,-29.81235340085494,5.128107978642008,35.04371826734086,27.67927040057259,5.033177991246156,-26.327800261645088,-39.83355292640624,1.5486248520338437,-6.871631211493252,-6.871765292714707,40.08936112266759,37915.87090885478,20606.589069208323,20606.589069208323,58522.459978063096,82030.62421295203,82019.42532372227,20606.589069208323,102626.01439293059,102626.01439293059,102626.01439293059,130320.23409307931,125766.98875461039,4553.2453384689325,0.0,94652.67237581481,50538.33078255633,49015.93510362053,27694.219700148722,76710.15480376926,20984.254657942456,1568.3108485433752,0.0,0.876694097272326,2.6911563480397818,0.0014957518510113484,1.0,1.0,-6.705075064379969,329512.51777901093,1558389.8312929105,4.729379757093331,1558389.8312929105,4.729379757093331,0.757712435488109,0.09221086122228193,3.6037794871704723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6037794871704723,1.2844843002446586,1.2847901169763714,2.8056236160177686,5944.779776736311,14606.75652464031,6455.301861438049,0.0004233011697905242,26264.834658385797,2678.2677732340603,19295.329252638898,1967.5760073663175,0.7346449921959937,0.7346449921959937,32559.143170318275,32395.05729023726,1.0063354432950506,0.8,4309.616984270985,4287.898129693729,1.0063354432950506,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.6500285730335,3099.015535412006,7.68143024610984,5.128107978642008,-2.3227261356001563,7.450834114242165,2.751915880986691,3.5,0.7862616802819117,0.6,0.00023807282918933073,1.0001688867966867,0.00023803262862117597,198.76734508318006,0.0,8.014004059218302e-06,22.711687503824667,0.04974713747282634,8.035399804986223e-05,0.0001577188311394685,0.0005683838884009201,0.09221086121573792,0.09221086121573792,0.09221086121573792,0.09224173378032734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487184.18616492394,595.8304089644867,0.0,0.09221086121573792,0.09221086122228193,0.09221086122228193,0.3694387014678782,0.3694387014678782,0.5,10.129961098750533,0.19026128242376217,0.19026128242376217,-1.5518253349000588e-11,0.00013408122146074675,0.166690228334744,-1.5518253349000588e-11,27694.219700148722,20984.254657942456,0.757712435488109,0.7629036876247773,0.49427446738761804,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503621877622332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.74567882428,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7641218591006,260.7641218591006,-12.385878140899365,245.08696356786928,276.44128015033226,113520.08778396128,113646.1929680278,-126.10518406653117,0.0,nan,276.44128015033226,3.291280150332284,270.17041683383775,-2.9795831661622287,263.89955351735296,-9.250446482647021,257.6286902008524,-15.52130979914756,251.35782688435899,-21.792173115640992,245.08696356786928,-28.0630364321307,1.0,1.0,25762.5980482374,25762.5980482374,275.8422941651974,2.6922941651974384,275.8422941651974,275.8422941651974,82019.5978451601,82019.42532372227,0.17252143782388885,0.0,8575.796259387458,8575.796259387458,0.9063160293216481,3621.798384606325,275.8422941651974,2.6922941651974384,1.0,0.002,0.12509927445798877,0.0048626781636085335,0.00019309087187046483,0.0018069091273016926,0.09654543593523242,0.09654543593523242,0.0,-8.278425688013069e-13,1.0,1.0003365328174076,0.16669022835026226,0.09221086122228193,0.0,3.100699464864757e-05,39.86408734586884,0.0,1599701.1819480162,266.2783687885067,0.0001340812369790001,1.0,1285648.2157521057,2593.5200272970555,,,,,,,,,,,,,,,,,,,3.0,14606.75652464031,1568.3108485433752,0.3694387014678782,6.1796691888313084,2.751915880986691
2928.0,-29.813968994207443,5.128044983160971,35.04378819968398,27.679207152128242,5.03316258554365,-26.329255836228025,-39.83496126076204,1.5484494275825833,-6.87160581824287,-6.871737715617681,40.08945297755376,37914.77587503288,20607.559457859545,20607.559457859545,58522.33533289243,82030.30784461767,82019.18650456486,20607.559457859545,102626.74596242441,102626.74596242441,102626.74596242441,130321.14596208248,125767.42868055278,4553.717281529701,0.0,94652.91362422533,50537.79091262564,49016.803012888544,27694.399999658068,76711.20301254661,20984.39042380754,1568.317928125263,0.0,0.8766938956533654,2.6911591503603574,0.0014957518510113484,1.0,1.0,-6.710320760071056,329512.8775960534,1558393.7992379386,4.729386634619963,1558393.7992379386,4.729386634619963,0.7577124048207085,0.09221232810522904,3.6037734693907297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6037734693907297,1.2844852035190988,1.2847909688261445,2.8056169580758787,5944.765669356377,14606.730279087215,6455.297234944874,0.00042330275584022403,26264.94546013398,2678.2790718679653,19295.31542374119,1967.5745972111977,0.7346413664946847,0.7346413664946847,32559.09967514093,32395.05729023726,1.0063337628634188,0.8,4309.611227130693,4287.898129693729,1.0063337628634188,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.7652755846675,3099.015535412006,7.681461977089459,5.128044983160971,-2.322606523688723,7.450651506849694,2.752112921611791,3.5,0.786317977603369,0.6,0.00023803262862117597,1.0001679090334923,0.00023799266750239737,198.76867753574726,0.0,7.990560202956262e-06,22.645247615178047,0.04975512803302929,8.034121087621407e-05,0.0001576914177449619,0.0005682841476199042,0.09221232809907592,0.09221232809907592,0.09221232809907592,0.092242225011726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487180.3075816592,595.8316740654242,0.0,0.09221232809907592,0.09221232810522904,0.09221232810522904,0.369443643893758,0.369443643893758,0.5,10.130858004600412,0.18448206057183825,0.18448206057183825,-4.2803094402188435e-11,0.0001318973747856944,0.16141695554659918,-4.2803094402188435e-11,27694.399999658068,20984.39042380754,0.7577124048207085,0.7628916381785946,0.4942534386904566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503719087761713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.67923893563,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7632991202974,260.7632991202974,-12.386700879702573,245.0854042982188,276.44119394237663,113525.23715769935,113651.0962453988,-125.85908769945738,0.0,nan,276.44119394237663,3.291193942376651,270.1700360135415,-2.979963986458472,263.8988780847177,-9.251121915282283,257.6277201558811,-15.522279844118884,251.3565622270484,-21.793437772951563,245.0854042982188,-28.064595701781172,1.0,1.0,25762.5980482374,25762.5980482374,275.8422938942498,2.692293894249815,275.8422938942498,275.8422938942498,82019.28768360715,82019.18650456486,0.10117904229264241,0.0,8575.796259387458,8575.796259387458,0.9063163997407881,3621.7923367376834,275.8422938942498,2.692293894249815,1.0,0.002,0.1250692478894446,0.0048628078710752495,0.0001930445367487353,0.0018069554625017841,0.09652226837436764,0.09652226837436764,0.0,-7.494807725827446e-13,1.0,1.0003258907793282,0.16141695558940228,0.09221232810522904,0.0,3.0026567515049122e-05,38.603600130051255,0.0,1599701.208748202,266.2783941817571,0.0001318974175887888,1.0,1285648.1218075752,2593.5204064726195,,,,,,,,,,,,,,,,,,,3.0,14606.730279087215,1568.317928125263,0.369443643893758,6.1796691888313084,2.752112921611791
2929.0,-29.815579765467668,5.127974118007845,35.04385635186208,27.679148374032252,5.0331448183880925,-26.33070730708544,-39.83636515969408,1.5482723599651136,-6.871581686428499,-6.871711297864349,40.089541512123105,37913.67672558129,20608.50381856978,20608.50381856978,58522.180544151066,82030.00265582249,82018.9401333,20608.50381856978,102627.44395186978,102627.44395186978,102627.44395186978,130322.01631656116,125767.84168237314,4554.174634188019,0.0,94653.16137638887,50537.243418692706,49017.68661966241,27694.572364691383,76712.2589843538,20984.52028728126,1568.3246813606172,0.0,0.8766937004310176,2.6911618374198523,0.0014957518510113484,1.0,1.0,-6.715496836476063,329513.22228816384,1558397.6237576297,4.7293932939504,1558397.6237576297,4.7293932939504,0.7577123781133026,0.09221375997533443,3.60376685850031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60376685850031,1.2844861139837913,1.2847918281753943,2.8056098226888153,5944.750550327412,14606.704168253691,6455.293163861047,0.00042330458871607063,26265.062389684754,2678.2909953638355,19295.303254999195,1967.5733563448473,0.7346376326361654,0.7346376326361654,32559.0518930744,32395.05729023726,1.0063319168089184,0.8,4309.604902566058,4287.898129693729,1.0063319168089184,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.8790390245745,3099.015535412006,7.681488251539845,5.127974118007845,-2.322492249167963,7.4504663671758085,2.7523074312727482,3.5,0.7863735517922138,0.6,0.00023799266750239737,1.0001674100408169,0.0002379528318091117,198.77000602696802,0.0,7.943018732471852e-06,22.51051508782523,0.04976307105176176,8.03284658468996e-05,0.00015766420165549776,0.0005681850246979926,0.09221375997309951,0.09221375997309951,0.09221375997309951,0.09224269377165736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487176.5521999474,595.8328989576573,0.0,0.09221375997309951,0.09221375997533443,0.09221375997533443,0.369448477783868,0.369448477783868,0.5,10.131726018097641,0.178818619772926,0.178818619772926,4.729372449219227e-11,0.00012961143585243917,0.15621446138828787,4.729372449219227e-11,27694.572364691383,20984.52028728126,0.7577123781133026,0.76287911891745,0.49423230690304853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503815735105032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.544506408274,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76247792141703,260.76247792141703,-12.387522078582947,245.08385014649244,276.44110569634256,113530.33914080975,113655.96265698508,-125.62351617530439,0.0,nan,276.44110569634256,3.2911056963425835,270.1696545863677,-2.9803454136322785,263.89820347640534,-9.251796523594635,257.6267523664327,-15.52324763356728,251.35530125646133,-21.794698743538646,245.08385014649244,-28.06614985350754,1.0,1.0,25762.5980482374,25762.5980482374,275.84229158332795,2.6922915833279717,275.84229158332795,275.84229158332795,82018.98869763651,82018.9401333,0.048564336510025896,0.0,8575.796259387458,8575.796259387458,0.9063168066680721,3621.785692792812,275.84229158332795,2.6922915833279717,1.0,0.002,0.12504018862549426,0.004862933352572161,0.00019299969419870962,0.0018070003055827557,0.09649984709935482,0.09649984709935482,0.0,-2.1853482565226123e-13,1.0,1.0003153913077962,0.15621446134099415,0.09221375997533443,0.0,2.9059263778666414e-05,37.359985282950404,0.0,1599701.2339180324,266.2784183135715,0.00012961138855871468,1.0,1285648.0318120753,2593.520769709343,,,,,,,,,,,,,,,,,,,3.0,14606.704168253691,1568.3246813606172,0.369448477783868,6.1796691888313084,2.7523074312727482
2930.0,-29.81719029472302,5.127895515482049,35.04392270902714,27.67908041076737,5.033130098546997,-26.33215825541101,-39.837768918927736,1.548098059210103,-6.871564449457537,-6.8716916456018895,40.0896260582594,37912.59003449303,20609.43230347119,20609.43230347119,58522.02233796421,82029.67911586941,82018.66187115345,20609.43230347119,102628.09417462464,102628.09417462464,102628.09417462464,130322.83288390475,125768.21537243204,4554.617511472704,0.0,94653.39576744896,50536.71453392045,49018.53470392057,27694.7387092801,76713.27341320067,20984.645243937655,1568.3313361895923,0.0,0.8766934833939746,2.6911638456578535,0.0014957518510113484,1.0,1.0,-6.720676586543732,329513.47870431794,1558401.2759919707,4.729400697415384,1558401.2759919707,4.729400697415384,0.7577123389471088,0.09221515889727398,3.60376138193287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60376138193287,1.2844870112528934,1.2847926744869564,2.805603599228106,5944.737363560965,14606.678100169638,6455.288163861739,0.0004233059698371042,26265.167344870602,2678.3016978143,19295.288309666663,1967.571832345058,0.7346341280187919,0.7346341280187919,32559.012309632388,32395.05729023726,1.0063303875078216,0.8,4309.599663193722,4287.898129693729,1.0063303875078216,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.991349403784,3099.015535412006,7.681512766729952,5.127895515482049,-2.322386709121421,7.45028222460347,2.75249946192349,3.5,0.7864284176924257,0.6,0.0002379528318091117,1.0001673870935555,0.000237913008242143,198.771334334218,0.0,7.918140994480596e-06,22.44001157835801,0.04977098919275624,8.031572395459399e-05,0.0001576371078545177,0.0005680865216456976,0.09221515889125882,0.09221515889125882,0.09221515889125882,0.09224313118151677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487172.9165653129,595.8340847315432,0.0,0.09221515889125882,0.09221515889727398,0.09221515889727398,0.36945320437136264,0.36945320437136264,0.5,10.1325651857342,0.1732504589549535,0.1732504589549535,-1.9099388737231493e-11,0.0001271961443762848,0.15101505905818158,-1.9099388737231493e-11,27694.7387092801,20984.645243937655,0.7577123389471088,0.7628669685720105,0.4942116057319632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503912095206635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.47400289881,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76165828150766,260.76165828150766,-12.388341718492313,245.08230025166267,276.44101631135317,113535.4874617954,113660.8724934934,-125.3850316979847,0.0,nan,276.44101631135317,3.2910163113531894,270.1692730994119,-2.980726900588081,263.89752988747483,-9.252470112525145,257.6257866755416,-15.524213324458401,251.35404346360173,-21.79595653639825,245.08230025166267,-28.067699748337304,1.0,1.0,25762.5980482374,25762.5980482374,275.8422787882073,2.692278788207318,275.8422787882073,275.8422787882073,82018.71347366802,82018.66187115345,0.051602514562546276,0.0,8575.796259387458,8575.796259387458,0.9063171437729396,3621.7801888425347,275.8422787882073,2.692278788207318,1.0,0.002,0.1250120961315122,0.004863053593729058,0.00019295634117656,0.0018070436582811721,0.09647817058828,0.09647817058828,0.0,-5.42268053377315e-13,1.0,1.0003048977919324,0.15101505907728097,0.09221515889727398,0.0,2.809249321755179e-05,36.117056733116414,0.0,1599701.2507861229,266.27843555054244,0.00012719616347567353,1.0,1285647.9648645422,2593.521039920708,,,,,,,,,,,,,,,,,,,3.0,14606.678100169638,1568.3313361895923,0.36945320437136264,6.1796691888313084,2.75249946192349
2931.0,-29.81879074962945,5.127809418278773,35.04398738616796,27.679006405547284,5.033096917618634,-26.333601982902394,-39.83916782364247,1.5479081508670371,-6.87154594100474,-6.871670713353497,40.089710330006206,37911.516726935326,20610.331664574474,20610.331664574474,58521.848391509804,82029.38384927662,82018.42413589318,20610.331664574474,102628.75580046765,102628.75580046765,102628.75580046765,130323.66354150885,125768.6169251678,4555.046616341055,0.0,94653.64551924261,50536.18363060091,49019.40209849077,27694.9077410412,76714.30983953197,20984.772108042045,1568.3381096400701,0.0,0.8766932744389262,2.691165982766271,0.0014957518510113484,1.0,1.0,-6.725612026803617,329513.7518229936,1558404.9163804958,4.729407825193381,1558404.9163804958,4.729407825193381,0.7577122951359258,0.09221652662837986,3.6037551703131196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6037551703131196,1.2844879814792196,1.2847935937886066,2.8055966441686953,5944.722626624657,14606.651983241372,6455.283902640539,0.000423307712346068,26265.281920086276,2678.313381234803,19295.275572591338,1967.5705335248365,0.7346304384357416,0.7346304384357416,32558.967413377097,32395.05729023726,1.006328652947442,0.8,4309.593720602932,4287.898129693729,1.006328652947442,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.102222514104,3099.015535412006,7.681530540145544,5.127809418278773,-2.3222847988291466,7.450094217107919,2.752689040358221,3.5,0.7864825829594917,0.6,0.000237913008242143,1.0001663421354703,0.00023787343986618397,198.7726543479803,0.0,7.91578354431829e-06,22.433330564598034,0.04977890497630056,8.03030279854123e-05,0.0001576099802567307,0.000567987781243142,0.09221652663269536,0.09221652663269536,0.09221652663269536,0.09224358083617686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487169.41233926936,595.835227779264,0.0,0.09221652663269536,0.09221652662837986,0.09221652662837986,0.3694578235674873,0.3694578235674873,0.5,10.133376813115365,0.16780420380757732,0.16780420380757732,2.6716406864579767e-11,0.00012477234878360832,0.14605868654990672,2.6716406864579767e-11,27694.9077410412,20984.772108042045,0.7577122951359258,0.7628543946223794,0.49419093786070906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504008442052327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.46732188505,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76083915468456,260.76083915468456,-12.389160845315416,245.08075541203726,276.44092289733265,113540.43958443466,113665.74612578077,-125.30654134612814,0.0,nan,276.44092289733265,3.2909228973326776,270.1688894002704,-2.9811105997295613,263.89685590321216,-9.253144096787821,257.62482240615765,-15.52517759384233,251.35278890909717,-21.797211090902806,245.08075541203726,-28.069244587962714,1.0,1.0,25762.5980482374,25762.5980482374,275.84227199880127,2.6922719988012886,275.84227199880127,275.84227199880127,82018.38606917833,82018.42413589318,-0.03806671484198887,0.0,8575.796259387458,8575.796259387458,0.9063175261230205,3621.773946164685,275.84227199880127,2.6922719988012886,1.0,0.002,0.12498492523771704,0.004863170242211295,0.0001929144111487125,0.0018070855894692071,0.09645720557435625,0.09645720557435625,0.0,6.179197778455325e-13,1.0,1.0002948945191594,0.14605868652319032,0.09221652662837986,0.0,2.717089425582856e-05,34.9322029660441,0.0,1599701.2691390908,266.27845405899524,0.00012477232206720146,1.0,1285647.8935561948,2593.52132773309,,,,,,,,,,,,,,,,,,,3.0,14606.651983241372,1568.3381096400701,0.3694578235674873,6.1796691888313084,2.752689040358221
2932.0,-29.82038639811685,5.1277160691907255,35.04405034395548,27.678939629718684,5.033073413282621,-26.335040416973246,-39.84055827660484,1.5477274321387657,-6.871525817862164,-6.871648051858987,40.089790107711806,37910.43138528629,20611.20189074001,20611.20189074001,58521.6332760263,82029.08103930997,82018.16674204903,20611.20189074001,102629.36863278903,102629.36863278903,102629.36863278903,130324.43013092461,125768.96846814941,4555.46166277519,0.0,94653.88969928358,50535.64399962125,49020.27299962481,27695.06149813558,76715.33449776038,20984.887985205718,1568.3441372735174,0.0,0.8766930922482103,2.6911682952964373,0.0014957518510113484,1.0,1.0,-6.730537826854061,329514.0475034518,1558408.3626402484,4.729414040000596,1558408.3626402484,4.729414040000596,0.7577122725153873,0.0922178578769082,3.603749016850981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603749016850981,1.2844889082093407,1.2847944699114342,2.805589829401358,5944.70818695042,14606.626014451589,6455.279560764499,0.0004233093946668733,26265.394525724714,2678.3248638143214,19295.262594433294,1967.5692101210195,0.7346267947940104,0.7346267947940104,32558.922937457282,32395.05729023726,1.006326934627253,0.8,4309.587833648892,4287.898129693729,1.006326934627253,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.2116937489754,3099.015535412006,7.681541467174399,5.1277160691907255,-2.322186108535548,7.4499021777262735,2.7528762268943696,3.5,0.7865360648269627,0.6,0.00023787343986618397,1.0001658447117217,0.00023783399635562077,198.77397041289228,0.0,7.865111117614686e-06,22.289724907320018,0.04978677008741818,8.02904105598872e-05,0.00015758302930629677,0.0005678896869349663,0.09221785787790754,0.09221785787790754,0.09221785787790754,0.09224399545409462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487166.01892641454,595.8363345881429,0.0,0.09221785787790754,0.0922178578769082,0.0922178578769082,0.36946234033237496,0.36946234033237496,0.5,10.134160940954983,0.16245688931888935,0.16245688931888935,-1.432454155292362e-11,0.00012223399681943192,0.14111022500492254,-1.432454155292362e-11,27695.06149813558,20984.887985205718,0.7577122725153873,0.7628414013854659,0.4941701894866018,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504104187429172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.32371622777,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7600217643039,260.7600217643039,-12.389978235696105,245.0792156266596,276.4408279019498,113545.50296889535,113670.54387740235,-125.04090850699578,0.0,nan,276.4408279019498,3.290827901949797,270.16850544688936,-2.981494553110622,263.8961829918323,-9.253817008167687,257.62386053677466,-15.52613946322532,251.3515380817177,-21.79846191828227,245.0792156266596,-28.070784373340388,1.0,1.0,25762.5980482374,25762.5980482374,275.842264646308,2.692264646308047,275.842264646308,275.842264646308,82018.08524337702,82018.16674204903,-0.081498672007001,0.0,8575.796259387458,8575.796259387458,0.9063179048930284,3621.767761935236,275.842264646308,2.692264646308047,1.0,0.002,0.12495867450886862,0.0048632833770930126,0.0001928739020774013,0.0018071260981963222,0.09643695103870065,0.09643695103870065,0.0,2.7372331831698737e-13,1.0,1.0002849069746418,0.14111022501924708,0.0922178578769082,0.0,2.6250729305686373e-05,33.74919280964094,0.0,1599701.289230821,266.2784741821378,0.00012223401114397348,1.0,1285647.8163572494,2593.521639320946,,,,,,,,,,,,,,,,,,,3.0,14606.626014451589,1568.3441372735174,0.36946234033237496,6.1796691888313084,2.7528762268943696
2933.0,-29.82197708375351,5.127615614154529,35.044111670379785,27.678872469719522,5.033049397257496,-26.33647443565604,-39.841944294143445,1.5475467491287123,-6.871510411453187,-6.871630079783572,40.08986898387393,37909.349078848245,20612.054604443707,20612.054604443707,58521.40368329195,82028.77953690509,82017.92356466365,20612.054604443707,102629.97816910736,102629.97816910736,102629.97816910736,130325.19857425068,125769.33503860097,4555.863535649711,0.0,94654.13332795318,50535.10550569977,49021.14202472601,27695.220405143315,76716.36242986933,20985.007133792584,1568.350546747473,0.0,0.8766928877778939,2.6911701365112055,0.0014957518510113484,1.0,1.0,-6.735302518648609,329514.2819983221,1558411.7699600603,4.729421014801403,1558411.7699600603,4.729421014801403,0.7577122271211617,0.09221916125913517,3.6037428985031794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6037428985031794,1.2844898345158897,1.2847953457709123,2.8055830429062065,5944.69380718155,14606.600088601905,6455.275208369611,0.00042331106568961667,26265.506722820857,2678.33630473412,19295.249584833713,1967.5678835110577,0.7346231614130248,0.7346231614130248,32558.8787153214,32395.05729023726,1.0063252261125482,0.8,4309.581980286385,4287.898129693729,1.0063252261125482,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.3197987502467,3099.015535412006,7.68154977801891,5.127615614154529,-2.322094528886864,7.449710143041393,2.7530610822832733,3.5,0.7865888806523638,0.6,0.00023783399635562077,1.0001653310081993,0.00023779468152118047,198.77528239979128,0.0,7.840343201670016e-06,22.219532633532825,0.04979461043061985,8.027783520678815e-05,0.0001575561611488326,0.000567791896855528,0.09221916125938591,0.09221916125938591,0.09221916125938591,0.0922444140314896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487162.74909011746,595.8374011862629,0.0,0.09221916125938591,0.09221916125913517,0.09221916125913517,0.36946675456698064,0.36946675456698064,0.5,10.13491852432467,0.1572242228527898,0.1572242228527898,-1.5290879673557356e-11,0.00011966833039878111,0.13632756113497635,-1.5290879673557356e-11,27695.220405143315,20985.007133792584,0.7577122271211617,0.7628281872304569,0.4941494601429164,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504199646468217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.25352395399,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.759206199293,260.759206199293,-12.390793800707002,245.07768082913788,276.44073156945024,113550.55640066288,113675.3180713106,-124.76167064770158,0.0,nan,276.44073156945024,3.2907315694502586,270.16812142138485,-2.981878578615124,263.89551127332356,-9.254488726676414,257.6229011252608,-15.527098874739181,251.35029097720053,-21.799709022799448,245.07768082913788,-28.0723191708621,1.0,1.0,25762.5980482374,25762.5980482374,275.84225426213777,2.6922542621377943,275.84225426213777,275.84225426213777,82017.79371186705,82017.92356466365,-0.1298527965991525,0.0,8575.796259387458,8575.796259387458,0.9063182815013737,3621.7616129956955,275.84225426213777,2.6922542621377943,1.0,0.002,0.12493331313629957,0.0048633919710320385,0.00019283476387011144,0.0018071652362433733,0.09641738193505572,0.09641738193505572,0.0,1.1348474243666473e-13,1.0,1.0002752538226174,0.13632756115026723,0.09221916125913517,0.0,2.5361372614392283e-05,32.60579176879079,0.0,1599701.303729979,266.2784895885468,0.00011966834568966078,1.0,1285647.7551332288,2593.5218864313874,,,,,,,,,,,,,,,,,,,3.0,14606.600088601905,1568.350546747473,0.36946675456698064,6.1796691888313084,2.7530610822832733
