time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2934.0,-29.82356275683228,5.127508210602101,35.04417139320249,27.67878983812409,5.033017052559513,-26.33790477589387,-39.84332971796391,1.5473590716017727,-6.8714986919140415,-6.871615730291271,40.089945397831556,37908.29377411935,20612.888426495203,20612.888426495203,58521.18220061455,82028.47316726398,82017.674557063,20612.888426495203,102630.56298355821,102630.56298355821,102630.56298355821,130325.93947008936,125769.68714957761,4556.252320511744,0.0,94654.37049197011,50534.59240433745,49021.97565292518,27695.376486531157,76717.35213945634,20985.123900752988,1568.3569304169696,0.0,0.8766926728823496,2.6911716141916275,0.0014957518510113484,1.0,1.0,-6.739989838187228,329514.46922645386,1558415.070921419,4.729428345225173,1558415.070921419,4.729428345225173,0.7577121730393698,0.0922204348475129,3.6037377032799514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6037377032799514,1.284490793264528,1.2847962542454137,2.8055769042307164,5944.680800064808,14606.57420898638,6455.270203069664,0.00042331241682729557,26265.610398287365,2678.3468766895285,19295.234623657216,1967.5663578956337,0.7346196921018577,0.7346196921018577,32558.84116532471,32395.05729023726,1.0063237753752627,0.8,4309.577010066419,4287.898129693729,1.0063237753752627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.4265563047556,3099.015535412006,7.6815549052627805,5.127508210602101,-2.3220093171070157,7.449517527709117,2.753243638462672,3.5,0.7866410395607634,0.6,0.00023779468152118047,1.0001648121179092,0.0002377554965342521,198.7765902675364,0.0,7.81481731837193e-06,22.147192280266047,0.04980242524793822,8.026526706011349e-05,0.00015752941446106698,0.000567694690268961,0.09222043485303126,0.09222043485303126,0.09222043485303126,0.09224481753373799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487159.5931489568,595.8384306440104,0.0,0.09222043485303126,0.0922204348475129,0.0922204348475129,0.3694710698387863,0.3694710698387863,0.5,10.13565000650869,0.1520990845232859,0.1520990845232859,-4.121147867408581e-11,0.00011703837725463018,0.1316258921040685,-4.121147867408581e-11,27695.376486531157,20985.123900752988,0.7577121730393698,0.7628154591967029,0.49412932950566235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504294809800016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.18118360072,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7583918263064,260.7583918263064,-12.391608173693555,245.07615090268314,276.44063274993186,113555.54698863516,113680.12630884857,-124.57932021341192,0.0,nan,276.44063274993186,3.2906327499318877,270.1677363804786,-2.9822636195214045,263.8948400110318,-9.25515998896816,257.62194364158063,-15.528056358419349,251.34904727213234,-21.80095272786764,245.07615090268314,-28.073849097316838,1.0,1.0,25762.5980482374,25762.5980482374,275.84223957553905,2.6922395755390767,275.84223957553905,275.84223957553905,82017.4813855896,82017.674557063,-0.1931714733946137,0.0,8575.796259387458,8575.796259387458,0.90631860128759,3621.756391796351,275.84223957553905,2.6922395755390767,1.0,0.002,0.12490882608751178,0.004863496281133077,0.0001927969737473508,0.001807203027115558,0.0963984868736754,0.0963984868736754,0.0,8.629087028255711e-13,1.0,1.0002657639203842,0.13162589214527998,0.0922204348475129,0.0,2.4487049803819514e-05,31.481719413111264,0.0,1599701.3137968082,266.27850130808594,0.00011703841846610885,1.0,1285647.7062500487,2593.5220837321303,,,,,,,,,,,,,,,,,,,3.0,14606.57420898638,1568.3569304169696,0.3694710698387863,6.1796691888313084,2.753243638462672
2935.0,-29.825143509812516,5.127394071207091,35.04422952949315,27.678722189180576,5.032991911101825,-26.339329967725995,-39.844706759881205,1.5471783689933012,-6.87148646080243,-6.8716008130715975,40.09001909678422,37907.21720954896,20613.696727499228,20613.696727499228,58520.913937048186,82028.17479094578,82017.42593765586,20613.696727499228,102631.1226651551,102631.1226651551,102631.1226651551,130326.64793406724,125770.01981729796,4556.628116769276,0.0,94654.6133751351,50534.055792791056,49022.84175816005,27695.525268912137,76718.36702707219,20985.235350322007,1568.3629737518413,0.0,0.8766924715380803,2.6911731497198437,0.0014957518510113484,1.0,1.0,-6.744591359378717,329514.66386331426,1558418.2546054355,4.7294352133957895,1558418.2546054355,4.7294352133957895,0.7577121266545415,0.09222167666893012,3.6037316225550144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6037316225550144,1.284491719131502,1.2847971299971537,2.805570148005039,5944.666484433322,14606.548376766243,6455.265860354507,0.00042331407886231153,26265.722115018598,2678.3582686257387,19295.221642990997,1967.5650342360539,0.7346160733177822,0.7346160733177822,32558.79721509146,32395.05729023726,1.0063220773665342,0.8,4309.571192693686,4287.898129693729,1.0063220773665342,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.531987366043,3099.015535412006,7.68155431891539,5.127394071207091,-2.3219277679956685,7.449321839202759,2.7534239310812803,3.5,0.7866925517375086,0.6,0.0002377554965342521,1.00016430281868,0.0002377164390532691,198.77789409224653,0.0,7.789058091296189e-06,22.0741906307334,0.04981021430602952,8.025277675404379e-05,0.00015750271978020832,0.0005675975319103579,0.09222167666221327,0.09222167666221327,0.09222167666221327,0.09224520442769461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487156.54770994827,595.8394240520238,0.0,0.09222167666221327,0.09222167666893012,0.09222167666893012,0.3694752876723463,0.3694752876723463,0.5,10.136355837857364,0.14707549012314303,0.14707549012314303,1.5859313862165436e-11,0.00011435226917910768,0.1270094536928923,1.5859313862165436e-11,27695.525268912137,20985.235350322007,0.7577121266545415,0.7628018713745233,0.49410876011180416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504389674439644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.10818195118,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75757953073133,260.75757953073133,-12.392420469268643,245.07462587696457,276.44053318449903,113560.58480658806,113684.8463330661,-124.26152647805921,0.0,nan,276.44053318449903,3.290533184499054,270.16735172299,-2.9826482770099574,263.8941702614826,-9.255829738517377,257.62098879997944,-15.529011200020534,251.3478073384724,-21.802192661527585,245.07462587696457,-28.075374123035402,1.0,1.0,25762.5980482374,25762.5980482374,275.8422255019339,2.692225501933933,275.8422255019339,275.8422255019339,82017.20100696514,82017.42593765586,-0.2249306907178834,0.0,8575.796259387458,8575.796259387458,0.9063189755796686,3621.7502806677894,275.8422255019339,2.692225501933933,1.0,0.002,0.12488519753589555,0.004863597121467594,0.00019276050893869714,0.0018072394902802972,0.09638025446934857,0.09638025446934857,0.0,-7.810054686308021e-13,1.0,1.0002564458381424,0.12700945367703298,0.09222167666893012,0.0,2.362855070337844e-05,30.377990813067715,0.0,1599701.3243861746,266.27851353919755,0.00011435225331979382,1.0,1285647.655432554,2593.522288840126,,,,,,,,,,,,,,,,,,,3.0,14606.548376766243,1568.3629737518413,0.3694752876723463,6.1796691888313084,2.7534239310812803
2936.0,-29.826719327938747,5.127273343625623,35.04428615650613,27.67863079151141,5.032961303608876,-26.340751264782153,-39.84608320808036,1.5469932404433255,-6.871477890431947,-6.871589547563029,40.09009185028542,37906.178100818,20614.48730995259,20614.48730995259,58520.66541077058,82027.85480930626,82017.19102265472,20614.48730995259,102631.6783326073,102631.6783326073,102631.6783326073,130327.35602140828,125770.36443672045,4556.991584687826,0.0,94654.83774284415,50533.55972406773,49023.642243084905,27695.677688800984,76719.3199318859,20985.349064277245,1568.3692996293341,0.0,0.876692253778969,2.6911743180521013,0.0014957518510113484,1.0,1.0,-6.749043571462948,329514.8108522356,1558421.3974519514,4.729442641504799,1558421.3974519514,4.729442641504799,0.7577120625130207,0.09222289190507957,3.6037274986177965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6037274986177965,1.2844926654323243,1.2847980263513163,2.805564870551349,5944.6553021422305,14606.52259025631,6455.260000984595,0.0004233150068000093,26265.814432181363,2678.3676823564992,19295.20412894222,1967.5632483001045,0.7346128245428163,0.7346128245428163,32558.76740811024,32395.05729023726,1.0063209257799282,0.8,4309.567247360363,4287.898129693729,1.0063209257799282,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.6361227822554,3099.015535412006,7.681550838785309,5.127273343625623,-2.3218524112512826,7.449125754876905,2.753602012714789,3.5,0.7867434322042255,0.6,0.0002377164390532691,1.0001637919660649,0.00023767750938671724,198.7791938616111,0.0,7.763763818352168e-06,22.002506661210045,0.04981797806984787,8.024029362886927e-05,0.00015747614542439983,0.0005675011156422448,0.09222289190648482,0.09222289190648482,0.09222289190648482,0.09224559362639284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487153.61712610914,595.8403800824918,0.0,0.09222289190648482,0.09222289190507957,0.09222289190507957,0.36947940962476816,0.36947940962476816,0.5,10.137036890020346,0.14216525808870983,0.14216525808870983,-3.427658157306723e-11,0.00011165713107175179,0.12254597610007067,-3.427658157306723e-11,27695.677688800984,20985.349064277245,0.7577120625130207,0.7627891574472673,0.494089078663268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504484245907487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.03649798166,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7567688865689,260.7567688865689,-12.393231113431057,245.07310566363182,276.44043210950747,113565.6178197671,113689.62672029375,-124.00890052666159,0.0,nan,276.44043210950747,3.290432109507492,270.1669668203303,-2.9830331796696896,263.8935015311545,-9.25649846884545,257.6200362419815,-15.529963758018482,251.346570952808,-21.80342904719197,245.07310566363182,-28.076894336368156,1.0,1.0,25762.5980482374,25762.5980482374,275.84220937465074,2.6922093746507585,275.84220937465074,275.84220937465074,82016.88305008895,82017.19102265472,-0.3079725657735253,0.0,8575.796259387458,8575.796259387458,0.9063192294237818,3621.7461361108853,275.84220937465074,2.6922093746507585,1.0,0.002,0.12486239905802608,0.004863693861241047,0.00019272532390427974,0.001807274676369451,0.09636266195213987,0.09636266195213987,0.0,2.737306908917603e-13,1.0,1.0002474362948428,0.12254597613434726,0.09222289190507957,0.0,2.27984779259692e-05,29.310808818012692,0.0,1599701.3306525166,266.27852210956803,0.00011165716534833336,1.0,1285647.617055411,2593.52244373677,,,,,,,,,,,,,,,,,,,3.0,14606.52259025631,1568.3692996293341,0.36947940962476816,6.1796691888313084,2.753602012714789
2937.0,-29.828290236425268,5.127146200482274,35.044341283086965,27.678560523223155,5.032929257529429,-26.342168287020883,-39.847451414074726,1.5468073081348341,-6.871471002351939,-6.8715799060544,40.090161840298386,37905.10477158276,20615.257177338844,20615.257177338844,58520.36194892161,82027.56748832278,82016.94847939334,20615.257177338844,102632.20565673219,102632.20565673219,102632.20565673219,130328.02978717531,125770.68707988919,4557.342707286127,0.0,94655.08490756985,50533.01957793692,49024.51703292548,27695.824130443125,76720.3411633686,20985.458269245402,1568.3754000637514,0.0,0.8766920377251504,2.6911753238083556,0.0014957518510113484,1.0,1.0,-6.753437804191492,329514.93665278837,1558424.420924115,4.72945001144587,1558424.420924115,4.72945001144587,0.7577119991233003,0.0922240777141186,3.6037212155115457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6037212155115457,1.2844936152289685,1.2847989263662432,2.805557904520344,5944.640541958431,14606.496849916188,6455.25591666804,0.00042331677939473443,26265.92881273521,2678.37934592702,19295.191920646714,1967.5620034004187,0.7346091607196968,0.7346091607196968,32558.721995080366,32395.05729023726,1.0063191712573396,0.8,4309.56123636788,4287.898129693729,1.0063191712573396,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.738982135476,3099.015535412006,7.6815432926100335,5.127146200482274,-2.321781900999257,7.448928101481531,2.753777916679725,3.5,0.7867936904799214,0.6,0.00023767750938671724,1.0001632837149708,0.00023763870685584095,198.78048959628768,0.0,7.738407734479924e-06,21.930647519516103,0.04982571647758235,8.02278870318742e-05,0.00015744962235484305,0.0005674045444544288,0.09222407771017588,0.09222407771017588,0.09222407771017588,0.09224596417227267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487150.79106700525,595.8413020040534,0.0,0.09222407771017588,0.0922240777141186,0.0922240777141186,0.36948343894665836,0.36948343894665836,0.5,10.137693482810672,0.1373568979536799,0.1373568979536799,2.8990143619012088e-12,0.00010890370248262116,0.1181421018629294,2.8990143619012088e-12,27695.824130443125,20985.458269245402,0.7577119991233003,0.7627750484621557,0.4940685116463113,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504578523309806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.96463883997,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7559599091132,260.7559599091132,-12.39404009088679,245.07159022265998,276.44032959556876,113570.56321583991,113694.31715090518,-123.75393506527777,0.0,nan,276.44032959556876,3.290329595568778,270.1665817209825,-2.983418279017485,263.8928338464045,-9.257166153595449,257.6190859718212,-15.530914028178756,251.34533809724186,-21.804661902758113,245.07159022265998,-28.07840977734,1.0,1.0,25762.5980482374,25762.5980482374,275.84219073385714,2.69219073385716,275.84219073385714,275.84219073385714,82016.60558720633,82016.94847939334,-0.3428921870072372,0.0,8575.796259387458,8575.796259387458,0.9063196161728042,3621.7398215891035,275.84219073385714,2.69219073385716,1.0,0.002,0.12484041959286876,0.004863786900547109,0.0001926914023738578,0.0018073085970852977,0.0963457011869289,0.0963457011869289,0.0,-5.40844279084407e-13,1.0,1.0002385468659547,0.11814210186003038,0.0922240777141186,0.0,2.1979464569594366e-05,28.257845526135384,0.0,1599701.3348551856,266.27852899764804,0.0001089036995836068,1.0,1285647.584210323,2593.522576305132,,,,,,,,,,,,,,,,,,,3.0,14606.496849916188,1568.3754000637514,0.36948343894665836,6.1796691888313084,2.753777916679725
2938.0,-29.82985628218248,5.127012804024971,35.04439494071964,27.678476424794667,5.0328948524264305,-26.343581168724064,-39.84881895650176,1.5466197389506846,-6.87146619862483,-6.871572314525592,40.090229737290976,37904.06074947814,20616.0075750561,20616.0075750561,58520.068324534244,82027.26633397792,82016.70600891285,20616.0075750561,102632.71358396896,102632.71358396896,102632.71358396896,130328.68134119285,125770.99955175012,4557.681789442729,0.0,94655.31990431956,50532.51041672724,49025.34387510258,27695.96775722389,76721.31163232647,20985.56521223458,1568.3814358333577,0.0,0.8766918184607564,2.6911761238158096,0.0014957518510113484,1.0,1.0,-6.75774365867926,329515.03570531704,1558427.353983049,4.729457490907151,1558427.353983049,4.729457490907151,0.7577119310720222,0.09222523561290473,3.6037161538660527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6037161538660527,1.2844945724185457,1.2847998339390994,2.8055518732793843,5944.627762482567,14606.471155405243,6455.2508810578865,0.0004233180890403658,26266.030914441944,2678.389757403593,19295.17686887098,1967.5604685464439,0.7346057320850043,0.7346057320850043,32558.68541051198,32395.05729023726,1.0063177578208964,0.8,4309.556393934636,4287.898129693729,1.0063177578208964,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.840589552689,3099.015535412006,7.681532075827249,5.127012804024971,-2.3217164136450483,7.448729217670019,2.7539516840708576,3.5,0.7868433383059593,0.6,0.00023763870685584095,1.000162780320942,0.00023760003024666154,198.78178133483127,0.0,7.713186085162547e-06,21.859169365350656,0.04983342966366751,8.021548822402847e-05,0.00015742321863181248,0.00056730859597705,0.09222523561155263,0.09222523561155263,0.09222523561155263,0.09224632352454588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487148.0703453171,595.8421895856578,0.0,0.09222523561155263,0.09222523561290473,0.09222523561290473,0.36948737668432263,0.36948737668432263,0.5,10.138326120039409,0.13264827530377943,0.13264827530377943,8.924416761146858e-12,0.00010611590073494881,0.11382865584630508,8.924416761146858e-12,27695.96775722389,20985.56521223458,0.7577119310720222,0.7627615727554488,0.4940486540575161,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504672508144174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.8931606858,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75515252293286,260.75515252293286,-12.394847477067117,245.07007950482043,276.44022554104714,113575.51780217336,113699.02831031842,-123.51050814506036,0.0,nan,276.44022554104714,3.290225541047164,270.16619633380117,-2.98380366619881,263.89216712655724,-9.257832873442737,257.618137919306,-15.531862080693998,251.34410871206524,-21.80589128793474,245.07007950482043,-28.07992049517955,1.0,1.0,25762.5980482374,25762.5980482374,275.8421700515706,2.6921700515705993,275.8421700515706,275.8421700515706,82016.31042417079,82016.70600891285,-0.39558474205841776,0.0,8575.796259387458,8575.796259387458,0.9063199277361034,3621.734734635383,275.8421700515706,2.6921700515705993,1.0,0.002,0.12481924234589657,0.004863876240568798,0.0001926587182570608,0.0018073412816580763,0.0963293591285304,0.0963293591285304,0.0,-8.48631061256544e-14,1.0,1.000229839782516,0.11382865583738067,0.09222523561290473,0.0,2.117724698961019e-05,27.226475884742662,0.0,1599701.3365548858,266.27853380137515,0.00010611589181053205,1.0,1285647.55834884,2593.5226806864584,,,,,,,,,,,,,,,,,,,3.0,14606.471155405243,1568.3814358333577,0.36948737668432263,6.1796691888313084,2.7539516840708576
2939.0,-29.831416010299048,5.126873406932989,35.044447226871675,27.67837723894047,5.032851840691732,-26.34498922520965,-39.85018195873124,1.546425055585327,-6.871456687380203,-6.8715600777262145,40.09029750683891,37903.033612028805,20616.727651532725,20616.727651532725,58519.76126356153,82026.96162344652,82016.50732463565,20616.727651532725,102633.23497616837,102633.23497616837,102633.23497616837,130329.34619595436,125771.33679355797,4558.009402396389,0.0,94655.54900436835,50532.01543251268,49026.148413172974,27696.111219786,76722.25963295897,20985.672254869285,1568.3873695964437,0.0,0.8766916251880564,2.6911773902457363,0.0014957518510113484,1.0,1.0,-6.761820048809284,329515.19536790735,1558430.2815430046,4.729464083751889,1558430.2815430046,4.729464083751889,0.7577118711119704,0.09222636587260664,3.603711966611807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603711966611807,1.2844955626157766,1.2848007746891326,2.805546450680705,5944.616272646659,14606.445505947358,6455.245232749689,0.00042331909824890317,26266.125007033526,2678.399352177709,19295.159985699796,1967.5587469421055,0.7346024577486382,0.7346024577486382,32558.655145862107,32395.05729023726,1.0063165885533614,0.8,4309.552388023042,4287.898129693729,1.0063165885533614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.940967495171,3099.015535412006,7.681513081404918,5.126873406932989,-2.3216516723106775,7.448525079243667,2.7541233531403746,3.5,0.7868923866115356,0.6,0.00023760003024666154,1.0001621256640332,0.000237561515428224,198.78306787701382,0.0,7.688205268674618e-06,21.788373731423867,0.049841117868936184,8.020313234242102e-05,0.0001573968979042405,0.0005672130844850884,0.09222636588015777,0.09222636588015777,0.09222636588015777,0.09224669559985074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487145.45861871017,595.8430417350664,0.0,0.09222636588015777,0.09222636587260664,0.09222636587260664,0.369491224624857,0.369491224624857,0.5,10.138936014269532,0.12806197432598765,0.12806197432598765,-1.3358203432289883e-11,0.0001033903459983776,0.10974002891691725,-1.3358203432289883e-11,27696.111219786,20985.672254869285,0.7577118711119704,0.7627481456297219,0.49402916172383055,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504766203206354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.82236505188,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75434623061295,260.75434623061295,-12.395653769387025,245.06857366435088,276.44011879687685,113580.41325564394,113703.75642890653,-123.34317326260246,0.0,nan,276.44011879687685,3.290118796876868,270.16580977037233,-2.984190229627643,263.8915007438643,-9.258499256135678,257.61719171735655,-15.53280828264343,251.3428826908567,-21.80711730914328,245.06857366435088,-28.0814263356491,1.0,1.0,25762.5980482374,25762.5980482374,275.8421591203432,2.692159120343206,275.8421591203432,275.8421591203432,82015.9487599857,82016.50732463565,-0.5585646499530412,0.0,8575.796259387458,8575.796259387458,0.906320185477214,3621.730526444866,275.8421591203432,2.692159120343206,1.0,0.002,0.12479882551693956,0.0048639632639666365,0.0001926272096813917,0.0018073727915989095,0.09631360484069584,0.09631360484069584,0.0,1.2803009520612196e-12,1.0,1.0002215863571458,0.10974002893027546,0.09222636587260664,0.0,2.041683078695467e-05,26.248847799372438,0.0,1599701.3438858497,266.2785433126198,0.00010339035935658103,1.0,1285647.5166627788,2593.5228489385054,,,,,,,,,,,,,,,,,,,3.0,14606.445505947358,1568.3873695964437,0.369491224624857,6.1796691888313084,2.7541233531403746
2940.0,-29.83297233854383,5.12672808703107,35.044498056264246,27.678327017370634,5.032830435801272,-26.346392061109604,-39.851540385838575,1.546250158352726,-6.871454608479212,-6.871555110158631,40.09036007442946,37901.9694893202,20617.438388371116,20617.438388371116,58519.40787769132,82026.68446298057,82016.24929863446,20617.438388371116,102633.68768700557,102633.68768700557,102633.68768700557,130329.93080101379,125771.60560302832,4558.325197985461,0.0,94655.80122333442,50531.4797699918,49027.02383704736,27696.24311400822,76723.26695105559,20985.770385261054,1568.3929495360985,0.0,0.8766914119998157,2.6911779276436345,0.0014957518510113484,1.0,1.0,-6.7660218582171865,329515.2601836627,1558432.9843870772,4.7294713559501,1558432.9843870772,4.7294713559501,0.7577118058530784,0.09222746780846135,3.603704632365466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603704632365466,1.28449645995923,1.2848016227710821,2.8055387809164127,5944.6000213364705,14606.41993085135,6455.241952358211,0.0004233212324022014,26266.248452554923,2678.4119401176677,19295.150180390145,1967.5577470787828,0.7345986319760598,0.7345986319760598,32558.60213535556,32395.05729023726,1.0063145405057299,0.8,4309.545371407827,4287.898129693729,1.0063145405057299,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.0401545295076,3099.015535412006,7.681494016986941,5.12672808703107,-2.3215950016220663,7.448323088653137,2.7542929896910016,3.5,0.786940854197429,0.6,0.000237561515428224,1.0001617742996358,0.00023752309029664395,198.78435162942142,0.0,7.656093767738326e-06,21.697369737770416,0.04984877396270392,8.01908196857726e-05,0.0001573706957424514,0.0005671175052456484,0.09222746780573808,0.09222746780573808,0.09222746780573808,0.0922470197797413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487142.9342116424,595.8438652485218,0.0,0.09222746780573808,0.09222746780846135,0.09222746780846135,0.3694949874019134,0.3694949874019134,0.5,10.139522572949724,0.12355422766285074,0.12355422766285074,-7.048583938740194e-12,0.00010050167941244581,0.10553325194143781,-7.048583938740194e-12,27696.24311400822,20985.770385261054,0.7577118058530784,0.7627335253466575,0.49400880587500495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504859521438007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.73136105822,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75354310661606,260.75354310661606,-12.396456893383913,245.06707259813672,276.44001361509663,113585.42747075706,113708.28596825099,-122.8584974939171,0.0,nan,276.44001361509663,3.2900136150966546,270.1654254117071,-2.984574588292901,263.89083720831167,-9.259162791688311,257.6162490049158,-15.533750995084176,251.34166080152875,-21.80833919847123,245.06707259813672,-28.08292740186326,1.0,1.0,25762.5980482374,25762.5980482374,275.8421340002089,2.6921340002089096,275.8421340002089,275.8421340002089,82015.74030088661,82016.24929863446,-0.5089977478492074,0.0,8575.796259387458,8575.796259387458,0.906320636927156,3621.7231555272933,275.8421340002089,2.6921340002089096,1.0,0.002,0.124779191109627,0.004864045715785405,0.00019259690590135728,0.0018074030938357646,0.09629845295067864,0.09629845295067864,0.0,-2.6287826082604937e-13,1.0,1.0002130942454617,0.1055332519484864,0.09222746780846135,0.0,1.9634406858719206e-05,25.242926086792878,0.0,1599701.342234041,266.27854539152077,0.00010050168646102975,1.0,1285647.4997401335,2593.5229172411796,,,,,,,,,,,,,,,,,,,3.0,14606.41993085135,1568.3929495360985,0.3694949874019134,6.1796691888313084,2.7542929896910016
2941.0,-29.834523744062523,5.126576931804153,35.04454757324521,27.6782373310067,5.03278953498189,-26.347792416154522,-39.85289458706973,1.5460582070626838,-6.871458907613089,-6.871556604754777,40.09042389072086,37900.93456034438,20618.138627402317,20618.138627402317,58519.0731877467,82026.39031187407,82016.02562362663,20618.138627402317,102634.16425102894,102634.16425102894,102634.16425102894,130330.55366428765,125771.92340817399,4558.630256113667,0.0,94656.03613181876,50530.97259705453,49027.84837196026,27696.389413258712,76724.23778521897,20985.87835363257,1568.3993889928804,0.0,0.8766911585349696,2.691177813952263,0.0014957518510113484,1.0,1.0,-6.769993279927178,329515.24068244576,1558435.7411789286,4.729480002051847,1558435.7411789286,4.729480002051847,0.7577117017132309,0.09222855019680025,3.603699730712491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603699730712491,1.284497436864604,1.2848025505489908,2.8055328311973495,5944.587414595722,14606.39437187517,6455.236891584833,0.0004233225102422262,26266.349364547146,2678.422230277123,19295.13505339985,1967.556204555057,0.7345952338334213,0.7345952338334213,32558.56670714887,32395.05729023726,1.0063131717463103,0.8,4309.540682033771,4287.898129693729,1.0063131717463103,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.1381586229577,3099.015535412006,7.681474428268639,5.126576931804153,-2.321545858432258,7.448122790236411,2.754460607198811,3.5,0.786988744913946,0.6,0.00023752309029664395,1.0001612646113258,0.00023748479240390117,198.78563133579632,0.0,7.638314867417631e-06,21.646984334261568,0.04985641227757134,8.017854707133665e-05,0.0001573445432253073,0.0005670224880501199,0.09222855020142588,0.09222855020142588,0.09222855020142588,0.09224736795734952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487140.5219893859,595.8446523609243,0.0,0.09222855020142588,0.09222855019680025,0.09222855019680025,0.3694986624230432,0.3694986624230432,0.5,10.140087106991242,0.11915640323883281,0.11915640323883281,-1.1937117960769683e-11,9.769714171170563e-05,0.10156332482762309,-1.1937117960769683e-11,27696.389413258712,20985.87835363257,0.7577117017132309,0.7627195118127388,0.49398906596431574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504952637398005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.680975654715,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.752741250041,260.752741250041,-12.39725874995895,245.06557611118296,276.4399063889015,113590.29339434809,113712.9580067698,-122.66461242168731,0.0,nan,276.4399063889015,3.2899063889014997,270.1650403333574,-2.984959666642567,263.8901742778134,-9.259825722186577,257.61530822226433,-15.534691777735645,251.34044216672658,-21.809557833273402,245.06557611118296,-28.084423888817014,1.0,1.0,25762.5980482374,25762.5980482374,275.84210642348563,2.6921064234856544,275.84210642348563,275.84210642348563,82015.45217742867,82016.02562362663,-0.5734461979591288,0.0,8575.796259387458,8575.796259387458,0.9063209386418063,3621.7182293660535,275.84210642348563,2.6921064234856544,1.0,0.002,0.12476029508544102,0.0048641239392199975,0.00019256773926362242,0.0018074322614026017,0.09628386963181121,0.09628386963181121,0.0,6.662240203958447e-13,1.0,1.0002050800872364,0.10156332483956021,0.09222855019680025,0.0,1.8896025514511785e-05,24.29362805396777,0.0,1599701.3331918037,266.2785410923869,9.769715364882359e-05,1.0,1285647.5048316764,2593.522896690842,,,,,,,,,,,,,,,,,,,3.0,14606.39437187517,1568.3993889928804,0.3694986624230432,6.1796691888313084,2.754460607198811
2942.0,-29.83607039669283,5.126420141680378,35.04459571788001,27.678149949666135,5.0327471972873,-26.349188637300873,-39.854244387801714,1.5458654378729455,-6.871461624962194,-6.871556418703975,40.09048335403004,37899.89840497494,20618.81481503403,20618.81481503403,58518.71322000897,82026.10289624857,82015.77665965473,20618.81481503403,102634.59147468876,102634.59147468876,102634.59147468876,130331.11111589082,125772.18724231306,4558.923873577757,0.0,94656.274461036,50530.46092638385,49028.68170516905,27696.519641202063,76725.20134637112,20985.974791439767,1568.4050395234344,0.0,0.8766909310263136,2.69117787060204,0.0014957518510113484,1.0,1.0,-6.77399385586682,329515.24311034655,1558438.3099293364,4.729487762748061,1558438.3099293364,4.729487762748061,0.7577116209294573,0.09222960188693594,3.603694522590707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603694522590707,1.2844984173332281,1.2848034820543675,2.805526635114434,5944.574285839534,14606.368859639995,6455.232107367354,0.00042332391392593046,26266.453459819702,2678.4328450408348,19295.120753053645,1967.5547463255696,0.73459177816182,0.73459177816182,32558.5290638339,32395.05729023726,1.0063117174071747,0.8,4309.5356994619415,4287.898129693729,1.0063117174071747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.2349895206085,3099.015535412006,7.6814492380625925,5.126420141680378,-2.3214991010747026,7.447919242755081,2.754626222183743,3.5,0.7870360634810695,0.6,0.00023748479240390117,1.0001607725597705,0.0002374466175033963,198.78690713609734,0.0,7.61307078770477e-06,21.57544261235532,0.04986402534835904,8.016631606484139e-05,0.00015731847633905976,0.0005669277314853854,0.09222960189001693,0.09222960189001693,0.09222960189001693,0.09224767830314162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487138.1959127074,595.8454112608713,0.0,0.09222960189001693,0.09222960188693594,0.09222960188693594,0.369502254722133,0.369502254722133,0.5,10.140629400515328,0.11483738708795954,0.11483738708795954,1.460875864722766e-11,9.479374176635247e-05,0.09756256283714038,1.460875864722766e-11,27696.519641202063,20985.974791439767,0.7577116209294573,0.7627052414737877,0.493969357393775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505045459964026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.609433932805,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7519407319042,260.7519407319042,-12.398059268095778,245.0640841787877,276.4397972850235,113595.13489488034,113717.59475862648,-122.45986374614336,0.0,nan,276.4397972850235,3.2897972850234964,270.16465466377355,-2.9853453362264304,263.88951204252766,-9.260487957472321,257.6143694212776,-15.535630578722362,251.33922680003508,-21.8107731999649,245.0640841787877,-28.085915821212268,1.0,1.0,25762.5980482374,25762.5980482374,275.8420775785329,2.692077578532917,275.8420775785329,275.8420775785329,82015.17051553437,82015.77665965473,-0.6061441203637514,0.0,8575.796259387458,8575.796259387458,0.9063212592205661,3621.7129952036607,275.8420775785329,2.692077578532917,1.0,0.002,0.12474214320193429,0.004864199372594082,0.0001925397218723644,0.0018074602786923803,0.0962698609361822,0.0962698609361822,0.0,5.647444317746775e-13,1.0,1.000197003529168,0.09756256282253162,0.09222960188693594,0.0,1.815188409886227e-05,23.336924488189624,0.0,1599701.3258716927,266.2785383750378,9.479372715759382e-05,1.0,1285647.5041977786,2593.5228992493635,,,,,,,,,,,,,,,,,,,3.0,14606.368859639995,1568.4050395234344,0.369502254722133,6.1796691888313084,2.754626222183743
2943.0,-29.837612108562368,5.126257853970465,35.04464251008663,27.678061939682834,5.032697931471114,-26.350581104560863,-39.85558982295913,1.545666927457368,-6.871466791385728,-6.871558653565975,40.090540646980884,37898.86064519879,20619.474525334117,20619.474525334117,58518.335170532904,82025.8284097615,82015.5222344218,20619.474525334117,102634.99675975592,102634.99675975592,102634.99675975592,130331.64359615801,125772.43710357694,4559.206492581074,0.0,94656.51990788191,50529.9417928932,49029.53123887635,27696.64683640209,76726.17807527844,20986.068789974015,1568.4106231706037,0.0,0.8766906985676628,2.691177684111944,0.0014957518510113484,1.0,1.0,-6.777931527246835,329515.2139503622,1558440.784925354,4.729495692299403,1558440.784925354,4.729495692299403,0.7577115350437198,0.09223062793894815,3.603688882628761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603688882628761,1.2844994243957613,1.2848044403178844,2.8055200447629356,5944.56032167553,14606.3433909075,6455.227751977892,0.00042332551696181104,26266.562678083737,2678.443982204294,19295.10773450308,1967.5534188028614,0.7345882280441097,0.7345882280441097,32558.488299247998,32395.05729023726,1.006310142479068,0.8,4309.53030375018,4287.898129693729,1.006310142479068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.33067697068,3099.015535412006,7.6814211834004,5.126257853970465,-2.32145719094983,7.447715044920295,2.7547898853827446,3.5,0.7870828243950699,0.6,0.0002374466175033963,1.0001602609586937,0.00023740857017833742,198.78817887521754,0.0,7.588670401589598e-06,21.50629191810492,0.049871614018760634,8.015412633279478e-05,0.00015729249117060154,0.0005668332017524794,0.09223062793856945,0.09223062793856945,0.09223062793856945,0.09224797585976391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487135.96467876964,595.8461392288439,0.0,0.09223062793856945,0.09223062793894815,0.09223062793894815,0.3695057632238533,0.3695057632238533,0.5,10.141149838147026,0.110595973050863,0.110595973050863,1.2278178473934531e-11,9.186218022705361e-05,0.09362712631912018,1.2278178473934531e-11,27696.64683640209,20986.068789974015,0.7577115350437198,0.7626906049343256,0.4939495436357463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505137999287105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.54028323856,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7511411281867,260.7511411281867,-12.398858871813275,245.06259676327022,276.4396854931052,113599.89164130067,113722.21162148121,-122.3199801805257,0.0,nan,276.4396854931052,3.289685493105196,270.1642677471379,-2.9857322528620784,263.8888500011699,-9.261149998830092,257.61343225519926,-15.53656774480072,251.33801450923752,-21.811985490762453,245.06259676327022,-28.087403236729756,1.0,1.0,25762.5980482374,25762.5980482374,275.8420456758447,2.6920456758447244,275.8420456758447,275.8420456758447,82014.88940461392,82015.5222344218,-0.6328298078879016,0.0,8575.796259387458,8575.796259387458,0.9063216063804597,3621.707327041905,275.8420456758447,2.6920456758447244,1.0,0.002,0.12472472332744612,0.004864271326518367,0.000192512833382238,0.0018074871666206719,0.09625641669111899,0.09625641669111899,0.0,2.909998630951094e-15,1.0,1.0001890586910476,0.093627126306842,0.09223062793894815,0.0,1.7419874722995744e-05,22.39581859368085,0.0,1599701.3156279835,266.27853320861425,9.186216794887514e-05,1.0,1285647.511811117,2593.522868520656,,,,,,,,,,,,,,,,,,,3.0,14606.3433909075,1568.4106231706037,0.3695057632238533,6.1796691888313084,2.7547898853827446
2944.0,-29.839149182796533,5.126090245704379,35.04468796619494,27.677964220661693,5.032657922970003,-26.351968472217965,-39.856930648069806,1.5454772123575273,-6.871471338205652,-6.871560252482221,40.09059570595171,37897.841845023555,20620.11299207494,20620.11299207494,58517.9548370985,82025.52399875487,82015.2687909814,20620.11299207494,102635.38178305633,102635.38178305633,102635.38178305633,130332.14972114592,125772.67149007857,4559.478231067349,0.0,94656.74308258767,50529.44934860982,49030.32637108649,27696.76793808959,76727.09430917609,20986.158360338086,1568.4159187449497,0.0,0.8766904781858269,2.691177561802383,0.0014957518510113484,1.0,1.0,-6.781792820975852,329515.19308819,1558443.16341909,4.72950320989295,1558443.16341909,4.72950320989295,0.7577114559810124,0.09223162713194662,3.603684948108311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603684948108311,1.284500390068702,1.2848053573457847,2.805514872529985,5944.549362334558,14606.317969599822,6455.2219437553595,0.00042332641624132653,26266.653285625318,2678.4532216022108,19295.090373337247,1967.5516484566338,0.7345850331034245,0.7345850331034245,32558.459861265426,32395.05729023726,1.0063090437860442,0.8,4309.526539621252,4287.898129693729,1.0063090437860442,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.425239781074,3099.015535412006,7.681388435222952,5.126090245704379,-2.3214181426694616,7.447508388373841,2.754951628826388,3.5,0.7871290368075394,0.6,0.00023740857017833742,1.0001597808514713,0.00023737064289490136,198.78944680306836,0.0,7.56335845952931e-06,21.434557874306062,0.04987917737722016,8.014198007276573e-05,0.0001572665901055717,0.0005667392436037681,0.09223162713552117,0.09223162713552117,0.09223162713552117,0.09224825994356696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487133.8260343836,595.8468369941801,0.0,0.09223162713552117,0.09223162713194662,0.09223162713194662,0.3695091892585529,0.3695091892585529,0.5,10.141648823538564,0.10643067788373628,0.10643067788373628,2.1600499167107046e-11,8.891427654589279e-05,0.08976743150634547,2.1600499167107046e-11,27696.76793808959,20986.158360338086,0.7577114559810124,0.7626765403274253,0.4939303669224342,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505230244115894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.46854919476,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75034353580355,260.75034353580355,-12.399656464196426,245.06111392858244,276.43957314302617,113604.80112384706,113726.81341827336,-122.01229442629919,0.0,nan,276.43957314302617,3.289573143026189,270.1638813001345,-2.9861186998654716,263.8881894572464,-9.261810542753551,257.6124976143597,-15.537502385640266,251.3368057714722,-21.813194228527777,245.06111392858244,-28.088886071417534,1.0,1.0,25762.5980482374,25762.5980482374,275.8420145235864,2.6920145235864084,275.8420145235864,275.8420145235864,82014.60327547333,82015.2687909814,-0.6655155080661643,0.0,8575.796259387458,8575.796259387458,0.9063218485641918,3621.7033728488523,275.8420145235864,2.6920145235864084,1.0,0.002,0.12470802139187741,0.004864340416214796,0.00019248705328347765,0.0018075129472881126,0.09624352664173882,0.09624352664173882,0.0,5.71590084291751e-13,1.0,1.000181266613996,0.08976743148474498,0.09223162713194662,0.0,1.6701936644140173e-05,21.472803379938995,0.0,1599701.3060906217,266.2785286617943,8.891425494539362e-05,1.0,1285647.5172579861,2593.5228465361465,,,,,,,,,,,,,,,,,,,3.0,14606.317969599822,1568.4159187449497,0.3695091892585529,6.1796691888313084,2.754951628826388
2945.0,-29.84068158070484,5.125917426900556,35.044732164544854,27.677881239820294,5.03261221852905,-26.35335220078681,-39.858270914386935,1.5452828385869815,-6.871479628141969,-6.871565637252602,40.09065035162051,37896.81955042874,20620.738256683973,20620.738256683973,58517.55780711272,82025.25134844524,82015.02993656718,20620.738256683973,102635.76819325116,102635.76819325116,102635.76819325116,130332.66252551942,125772.92278489201,4559.739740627416,0.0,94656.98775938533,50528.94314196913,49031.160686017996,27696.894332268264,76728.05501828626,20986.25139239464,1568.421575721121,0.0,0.8766902386078121,2.691177058137389,0.0014957518510113484,1.0,1.0,-6.785512799845947,329515.1228288912,1558445.5240602202,4.729511382303024,1558445.5240602202,4.729511382303024,0.7577113571157547,0.09223260482709135,3.6036791583690886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6036791583690886,1.2845013772795484,1.2848062960708315,2.8055082089529075,5944.535243014338,14606.292589809047,6455.21770353947,0.0004233280615701131,26266.763382516023,2678.4644483606558,19295.077699048197,1967.5503560388306,0.7345814715752761,0.7345814715752761,32558.41801409508,32395.05729023726,1.0063074270334633,0.8,4309.52100061566,4287.898129693729,1.0063074270334633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.5187038957433,3099.015535412006,7.681353915232326,5.125917426900556,-2.3213846308372386,7.447302057737795,2.7551114967560695,3.5,0.787174713358877,0.6,0.00023737064289490136,1.0001592967040007,0.00023733283655628682,198.7907108876053,0.0,7.53954369299709e-06,21.367066825953753,0.049886716920913156,8.012984057521271e-05,0.00015724080231968867,0.0005666454021646959,0.09223260483518742,0.09223260483518742,0.09223260483518742,0.09224855019141376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487131.78478037374,595.8475030859544,0.0,0.09223260483518742,0.09223260482709135,0.09223260482709135,0.36951253423653374,0.36951253423653374,0.5,10.14212718673184,0.10235690580350365,0.10235690580350365,1.6086687537608668e-11,8.600911064604588e-05,0.08605283740666891,1.6086687537608668e-11,27696.894332268264,20986.25139239464,0.7577113571157547,0.7626618163742908,0.493910858829889,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505322212576806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.4010581464,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74954749636805,260.74954749636805,-12.400452503631925,245.05963559779565,276.4394593949422,113609.58320679386,113731.3579380039,-121.77473121005438,0.0,nan,276.4394593949422,3.2894593949422415,270.16349463551126,-2.986505364488721,263.88752987607927,-9.262470123920707,257.61156511665274,-15.538434883347236,251.33560035722704,-21.81439964277294,245.05963559779565,-28.09036440220433,1.0,1.0,25762.5980482374,25762.5980482374,275.8419812866601,2.691981286660109,275.8419812866601,275.8419812866601,82014.34047808044,82015.02993656718,-0.6894584867404774,0.0,8575.796259387458,8575.796259387458,0.9063222049430633,3621.697554160934,275.8419812866601,2.691981286660109,1.0,0.002,0.12469201041743877,0.0048644059517344755,0.00019246233818989033,0.001807537663045373,0.09623116909494517,0.09623116909494517,0.0,1.2352631938161718e-12,1.0,1.0001737673283866,0.08605283739058223,0.09223260482709135,0.0,1.6010976233780454e-05,20.58447213754005,0.0,1599701.2922065873,266.278520371858,8.600909455935835e-05,1.0,1285647.5356018762,2593.522772497073,,,,,,,,,,,,,,,,,,,3.0,14606.292589809047,1568.421575721121,0.36951253423653374,6.1796691888313084,2.7551114967560695
2946.0,-29.84220912097482,5.125739554226841,35.044775115866315,27.677783520799153,5.0325644509647285,-26.3547317637797,-39.85960293849928,1.54508709373797,-6.871488226397275,-6.871571313059457,40.090702791168475,37895.79956364453,20621.344721041198,20621.344721041198,58517.144284685724,82024.96315963392,82014.7885344835,20621.344721041198,102636.13325552469,102636.13325552469,102636.13325552469,130333.14849316179,125773.15752418744,4559.990968974353,0.0,94657.21904287027,50528.44134313718,49031.97522192566,27697.0152376371,76728.99045956276,20986.340374946707,1568.426994703156,0.0,0.87669000591005,2.6911765254209707,0.0014957518510113484,1.0,1.0,-6.789171850829632,329515.0487717981,1558447.789403151,4.729519320018785,1558447.789403151,4.729519320018785,0.7577112622023131,0.09223355744919301,3.60367469541035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60367469541035,1.2845023706534124,1.284807241115646,2.8055025648393315,5944.523283814946,14606.267252464857,6455.212422576926,0.00042332920151912616,26266.860092401228,2678.4743100244455,19295.06191389775,1967.548746401447,0.734578166024482,0.734578166024482,32558.385756640906,32395.05729023726,1.0063061807769773,0.8,4309.516730931055,4287.898129693729,1.0063061807769773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.611083609767,3099.015535412006,7.681315497406589,5.125739554226841,-2.3213544108919386,7.447093965118779,2.75526951349309,3.5,0.7872198609980258,0.6,0.00023733283655628682,1.0001587936887628,0.00023729515558320623,198.79197097913092,0.0,7.515548929242766e-06,21.299065665474,0.0498942324698424,8.011777741590553e-05,0.00015721505914038128,0.0005665519303616336,0.09223355744991468,0.09223355744991468,0.09223355744991468,0.09224882616920209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487129.8307028109,595.8481407360272,0.0,0.09223355744991468,0.09223355744919301,0.09223355744919301,0.3695158012815614,0.3695158012815614,0.5,10.142585248717458,0.09836732525894831,0.09836732525894831,-2.2680524125462398e-11,8.308666218681537e-05,0.08239946222983008,-2.2680524125462398e-11,27697.0152376371,20986.340374946707,0.7577112622023131,0.7626471289952013,0.4938915439479963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450541390234477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.333056985924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7487529815732,260.7487529815732,-12.401247018426773,245.05816177231154,276.43934419083763,113614.3824028907,113735.92390122908,-121.54149833839844,0.0,nan,276.43934419083763,3.289344190837653,270.1631077071294,-2.98689229287055,263.88687122342577,-9.263128776574206,257.61063473971785,-15.539365260282125,251.33439825601704,-21.81560174398294,245.05816177231154,-28.09183822768844,1.0,1.0,25762.5980482374,25762.5980482374,275.84194746162063,2.691947461620657,275.84194746162063,275.84194746162063,82014.05403974104,82014.7885344835,-0.7344947424571728,0.0,8575.796259387458,8575.796259387458,0.906322479653772,3621.6930688874018,275.84194746162063,2.691947461620657,1.0,0.002,0.12467667902990073,0.004864468607146499,0.00019243867192551313,0.0018075613282732149,0.09621933596275656,0.09621933596275656,0.0,1.9872818668442704e-13,1.0,1.0001663915045236,0.0823994622525106,0.09223355744919301,0.0,1.5331387535608553e-05,19.710760898951825,0.0,1599701.2779350413,266.2785117736027,8.30866848673395e-05,1.0,1285647.5549373322,2593.5226944558876,,,,,,,,,,,,,,,,,,,3.0,14606.267252464857,1568.426994703156,0.3695158012815614,6.1796691888313084,2.75526951349309
