time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2947.0,-29.8437319988096,5.125556764330738,35.04481684228174,27.677684684190922,5.0325164565086915,-26.356107153282213,-39.860934333968885,1.5448916109499944,-6.87149825453173,-6.871578412880817,40.09075337455909,37894.79658577848,20621.934787756745,20621.934787756745,58516.73137353522,82024.67464574476,82014.5459700066,20621.934787756745,102636.48075776335,102636.48075776335,102636.48075776335,130333.61387282942,125773.38170767366,4560.232165155755,0.0,94657.44868051769,50527.95528235773,49032.770442399946,27697.133115066074,76729.90355746602,20986.42700040281,1568.432320545242,0.0,0.8766897725280525,2.6911758495509774,0.0014957518510113484,1.0,1.0,-6.792761270298286,329514.9561347937,1558449.974562612,4.72952728107765,1558449.974562612,4.72952728107765,0.7577111650226023,0.09223448637555587,3.603670360472435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603670360472435,1.2845033625444566,1.2848081848382542,2.805497023638747,5944.511542675833,14606.241961355425,6455.2070549892915,0.0004233302931851475,26266.955412677715,2678.4840299875814,19295.045869819114,1967.5471103607363,0.7345748895019019,0.7345748895019019,32558.354424490295,32395.05729023726,1.0063049702695963,0.8,4309.512583722151,4287.898129693729,1.0063049702695963,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.702401550044,3099.015535412006,7.681274012289195,5.125556764330738,-2.321328109427916,7.446884873758654,2.7554257176146866,3.5,0.7872644907470533,0.6,0.00023729515558320623,1.000158310948971,0.00023725759510817408,198.7932272385404,0.0,7.490674907102247e-06,21.228572686727766,0.0499017231447495,8.010572162741339e-05,0.00015718943395579284,0.00056645890412593,0.09223448638091393,0.09223448638091393,0.09223448638091393,0.09224909168950692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487127.96356441174,595.8487500387856,0.0,0.09223448638091393,0.09223448637555587,0.09223448637555587,0.3695189914842536,0.3695189914842536,0.5,10.143023409718104,0.094459720387988,0.094459720387988,-4.001776687800884e-11,8.015834907837416e-05,0.07881714258252259,-4.001776687800884e-11,27697.133115066074,20986.42700040281,0.7577111650226023,0.7626326720156732,0.4938725950228464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450550530256081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.26256400718,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74796011743985,260.74796011743985,-12.402039882560132,245.05669243624737,276.4392277986341,113619.17932801845,113740.46831479321,-121.2889867747669,0.0,nan,276.4392277986341,3.2892277986341014,270.1627207261555,-2.9872792738444787,263.8862136536777,-9.263786346322263,257.6097065811994,-15.540293418800559,251.33319950872516,-21.81680049127482,245.05669243624737,-28.093307563752603,1.0,1.0,25762.5980482374,25762.5980482374,275.8419120770232,2.6919120770232325,275.8419120770232,275.8419120770232,82013.77125292562,82014.5459700066,-0.7747170809743693,0.0,8575.796259387458,8575.796259387458,0.9063227464842318,3621.688712274797,275.8419120770232,2.6919120770232325,1.0,0.002,0.12466201402957748,0.004864528241636046,0.00019241603366942288,0.00180758396718647,0.09620801683471143,0.09620801683471143,0.0,8.558926137269829e-13,1.0,1.0001591590071262,0.07881714262254036,0.09223448637555587,0.0,1.4665001771306498e-05,18.854024025126304,0.0,1599701.2619715258,266.27850174546825,8.015838909614104e-05,1.0,1285647.5791237908,2593.5225968352206,,,,,,,,,,,,,,,,,,,3.0,14606.241961355425,1568.432320545242,0.3695189914842536,6.1796691888313084,2.7554257176146866
2948.0,-29.84525019163781,5.125369187609538,35.04485737537348,27.677588466927432,5.032466952432548,-26.35747847722857,-39.86226129401473,1.5446952380153307,-6.8715098952137055,-6.871587133476847,40.09080241879854,37893.79183426558,20622.509206724244,20622.509206724244,58516.30104098983,82024.39335713809,82014.30561332346,20622.509206724244,102636.8148200477,102636.8148200477,102636.8148200477,130334.06423189703,125773.60064359885,4560.4635882981775,0.0,94657.68211710236,50527.46401645824,49033.575667382356,27697.24941184934,76730.8250792317,20986.512297698446,1568.4376266462248,0.0,0.8766895361630775,2.691175010553769,0.0014957518510113484,1.0,1.0,-6.796268927210804,329514.842350754,1558452.0932354548,4.729535343893709,1558452.0932354548,4.729535343893709,0.7577110631325026,0.09223539261550515,3.6036656878054742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6036656878054742,1.284504358350582,1.284809132631586,2.8054912109702004,5944.499226328684,14606.216712732103,6455.201988171456,0.00042333152292863506,26267.054249071058,2678.494108494854,19295.03072476153,1967.54556599466,0.7345715488992797,0.7345715488992797,32558.320651286533,32395.05729023726,1.0063036654532518,0.8,4309.508113408796,4287.898129693729,1.0063036654532518,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.7926769626197,3099.015535412006,7.681229684392264,5.125369187609538,-2.3213057779519444,7.446674965561482,2.75558014191974,3.5,0.7873086119770686,0.6,0.00023725759510817408,1.0001578258446728,0.00023722015563673729,198.7944796470858,0.0,7.46676804825341e-06,21.160820648750164,0.049909189912797754,8.009370767037329e-05,0.0001571638874378008,0.0005663661085217246,0.09223539260957975,0.09223539260957975,0.09223539260957975,0.0922493501427722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487126.18265886174,595.8493312394419,0.0,0.09223539260957975,0.09223539261550515,0.09223539261550515,0.36952210625596776,0.36952210625596776,0.5,10.143442134221027,0.09063444404483789,0.09063444404483789,-2.5863755581667647e-11,7.723826314531834e-05,0.07531820626604713,-2.5863755581667647e-11,27697.24941184934,20986.512297698446,0.7577110631325026,0.7626179046109085,0.4938535692159797,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505596424894636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.1948119692,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7471688925239,260.7471688925239,-12.40283110747606,245.0552275688517,276.4391102161979,113623.94452002195,113744.98274677571,-121.03822675376549,0.0,nan,276.4391102161979,3.289110216197912,270.16233368672846,-2.987666313271518,263.8855571572564,-9.264442842743563,257.60878062778727,-15.541219372212709,251.332004098322,-21.81799590167799,245.0552275688517,-28.09477243114827,1.0,1.0,25762.5980482374,25762.5980482374,275.84187532909584,2.691875329095865,275.84187532909584,275.84187532909584,82013.49573420586,82014.30561332346,-0.8098791176016675,0.0,8575.796259387458,8575.796259387458,0.9063230341029533,3621.6840162445014,275.84187532909584,2.691875329095865,1.0,0.002,0.12464799991504977,0.0048645848733907945,0.00019239439941765377,0.0018076055998385006,0.09619719970882688,0.09619719970882688,0.0,-7.438455233710339e-13,1.0,1.0001520947333333,0.07531820629191088,0.09223539261550515,0.0,1.4014113781526486e-05,18.01721187311217,0.0,1599701.2441209403,266.2784901047863,7.723828900907392e-05,1.0,1285647.6088315053,2593.5224769298475,,,,,,,,,,,,,,,,,,,3.0,14606.216712732103,1568.4376266462248,0.36952210625596776,6.1796691888313084,2.75558014191974
2949.0,-29.846763696371237,5.125176955735717,35.04489674094547,27.677494170516752,5.032416166679608,-26.358845710067122,-39.86358381863681,1.5444981803629414,-6.871522826301316,-6.8715971506150915,40.09084982044113,37892.786179175455,20623.06782503292,20623.06782503292,58515.85400420838,82024.11795184418,82014.06626357889,20623.06782503292,102637.13408861181,102637.13408861181,102637.13408861181,130334.49731531384,125773.81188587466,4560.685429439177,0.0,94657.91838309926,50526.968792699765,49034.38843377721,27697.36322670203,76731.75166047923,20986.59564495321,1568.4428613614973,0.0,0.8766892989927261,2.691174041065938,0.0014957518510113484,1.0,1.0,-6.799701817622065,329514.71164982003,1558454.1409508712,4.729543434185308,1558454.1409508712,4.729543434185308,0.757710958735624,0.09223627628487692,3.6036607604207127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6036607604207127,1.2845053571101508,1.2848100835344254,2.8054851935597545,5944.486476158018,14606.191507202484,6455.197153049755,0.0004233328575312611,26267.155727513134,2678.5044564161194,19295.0162722592,1967.5440922495654,0.7345681608020059,0.7345681608020059,32558.285037018424,32395.05729023726,1.0063022895083733,0.8,4309.503399407144,4287.898129693729,1.0063022895083733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.881928121921,3099.015535412006,7.6811824047170605,5.125176955735717,-2.3212871451612367,7.446464100896954,2.755732817549396,3.5,0.7873522335855416,0.6,0.00023722015563673729,1.0001573404014314,0.00023718283719392056,198.7957282020915,0.0,7.44276024253942e-06,21.092782527356714,0.04991663267304029,8.008173552786962e-05,0.00015713842010886767,0.0005662735585008315,0.0922362762898904,0.0922362762898904,0.0922362762898904,0.09224959983928727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487124.4854616131,595.8498851535234,0.0,0.0922362762898904,0.09223627628487692,0.09223627628487692,0.36952514726954344,0.36952514726954344,0.5,10.143841842257682,0.08689012503793947,0.08689012503793947,-8.355982572538778e-12,7.432431380038906e-05,0.0718953329930514,-8.355982572538778e-12,27697.36322670203,20986.59564495321,0.757710958735624,0.7626028695803516,0.49383449952820735,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450568726798564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.126773847805,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74637931845683,260.74637931845683,-12.403620681543146,245.053767155748,276.43899148116645,113628.68309515993,113749.46878193166,-120.78568677173539,0.0,nan,276.43899148116645,3.2889914811664767,270.16194661608614,-2.9880533839138366,263.88490175099554,-9.265098249004438,257.60785688591204,-15.542143114087935,251.330812020833,-21.81918797916697,245.053767155748,-28.096232844251972,1.0,1.0,25762.5980482374,25762.5980482374,275.8418374020426,2.6918374020426086,275.8418374020426,275.8418374020426,82013.226013021,82014.06626357889,-0.840250557885156,0.0,8575.796259387458,8575.796259387458,0.9063233374002828,3621.679064222816,275.8418374020426,2.6918374020426086,1.0,0.002,0.12463462255370912,0.004864638634166501,0.00019237374748460508,0.0018076262532872218,0.09618687374230253,0.09618687374230253,0.0,7.718270467194088e-13,1.0,1.0001451839125157,0.07189533300140738,0.09223627628487692,0.0,1.3377362517141152e-05,17.198574589130953,0.0,1599701.224759666,266.27847717369866,7.432432215637164e-05,1.0,1285647.6429560364,2593.5223391974578,,,,,,,,,,,,,,,,,,,3.0,14606.191507202484,1568.4428613614973,0.36952514726954344,6.1796691888313084,2.755732817549396
2950.0,-29.84827251193816,5.124980198456899,35.04493496489927,27.677382446732395,5.032364277329853,-26.360208833016692,-39.86490194275973,1.544300598374662,-6.87153694384358,-6.871608363338554,40.09089563390964,37891.799832498196,20623.610873670183,20623.610873670183,58515.410706168375,82023.82141180194,82013.8282270409,20623.610873670183,102637.43910071108,102637.43910071108,102637.43910071108,130334.91388980461,125774.01598996624,4560.897899838366,0.0,94658.13726586418,50526.49662924081,49035.15626291485,27697.47478909353,76732.63105200838,20986.67721214143,1568.4480335239753,0.0,0.8766890613619557,2.691172951200761,0.0014957518510113484,1.0,1.0,-6.803060706601343,329514.5653489999,1558456.1200598748,4.729551540185368,1558456.1200598748,4.729551540185368,0.7577108516912661,0.09223713789631756,3.603657501156091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603657501156091,1.284506358073159,1.284811036796622,2.805480469993006,5944.476467486891,14606.166344984602,6455.190992448616,0.00042333355004446464,26267.240223438785,2678.513072602651,19294.99785781013,1967.5422144983384,0.7345650968156455,0.7345650968156455,32558.261479623157,32395.05729023726,1.0063013793767963,0.8,4309.500281286061,4287.898129693729,1.0063013793767963,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.9701736518764,3099.015535412006,7.681132206254505,5.124980198456899,-2.321272078696513,7.446252277153412,2.755883776246809,3.5,0.7873953646419454,0.6,0.00023718283719392056,1.0001568548289093,0.00023714563975517017,198.7969729025454,0.0,7.418747015119058e-06,21.02472904084741,0.04992405142005541,8.0069804866958e-05,0.00015711303232696257,0.000566181557474438,0.0922371378788913,0.0922371378788913,0.0922371378788913,0.09224984168150292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487122.87022198056,595.8504123527744,0.0,0.0922371378788913,0.09223713789631756,0.09223713789631756,0.36952811602399727,0.36952811602399727,0.5,10.144222951638257,0.08322557435980116,0.08322557435980116,-9.606537787476555e-12,7.141949498645772e-05,0.0685476567372234,-9.606537787476555e-12,27697.47478909353,20986.67721214143,0.7577108516912661,0.7625883526202483,0.493815985624364,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505777831639015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.058720361296,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74559142104516,260.74559142104516,-12.404408578954815,245.05231118698083,276.43887165511074,113633.45737801444,113753.98657702644,-120.52919901201437,0.0,nan,276.43887165511074,3.2888716551107677,270.1615595614851,-2.9884404385148855,263.8842474678552,-9.265752532144802,257.60693537423083,-15.543064625769148,251.32962328060827,-21.820376719391703,245.05231118698083,-28.097688813019147,1.0,1.0,25762.5980482374,25762.5980482374,275.84179843253355,2.6917984325335738,275.84179843253355,275.84179843253355,82012.9311822884,82013.8282270409,-0.8970447524916381,0.0,8575.796259387458,8575.796259387458,0.9063235380190472,3621.6757886618716,275.84179843253355,2.6917984325335738,1.0,0.002,0.12462186796321355,0.004864689579438513,0.000192354056328442,0.001807645941328844,0.096177028164221,0.096177028164221,0.0,-2.3427141303267174e-12,1.0,1.0001384248040743,0.06854765674682994,0.09223713789631756,0.0,1.2754587813452047e-05,16.39790624643371,0.0,1599701.2040143786,266.2784630561564,7.141950459299551e-05,1.0,1285647.681153531,2593.52218502592,,,,,,,,,,,,,,,,,,,3.0,14606.166344984602,1568.4480335239753,0.36952811602399727,6.1796691888313084,2.755883776246809
2951.0,-29.84977530174391,5.124779123477952,35.04497213840909,27.677289966400735,5.032304978948909,-26.3615672736769,-39.866215526685096,1.544096950883679,-6.871546375352807,-6.8716150182202815,40.0909417931028,37890.794670169074,20624.128997887663,20624.128997887663,58514.92366805674,82023.56632389585,82013.63266252271,20624.128997887663,102637.76166041037,102637.76166041037,102637.76166041037,130335.34887494543,125774.2473401031,4561.101534842328,0.0,94658.38424951941,50525.99196196934,49035.99143061119,27697.587214535066,76733.57864514625,20986.759635763054,1568.4531500116138,0.0,0.8766888474254333,2.6911723181141314,0.0014957518510113484,1.0,1.0,-6.806210480147058,329514.47851880203,1558458.1141063669,4.72955883793568,1558458.1141063669,4.72955883793568,0.7577107519585561,0.09223797796660362,3.6036518213827873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6036518213827873,1.2845073871509258,1.2848120183356087,2.805473800641809,5944.462335932005,14606.141226256199,6455.186872940413,0.0004233352152588556,26267.35016070372,2678.5242830837974,19294.98554432443,1967.540958872238,0.7345615536503551,0.7345615536503551,32558.220427203836,32395.05729023726,1.0062997933315885,0.8,4309.494847475883,4287.898129693729,1.0062997933315885,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.0574319628713,3099.015535412006,7.681075552566747,5.124779123477952,-2.3212569084360553,7.446036031914007,2.756033049393925,3.5,0.78743801411255,0.6,0.00023714563975517017,1.0001562302742875,0.0002371085962141477,198.79821264567556,0.0,7.394738223306119e-06,20.956688124849542,0.049931446158278714,8.00579169351574e-05,0.00015708772282001276,0.0005660894584572134,0.09223797797340581,0.09223797797340581,0.09223797797340581,0.09225009839980944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487121.3409660389,595.8509116235773,0.0,0.09223797797340581,0.09223797796660362,0.09223797796660362,0.3695310140134399,0.3695310140134399,0.5,10.144586566743545,0.07966366151237025,0.07966366151237025,6.826894605183043e-11,6.864286746122161e-05,0.06540453807321,6.826894605183043e-11,27697.587214535066,20986.759635763054,0.7577107519585561,0.7625725881840919,0.49379678804496685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450586811578062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.9906794453,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74480476969467,260.74480476969467,-12.40519523030531,245.0508598279462,276.4387497114441,113638.07855680039,113758.41713928437,-120.33858248396481,0.0,nan,276.4387497114441,3.2887497114440976,270.1611717347472,-2.988828265252778,263.88359375804606,-9.266406241953916,257.60601578133975,-15.543984218660228,251.32843780464486,-21.821562195355114,245.0508598279462,-28.09914017205378,1.0,1.0,25762.5980482374,25762.5980482374,275.8417689734116,2.6917689734116266,275.8417689734116,275.8417689734116,82012.62669536284,82013.63266252271,-1.0059671598719433,0.0,8575.796259387458,8575.796259387458,0.9063238876281506,3621.6700804897014,275.8417689734116,2.6917689734116266,1.0,0.002,0.12460969810332884,0.0048647389374178555,0.00019233526950417467,0.0018076647316292475,0.09616763475208734,0.09616763475208734,0.0,1.1334219153502634e-12,1.0,1.0001320786118422,0.06540453800494106,0.09223797796660362,0.0,1.2169861328097557e-05,15.64615427232415,0.0,1599701.188968498,266.27845362464717,6.864279919227556e-05,1.0,1285647.7038239203,2593.5220935243924,,,,,,,,,,,,,,,,,,,3.0,14606.141226256199,1568.4531500116138,0.3695310140134399,6.1796691888313084,2.756033049393925
2952.0,-29.85127493355061,5.124573773365571,35.045008175671484,27.677210268471413,5.032266823770103,-26.362920757812525,-39.86752457041291,1.54391264802253,-6.871562712548041,-6.871628416059189,40.090983377309385,37889.78893081699,20624.64201368382,20624.64201368382,58514.43094450081,82023.28968852623,82013.38026786008,20624.64201368382,102638.0222815439,102638.0222815439,102638.0222815439,130335.71163978538,125774.41567926515,4561.2959605202295,0.0,94658.61756807133,50525.49532435945,49036.8024930132,27697.689358241478,76734.49185125469,20986.834129181454,1568.4579569605871,0.0,0.8766886140513388,2.6911710089050214,0.0014957518510113484,1.0,1.0,-6.809493545771886,329514.3037062141,1558459.9105182677,4.729566798738265,1558459.9105182677,4.729566798738265,0.7577106471856938,0.09223879569563302,3.6036465311378776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6036465311378776,1.2845083254542191,1.284812909276214,2.8054676328108505,5944.449267038323,14606.116177950025,6455.182263228572,0.0004233366351053062,26267.4534669698,2678.53481739124,19294.971765587256,1967.5395538320688,0.7345581401657324,0.7345581401657324,32558.182190216765,32395.05729023726,1.0062983160600254,0.8,4309.489786323995,4287.898129693729,1.0062983160600254,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.1437353359515,3099.015535412006,7.681019731743846,5.124573773365571,-2.32124859713024,7.4458223704958115,2.7561806921060374,3.5,0.7874801977445821,0.6,0.0002371085962141477,1.000155903858623,0.00023707163583135154,198.7994497971496,0.0,7.364189745334172e-06,20.870113738277045,0.04993881034802405,8.004607171534213e-05,0.00015706252449880557,0.0005659978215818786,0.09223879569252241,0.09223879569252241,0.09223879569252241,0.09225031168997601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487119.8769983326,595.8513894509516,0.0,0.09223879569252241,0.09223879569563302,0.09223879569563302,0.36953384548878243,0.36953384548878243,0.5,10.144932046012956,0.0761626507191977,0.0761626507191977,-1.1368683772161603e-11,6.570351115442463e-05,0.06213487028730924,-1.1368683772161603e-11,27697.689358241478,20986.834129181454,0.7577106471856938,0.7625570917694693,0.49377780469653887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505958040420242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.904105058726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74402134704354,260.74402134704354,-12.405978652956435,245.049412978195,276.43862971589306,113642.92228223513,113762.76695162269,-119.84466938758655,0.0,nan,276.43862971589306,3.28862971589308,270.16078636835675,-2.9892136316432243,263.8829430208159,-9.267056979184076,257.6050996732669,-15.544900326733057,251.32725632573352,-21.822743674266462,245.049412978195,-28.100587021804984,1.0,1.0,25762.5980482374,25762.5980482374,275.8417261445257,2.691726144525717,275.8417261445257,275.8417261445257,82012.41474606108,82013.38026786008,-0.9655217989929952,0.0,8575.796259387458,8575.796259387458,0.9063242132602922,3621.664763793567,275.8417261445257,2.691726144525717,1.0,0.002,0.12459813652941164,0.004864784536458736,0.00019231741891048124,0.0018076825807567915,0.09615870945524062,0.09615870945524062,0.0,-3.327273352671245e-13,1.0,1.0001254767994696,0.062134870298677924,0.09223879569563302,0.0,1.156157357697324e-05,14.864111049515879,0.0,1599701.1655607654,266.27843728745194,6.57035225231084e-05,1.0,1285647.7494655382,2593.5219093071346,,,,,,,,,,,,,,,,,,,3.0,14606.116177950025,1568.4579569605871,0.36953384548878243,6.1796691888313084,2.7561806921060374
2953.0,-29.852770000691493,5.124364196762642,35.045043205447584,27.677106751967244,5.032210301566394,-26.364271970468113,-39.868833229970164,1.5437122713239464,-6.871585164365797,-6.871648064933232,40.0910264017746,37888.80974157463,20625.149192571083,20625.149192571083,58513.95893414572,82023.01551722785,82013.15792367481,20625.149192571083,102638.3071162459,102638.3071162459,102638.3071162459,130336.1127485814,125774.63060385882,4561.482144722579,0.0,94658.84843766422,50525.01996931688,49037.58718705259,27697.805632335516,76735.3928193881,20986.918297936572,1568.463601158717,0.0,0.8766883408234107,2.6911690691716768,0.0014957518510113484,1.0,1.0,-6.81257887551169,329514.0473328563,1558461.7691500387,4.729576119028909,1558461.7691500387,4.729576119028909,0.7577105051757462,0.09223959929254757,3.603642208520922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603642208520922,1.2845093387507882,1.2848138753346283,2.8054620545036584,5944.437447274761,14606.091142816107,6455.177046683834,0.0004233377619366786,26267.54904075673,2678.5445632052465,19294.956172985945,1967.537963829233,0.7345548738882296,0.7345548738882296,32558.15094707101,32395.05729023726,1.006297108993204,0.8,4309.485650896018,4287.898129693729,1.006297108993204,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.2290871320315,3099.015535412006,7.680964462737832,5.124364196762642,-2.321246817112053,7.445611013874695,2.756326710027933,3.5,0.787521917150838,0.6,0.00023707163583135154,1.0001554311778942,0.00023703479323423725,198.80068319640537,0.0,7.347703764167554e-06,20.823392467650848,0.04994615805178822,8.003423159127491e-05,0.00015703740424007664,0.0005659066182361026,0.09223959929155708,0.09223959929155708,0.09223959929155708,0.092250548415892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487118.5019495216,595.8518384497418,0.0,0.09223959929155708,0.09223959929254757,0.09223959929254757,0.36953660771106017,0.36953660771106017,0.5,10.145260519778766,0.0727509819446368,0.0727509819446368,-1.4551915228366852e-11,6.290056745683614e-05,0.059069189421563806,-1.4551915228366852e-11,27697.805632335516,20986.918297936572,0.7577105051757462,0.7625419872661612,0.49375924654159814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450604777715063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.857383788105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74323931129794,260.74323931129794,-12.406760688702036,245.04797043932783,276.4385081832687,113647.58090488364,113767.2134114096,-119.6325065259561,0.0,nan,276.4385081832687,3.288508183268732,270.1604006344841,-2.9895993655158577,263.8822930856957,-9.267706914304256,257.604185536897,-15.545814463103,251.32607798811446,-21.823922011885514,245.04797043932783,-28.10202956067215,1.0,1.0,25762.5980482374,25762.5980482374,275.8416805687081,2.6916805687081364,275.8416805687081,275.8416805687081,82012.15026322147,82013.15792367481,-1.007660453338758,0.0,8575.796259387458,8575.796259387458,0.9063244793315894,3621.660419563527,275.8416805687081,2.6916805687081364,1.0,0.002,0.1245871452998937,0.004864826641291985,0.00019230044617930654,0.0018076995538414563,0.09615022308965326,0.09615022308965326,0.0,2.0762905283966404e-14,1.0,1.0001192867581261,0.05906918943611572,0.09223959929254757,0.0,1.0991229556286686e-05,14.130850278610781,0.0,1599701.1351468312,266.2784148356342,6.290058200875137e-05,1.0,1285647.816401789,2593.521639141169,,,,,,,,,,,,,,,,,,,3.0,14606.091142816107,1568.463601158717,0.36953660771106017,6.1796691888313084,2.756326710027933
2954.0,-29.854260302490008,5.124150544223929,35.04507715503249,27.67698710029947,5.03214571802181,-26.36561970043957,-39.87013378702102,1.543505115963049,-6.871606683036816,-6.8716666757338,40.09106531489046,37887.829516944854,20625.63830491753,20625.63830491753,58513.46782186239,82022.73500729533,82012.90483139618,20625.63830491753,102638.54313631372,102638.54313631372,102638.54313631372,130336.44960498068,125774.79028453068,4561.659320449992,0.0,94659.07185759422,50524.542417907796,49038.36604409602,27697.906468666966,76736.27251276298,20986.991369349762,1568.4684981153612,0.0,0.876688089095317,2.6911672352266525,0.0014957518510113484,1.0,1.0,-6.815726619615475,329513.8045045346,1558463.4501758784,4.729584705925216,1558463.4501758784,4.729584705925216,0.7577103848296667,0.09224037789562395,3.603638893610775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603638893610775,1.2845103835037726,1.2848148730081446,2.8054571920089044,5944.427144231861,14606.066149139933,6455.171104519543,0.0004233385346716085,26267.63520213528,2678.5533492207105,19294.93841145923,1967.5361526575568,0.7345517882740642,0.7345517882740642,32558.126987454903,32395.05729023726,1.0062961833229225,0.8,4309.482479535888,4287.898129693729,1.0062961833229225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.3134918239293,3099.015535412006,7.680905178377554,5.124150544223929,-2.321246982071531,7.44539752629546,2.7564711107083255,3.5,0.787563174488093,0.6,0.00023703479323423725,1.0001549376151437,0.0002369980733179637,198.80191267776314,0.0,7.324333477049712e-06,20.757161073958883,0.049953482385265265,8.002246637883568e-05,0.00015701232685540157,0.0005658157278324526,0.09224037789576492,0.09224037789576492,0.09224037789576492,0.09225074708022979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487117.19087387616,595.8522664553743,0.0,0.09224037789576492,0.09224037789562395,0.09224037789562395,0.3695393050396451,0.3695393050396451,0.5,10.145571595579078,0.06939544655966756,0.06939544655966756,1.1084466677857563e-11,5.999269700396326e-05,0.05594005611834518,1.1084466677857563e-11,27697.906468666966,20986.991369349762,0.7577103848296667,0.7625268455948296,0.49374081221684635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506137241789856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.79115239441,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7424581106588,260.7424581106588,-12.40754188934119,245.0465321773656,276.43838404395234,113652.18729966648,113771.69205554211,-119.50475587563352,0.0,nan,276.43838404395234,3.2883840439523624,270.1600136706372,-2.9899863293627504,263.8816432973192,-9.268356702680762,257.603272923996,-15.546727076004004,251.3249025506822,-21.82509744931778,245.0465321773656,-28.10346782263437,1.0,1.0,25762.5980482374,25762.5980482374,275.8416324455135,2.6916324455135054,275.8416324455135,275.8416324455135,82011.85850083572,82012.90483139618,-1.046330560464412,0.0,8575.796259387458,8575.796259387458,0.9063246833751372,3621.6570880788286,275.8416324455135,2.6916324455135054,1.0,0.002,0.12457673623409121,0.004864866514816293,0.0001922843724295168,0.0018077156276888962,0.0961421862147584,0.0961421862147584,0.0,1.1841309183191484e-13,1.0,1.000112968505802,0.055940056107260716,0.09224037789562395,0.0,1.0409066096154422e-05,13.382393757235802,0.0,1599701.1056826771,266.27839331696316,5.999268591949658e-05,1.0,1285647.8798016147,2593.52138324887,,,,,,,,,,,,,,,,,,,3.0,14606.066149139933,1568.4684981153612,0.3695393050396451,6.1796691888313084,2.7564711107083255
2955.0,-29.8557461290421,5.123932976471034,35.045110034356114,27.676892873737984,5.032091285625926,-26.36696238757651,-39.87143357573075,1.5433075441382957,-6.871626152791293,-6.871683250791941,40.09110235394548,37886.84594243,20626.108130541972,20626.108130541972,58512.954072971974,82022.47133358172,82012.65469201152,20626.108130541972,102638.76282255349,102638.76282255349,102638.76282255349,130336.76378323491,125774.93599575253,4561.827787482387,0.0,94659.30822968335,50524.057705997264,49039.16724854009,27698.000960681424,76737.16820922152,20987.059940795378,1568.4730582664715,0.0,0.876687855745718,2.6911656058679316,0.0014957518510113484,1.0,1.0,-6.818808623073835,329513.58823763183,1558465.0502434007,4.729592665900925,1558465.0502434007,4.729592665900925,0.7577102755750303,0.09224113399160491,3.6036338842611566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6036338842611566,1.2845113831908603,1.2848158257625992,2.8054511088172327,5944.414254678672,14606.04120109388,6455.166450897606,0.00042333991883622635,26267.737309027743,2678.5637612260807,19294.92450147184,1967.5347342335906,0.7345484034074197,0.7345484034074197,32558.09078070534,32395.05729023726,1.0062947844898122,0.8,4309.477687111774,4287.898129693729,1.0062947844898122,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.396971900302,3099.015535412006,7.6808413602798,5.123932976471034,-2.3212483871707077,7.445181363641741,2.7566139325204184,3.5,0.7876039807201195,0.6,0.0002369980733179637,1.0001544741969168,0.00023696146888535738,198.80313848042462,0.0,7.299989588552085e-06,20.68817049395661,0.04996078237485382,8.001070971446981e-05,0.00015698736360349386,0.0005657249828823771,0.0922411339889072,0.0922411339889072,0.0922411339889072,0.09225093488153123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487115.9529074687,595.8526706083173,0.0,0.0922411339889072,0.09224113399160491,0.09224113399160491,0.36954193573899474,0.36954193573899474,0.5,10.145865621815727,0.06609719659638813,0.06609719659638813,-2.1600499167107046e-12,5.709800063868897e-05,0.052874627718097145,-2.1600499167107046e-12,27698.000960681424,20987.059940795378,0.7577102755750303,0.762511250264516,0.493722231697848,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506226422319626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.72216181441,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74167892295515,260.74167892295515,-12.408321077044832,245.0450982799695,276.4382595659406,113656.84880679696,113776.0456316734,-119.19682487644681,0.0,nan,276.4382595659406,3.2882595659406206,270.15962730875043,-2.990372691249547,263.88099505155407,-9.269004948445911,257.6023627943534,-15.547637205646595,251.3237305371626,-21.826269462837388,245.0450982799695,-28.104901720030483,1.0,1.0,25762.5980482374,25762.5980482374,275.84158670239015,2.6915867023901683,275.84158670239015,275.84158670239015,82011.6132572862,82012.65469201152,-1.0414347253245069,0.0,8575.796259387458,8575.796259387458,0.9063249917168381,3621.6520536824623,275.84158670239015,2.6915867023901683,1.0,0.002,0.12456689748913109,0.004864904385958682,0.0001922691797748907,0.001807730819959039,0.09613458988744535,0.09613458988744535,0.0,-2.660701520218467e-13,1.0,1.0001067787949263,0.052874627720257195,0.09224113399160491,0.0,9.838744755558739e-06,12.649161890437606,0.0,1599701.078649779,266.2783738472087,5.709800279873889e-05,1.0,1285647.9362665673,2593.5211553468957,,,,,,,,,,,,,,,,,,,3.0,14606.04120109388,1568.4730582664715,0.36954193573899474,6.1796691888313084,2.7566139325204184
2956.0,-29.85722728234327,5.1237115615542415,35.045141910957646,27.67678960170599,5.032026362707604,-26.36830191783673,-39.872729033790506,1.5431009981806187,-6.871649779956044,-6.8717040511553,40.091139199932314,37885.86589289047,20626.56979025545,20626.56979025545,58512.435683145915,82022.2155992372,82012.4147515894,20626.56979025545,102638.98454184485,102638.98454184485,102638.98454184485,130337.08581799953,125775.09765578753,4561.988162212007,0.0,94659.5474816768,50523.571410212266,49039.97341273836,27698.10127615468,76738.07468889304,20987.132343473255,1568.478012367442,0.0,0.8766875999404168,2.6911635506279157,0.0014957518510113484,1.0,1.0,-6.821777476531338,329513.31684032775,1558466.641972398,4.729601391884214,1558466.641972398,4.729601391884214,0.757710145335525,0.0922418735465876,3.603628998070957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603628998070957,1.2845124246055717,1.2848168204028405,2.8054450303799157,5944.40137519939,14606.016293025203,6455.161809899338,0.00042334130323363735,26267.839317629143,2678.574163208552,19294.91062921744,1967.5333196573183,0.7345450227521394,0.7345450227521394,32558.055464121968,32395.05729023726,1.006293420048287,0.8,4309.473012512484,4287.898129693729,1.006293420048287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.479551786576,3099.015535412006,7.680777080031445,5.1237115615542415,-2.321254865763744,7.444966427317985,2.756755217155335,3.5,0.7876443477586672,0.6,0.00023696146888535738,1.000153990174442,0.00023692498476562366,198.80436044091414,0.0,7.27707608443016e-06,20.623233623275073,0.04996805945093825,7.999899380988278e-05,0.00015696247507547458,0.0005656345267909701,0.09224187355435583,0.09224187355435583,0.09224187355435583,0.0922511288909895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487114.79287073767,595.8530494243665,0.0,0.09224187355435583,0.0922418735465876,0.0922418735465876,0.3695445010403396,0.3695445010403396,0.5,10.146143284371375,0.06287052453882325,0.06287052453882325,-1.1993961379630491e-11,5.427119924661383e-05,0.049926574623953,-1.1993961379630491e-11,27698.10127615468,20987.132343473255,0.757710145335525,0.7624954876749719,0.4937036281726523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450631533608974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.65722494372,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7409008533597,260.7409008533597,-12.409099146640301,245.04366866541324,276.4381330413052,113661.39631768751,113780.42209916437,-119.02578147686955,0.0,nan,276.4381330413052,3.2881330413052297,270.1592401661329,-2.9907598338670596,263.88034729094863,-9.269652709051343,257.6014544157667,-15.548545584233295,251.32256154059164,-21.82743845940834,245.04366866541324,-28.10633133458674,1.0,1.0,25762.5980482374,25762.5980482374,275.8415379232345,2.6915379232345344,275.8415379232345,275.8415379232345,82011.35040554342,82012.4147515894,-1.0643460459832568,0.0,8575.796259387458,8575.796259387458,0.9063252924775259,3621.647143061312,275.8415379232345,2.6915379232345344,1.0,0.002,0.12455760723755285,0.0048649392199444875,0.00019225483205514353,0.0018077451691650595,0.09612741602757176,0.09612741602757176,0.0,1.2202027582786101e-12,1.0,1.0001008259990838,0.04992657463594696,0.0922418735465876,0.0,9.290253240098138e-06,11.943995563823437,0.0,1599701.0468180655,266.27835022004393,5.427121124057521e-05,1.0,1285648.007125505,2593.520869348431,,,,,,,,,,,,,,,,,,,3.0,14606.016293025203,1568.478012367442,0.3695445010403396,6.1796691888313084,2.756755217155335
2957.0,-29.85870397235093,5.123486457650182,35.04517277907238,27.676675537973665,5.0319710847038825,-26.36963646664243,-39.87401995165271,1.542903578963018,-6.871671139855152,-6.871722582169048,40.091173874257244,37884.90557641584,20627.012468697412,20627.012468697412,58511.918045113256,82021.92772593927,82012.17309721657,20627.012468697412,102639.18556591398,102639.18556591398,102639.18556591398,130337.37892950236,125775.2386895961,4562.140239906268,0.0,94659.76291621821,50523.11322259868,49040.72188179948,27698.193363588376,76738.91524538785,20987.198916968744,1568.4825324201997,0.0,0.8766873649399525,2.6911617236729866,0.0014957518510113484,1.0,1.0,-6.824703212904012,329513.0750527612,1558468.139887723,4.729609408179579,1558468.139887723,4.729609408179579,0.7577100297291662,0.09224259109840031,3.6036259491479905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6036259491479905,1.2845134230951885,1.2848177722622918,2.8054404760244727,5944.391725066714,14605.991429049769,6455.155604534485,0.00042334193082593834,26267.921324797524,2678.5825256124695,19294.89208096663,1967.5314282621111,0.7345420234204755,0.7345420234204755,32558.03342700072,32395.05729023726,1.006292568653451,0.8,4309.470095619017,4287.898129693729,1.006292568653451,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.5612397226196,3099.015535412006,7.6807082868189935,5.123486457650182,-2.321262317806876,7.444748775457058,2.7568949786162213,3.5,0.7876842796046347,0.6,0.00023692498476562366,1.000153527965131,0.0002368886157384866,198.80557873232596,0.0,7.253202089911841e-06,20.555574722810157,0.04997531265302816,7.998732054369981e-05,0.00015693766422192383,0.0005655446391887989,0.09224259110635027,0.09224259110635027,0.09224259110635027,0.09225130738575274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487113.70027417573,595.8534062157181,0.0,0.09224259110635027,0.09224259109840031,0.09224259109840031,0.3695470035313657,0.3695470035313657,0.5,10.146404775117336,0.059706925295188285,0.059706925295188285,-4.007461029686965e-11,5.1442313917959837e-05,0.04701936926505823,-4.007461029686965e-11,27698.193363588376,20987.198916968744,0.7577100297291662,0.7624803902688725,0.4936857063364965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506403971241772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.589566043265,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74012498114627,260.74012498114627,-12.409875018853711,245.04224341361254,276.4380065486793,113666.10123824218,113784.7908739354,-118.68963569323265,0.0,nan,276.4380065486793,3.288006548679334,270.15885392167075,-2.9911460783292227,263.8797012946529,-9.270298705347102,257.6005486676361,-15.549451332363901,251.32139604062584,-21.828603959374135,245.04224341361254,-28.10775658638744,1.0,1.0,25762.5980482374,25762.5980482374,275.8414912135694,2.6914912135694067,275.8414912135694,275.8414912135694,82011.07691789174,82012.17309721657,-1.0961793248279719,0.0,8575.796259387458,8575.796259387458,0.9063254801484433,3621.6440788937302,275.8414912135694,2.6914912135694067,1.0,0.002,0.12454885788698367,0.004864972213138761,0.00019224132011295403,0.0018077586810498396,0.09612066005647701,0.09612066005647701,0.0,1.1627933858837647e-12,1.0,1.0000949556043754,0.04701936930513284,0.09224259109840031,0.0,8.749352121657668e-06,11.248587671179218,0.0,1599701.0176530194,266.2783288601448,5.1442353992570133e-05,1.0,1285648.070253691,2593.5206145526226,,,,,,,,,,,,,,,,,,,3.0,14605.991429049769,1568.4825324201997,0.3695470035313657,6.1796691888313084,2.7568949786162213
2958.0,-29.86017621499463,5.123257736007257,35.04520270665439,27.676572440564655,5.031911441562531,-26.370967449334962,-39.87530653886495,1.5427026758964766,-6.871696009965035,-6.871744701654005,40.09120849101836,37883.9318517028,20627.4465973739,20627.4465973739,58511.3784490767,82021.66390489033,82011.94394109663,20627.4465973739,102639.39053847053,102639.39053847053,102639.39053847053,130337.68172198383,125775.39706019498,4562.284661788842,0.0,94659.99436209204,50522.633590327256,49041.511968627536,27698.291183513305,76739.80315214084,20987.26930242023,1568.4874259855408,0.0,0.8766871104595636,2.6911595347612485,0.0014957518510113484,1.0,1.0,-6.827512630273816,329512.7864446098,1558469.6353166,4.729618088973838,1558469.6353166,4.729618088973838,0.7577098949307155,0.09224329291929906,3.6036215171709594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6036215171709594,1.284514437639766,1.28481874032828,2.805434809897849,5944.379719224315,14605.966605117204,6455.150572058641,0.0004233431151876053,26268.017856771297,2678.5923691343423,19294.87703855956,1967.5298943634739,0.7345387514111873,0.7345387514111873,32558.001393382114,32395.05729023726,1.006291331048435,0.8,4309.465855561897,4287.898129693729,1.006291331048435,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.6420599037874,3099.015535412006,7.680638795965562,5.123257736007257,-2.3212743253475585,7.444532061354815,2.757033258207754,3.5,0.7877237880593583,0.6,0.0002368886157384866,1.0001530673955639,0.0002368523613643994,198.8067933676837,0.0,7.230365487913335e-06,20.49085579274639,0.049982543018516075,7.99756880046378e-05,0.0001569129277338488,0.0005654548027039893,0.09224329292918072,0.09224329292918072,0.09224329292918072,0.09225149339090223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487112.68197403173,595.853738857743,0.0,0.09224329292918072,0.09224329291929906,0.09224329291929906,0.36954944382554117,0.36954944382554117,0.5,10.14665079194572,0.056619893579011205,0.056619893579011205,-2.5920599000528455e-11,4.8691688959934254e-05,0.04423207138017915,-2.5920599000528455e-11,27698.291183513305,20987.26930242023,0.7577098949307155,0.7624645365987545,0.4936673055649601,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506492340330455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.5248471132,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73935091426125,260.73935091426125,-12.410649085738726,245.04082245983457,276.4378793686879,113670.70379086459,113789.11725459152,-118.41346372693985,0.0,nan,276.4378793686879,3.287879368687925,270.1584679869209,-2.991532013079052,263.8790566051465,-9.270943394853475,257.59964522337293,-15.550354776627046,251.32023384160502,-21.82976615839496,245.04082245983457,-28.109177540165405,1.0,1.0,25762.5980482374,25762.5980482374,275.84144237282,2.6914423728200063,275.84144237282,275.84144237282,82010.8226491402,82011.94394109663,-1.12129195642774,0.0,8575.796259387458,8575.796259387458,0.9063257529506382,3621.639624756814,275.84144237282,2.6914423728200063,1.0,0.002,0.1245406271356127,0.004865002404428693,0.00019222860721522826,0.0018077713942583247,0.09611430360761412,0.09611430360761412,0.0,1.4735530504128569e-12,1.0,1.000089327254446,0.04423207140609975,0.09224329291929906,0.0,8.230753621999072e-06,10.581853131065241,0.0,1599700.9844658605,266.27830399003494,4.8691714880533254e-05,1.0,1285648.1456062754,2593.520310417152,,,,,,,,,,,,,,,,,,,3.0,14605.966605117204,1568.4874259855408,0.36954944382554117,6.1796691888313084,2.757033258207754
2959.0,-29.861647872008064,5.123025513326822,35.04523170001157,27.676475315261655,5.031849581108474,-26.372298126685635,-39.87659302130339,1.5424998357762751,-6.871721121397229,-6.871767069835983,40.09124140860275,37882.95211216957,20627.86672187326,20627.86672187326,58510.81883404283,82021.41251089876,82011.7121433313,20627.86672187326,102639.57886520456,102639.57886520456,102639.57886520456,130337.96354374257,125775.54219829562,4562.421345446958,0.0,94660.2345540524,50522.145236239165,49042.32146423692,27698.38467853802,76740.70614277494,20987.336499874025,1568.4921316913449,0.0,0.8766868611437173,2.6911573207389825,0.0014957518510113484,1.0,1.0,-6.830277580346035,329512.4945916418,1558471.0573438227,4.729626593599142,1558471.0573438227,4.729626593599142,0.7577097633471738,0.09224397560585358,3.603616324715463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603616324715463,1.28451546100717,1.2848197173663924,2.8054285324755215,5944.366418119673,14605.941821057164,6455.146192325686,0.00042334460684692745,26268.12235942644,2678.6030254395173,19294.863947244663,1967.528559420869,0.7345353308178347,0.7345353308178347,32557.9638631372,32395.05729023726,1.0062898810840233,0.8,4309.460887956329,4287.898129693729,1.0062898810840233,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.72202135071,3099.015535412006,7.680566550777673,5.123025513326822,-2.3212887613403925,7.444314274667215,2.7571700712748886,3.5,0.787762877507111,0.6,0.0002368523613643994,1.0001530083474635,0.00023681612652022785,198.8080075329432,0.0,7.207615857827537e-06,20.42638334108324,0.0499897506343739,7.996405797660394e-05,0.00015688830338779546,0.000565365251245172,0.09224397560739059,0.09224397560739059,0.09224397560739059,0.09225166802907993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487111.7289240881,595.854050210068,0.0,0.09224397560739059,0.09224397560585358,0.09224397560585358,0.3695518245670637,0.3695518245670637,0.5,10.146881565267353,0.053601845800187675,0.053601845800187675,-1.91562321560923e-11,4.5948438753384835e-05,0.04148948948994757,-1.91562321560923e-11,27698.38467853802,20987.336499874025,0.7577097633471738,0.7624482725658573,0.4936487298108634,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506580444299784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.46037466153,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7385781761309,260.7385781761309,-12.411421823869091,245.03940510362077,276.43775124864095,113675.23674210977,113793.4469385693,-118.21019645949681,0.0,nan,276.43775124864095,3.287751248640973,270.1580820196393,-2.991917980360654,263.87841279063593,-9.271587209364043,257.5987435616253,-15.55125643837465,251.31907433262296,-21.830925667377016,245.03940510362077,-28.11059489637921,1.0,1.0,25762.5980482374,25762.5980482374,275.8413929753385,2.6913929753385446,275.8413929753385,275.8413929753385,82010.57673960425,82011.7121433313,-1.1354037270502886,0.0,8575.796259387458,8575.796259387458,0.9063260725625293,3621.6344063390407,275.8413929753385,2.6913929753385446,1.0,0.002,0.12453290666969764,0.004865030427158779,0.00019221668184676654,0.0018077833184817831,0.09610834092338327,0.09610834092338327,0.0,3.2854968745610336e-13,1.0,1.0000837891262009,0.041489489509103805,0.09224397560585358,0.0,7.720466661480352e-06,9.925804234845417,0.0,1599700.9510050267,266.27827887860275,4.594845790961699e-05,1.0,1285648.2218060903,2593.5200028621707,,,,,,,,,,,,,,,,,,,3.0,14605.941821057164,1568.4921316913449,0.3695518245670637,6.1796691888313084,2.7571700712748886
