time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2960.0,-29.863110885767163,5.122789891329354,35.045259769814365,27.676375570613914,5.031787758690953,-26.373621021322876,-39.877874579373724,1.5422978942188184,-6.871747318095856,-6.871790533360059,40.09127276541848,37881.991193353664,20628.27463992427,20628.27463992427,58510.26583327794,82021.15914856004,82011.4769928195,20628.27463992427,102639.75163274378,102639.75163274378,102639.75163274378,130338.22683712625,125775.67638972518,4562.550447401065,0.0,94660.47085560502,50521.671749545625,49043.11011784377,27698.475204382466,76741.58532222624,20987.401425605894,1568.4967349578733,0.0,0.8766866118127201,2.6911549964187746,0.0014957518510113484,1.0,1.0,-6.832998057155692,329512.1884478045,1558472.411946792,4.72963509874433,1558472.411946792,4.72963509874433,0.7577096309722225,0.09224463998565836,3.603611473235901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603611473235901,1.284516480133914,1.2848206901878538,2.80542252977573,5944.353699119119,14605.916999654495,6455.141510667022,0.0004233459590653637,26268.223297281173,2678.6133182362146,19294.849953453624,1967.5271324513085,0.7345319755771488,0.7345319755771488,32557.928797402492,32395.05729023726,1.006288526335251,0.8,4309.456246560053,4287.898129693729,1.006288526335251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.8011411657853,3099.015535412006,7.68049217187035,5.122789891329354,-2.321306093854105,7.444095985183459,2.7573054469929694,3.5,0.7878015562837055,0.6,0.00023681612652022785,1.0001521114663015,0.00023678010955057311,198.80921458017843,0.0,7.203777173014378e-06,20.415504508322748,0.04999695441154692,7.99524740202322e-05,0.00015686365249999564,0.0005652756578826738,0.09224463998845538,0.09224463998845538,0.09224463998845538,0.09225183285910782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487110.8405529478,595.8543404652212,0.0,0.09224463998845538,0.09224463998565836,0.09224463998565836,0.3695541465324004,0.3695541465324004,0.5,10.147097352459635,0.05064840595281339,0.05064840595281339,3.296918293926865e-11,4.321526421335875e-05,0.03879247620437809,3.296918293926865e-11,27698.475204382466,20987.401425605894,0.7577096309722225,0.7624323316700097,0.4936305529041777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450666851424371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.449495828776,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7378073143729,260.7378073143729,-12.412192685627076,245.03799218413724,276.4376224446081,113679.79427972712,113797.71743691765,-117.92315719052863,0.0,nan,276.4376224446081,3.2876224446081324,270.15769639251624,-2.992303607483734,263.87777034042307,-9.272229659576908,257.59784428832353,-15.552155711676448,251.3179182362294,-21.83208176377059,245.03799218413724,-28.11200781586274,1.0,1.0,25762.5980482374,25762.5980482374,275.8413420915604,2.6913420915604434,275.8413420915604,275.8413420915604,82010.33297194442,82011.4769928195,-1.1440208750864258,0.0,8575.796259387458,8575.796259387458,0.9063263711861311,3621.6295306020806,275.8413420915604,2.6913420915604434,1.0,0.002,0.12452568802031888,0.004865056171019162,0.00019220553060188877,0.0018077944699305551,0.09610276530094439,0.09610276530094439,0.0,5.324438806519893e-13,1.0,1.000078342944296,0.03879247617140891,0.09224463998565836,0.0,7.218650404270713e-06,9.280645633084845,0.0,1599700.9162805679,266.2782526819041,4.321523124417581e-05,1.0,1285648.3017371516,2593.519680247326,,,,,,,,,,,,,,,,,,,3.0,14605.916999654495,1568.4967349578733,0.3695541465324004,6.1796691888313084,2.7573054469929694
2961.0,-29.864569506722784,5.122550956549793,35.04528693220956,27.676258503366284,5.0317181276462,-26.374940743283712,-39.87914803493766,1.5420893641844071,-6.871775485776595,-6.871815982553918,40.091302740712806,37881.029069893804,20628.672173810013,20628.672173810013,58509.70124370382,82020.89716298554,82011.23838821317,20628.672173810013,102639.91056202319,102639.91056202319,102639.91056202319,130338.47476850655,125775.80262925595,4562.672139250593,0.0,94660.69807164969,50521.197668444234,49043.88933689495,27698.564206483366,76742.45354337832,20987.465060175527,1568.5013260075482,0.0,0.8766863568886271,2.6911524721710802,0.0014957518510113484,1.0,1.0,-6.835672061695618,329511.8563944072,1558473.7068704835,4.729643794683605,1558473.7068704835,4.729643794683605,0.7577094936662103,0.09224528703191834,3.6036077489206884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6036077489206884,1.284517529621447,1.284821693657098,2.805417338276954,5944.342698956175,14605.892302349788,6455.136040631037,0.00042334691509870326,26268.313497772167,2678.6225161265234,19294.833603150008,1967.5254651843402,0.73452883089683,0.73452883089683,32557.901878628825,32395.05729023726,1.0062874863408746,0.8,4309.4526835177585,4287.898129693729,1.0062874863408746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.8794339220362,3099.015535412006,7.680416296157842,5.122550956549793,-2.3213268265734293,7.443877783123222,2.7574394102126116,3.5,0.7878398314893176,0.6,0.00023678010955057311,1.0001516565198825,0.00023674420574822702,198.8104180160161,0.0,7.160505448616421e-06,20.292872441378936,0.05000411491699554,7.994096483877338e-05,0.00015683914471179973,0.0005651867572175347,0.09224528703245637,0.09224528703245637,0.09224528703245637,0.09225198952800898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487110.0164058073,595.8546097798428,0.0,0.09224528703245637,0.09224528703191834,0.09224528703191834,0.3695564106083358,0.3695564106083358,0.5,10.147298427672625,0.047756666923362445,0.047756666923362445,-2.4840574042173102e-11,4.049677733064527e-05,0.036143920858307865,-2.4840574042173102e-11,27698.564206483366,20987.465060175527,0.7577094936662103,0.7624163489981655,0.493612431201222,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506756067951674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.32686376183,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73703767729904,260.73703767729904,-12.412962322700935,245.03658358247517,276.4374917721216,113684.29776618464,113802.03357656424,-117.73581037960787,0.0,nan,276.4374917721216,3.287491772121598,270.15731013419565,-2.992689865804323,263.87712849626797,-9.272871503732006,257.5969468583317,-15.553053141668272,251.31676522040192,-21.833234779598058,245.03658358247517,-28.113416417524803,1.0,1.0,25762.5980482374,25762.5980482374,275.8412888193401,2.691288819340116,275.8412888193401,275.8412888193401,82010.05955879182,82011.23838821317,-1.1788294213474728,0.0,8575.796259387458,8575.796259387458,0.9063266004291738,3621.6257876652917,275.8412888193401,2.691288819340116,1.0,0.002,0.1245189621780115,0.004865079507261921,0.00019219513922335074,0.0018078048609303705,0.09609756961167537,0.09609756961167537,0.0,1.5372121978107778e-13,1.0,1.00007299454686,0.03614392088314844,0.09224528703191834,0.0,6.7258430549898475e-06,8.647069284500937,0.0,1599700.8792563572,266.2782245142234,4.0496802171219315e-05,1.0,1285648.388432993,2593.5193303287974,,,,,,,,,,,,,,,,,,,3.0,14605.892302349788,1568.5013260075482,0.3695564106083358,6.1796691888313084,2.7574394102126116
2962.0,-29.86602381953126,5.12230884426064,35.04531318794981,27.67614674465733,5.031659126573464,-26.376255524925714,-39.880420722160466,1.5418908319197484,-6.871802023753617,-6.871839813501159,40.091330922895814,37880.08427002334,20629.053474922424,20629.053474922424,58509.137744945765,82020.623335003,82010.99928197046,20629.053474922424,102640.0527568929,102640.0527568929,102640.0527568929,130338.69965768812,125775.91324729467,4562.786410393455,0.0,94660.91688452016,50520.7443718969,49044.63612513696,27698.64690079523,76743.28302593219,20987.524207688337,1568.5055892385683,0.0,0.8766861177407355,2.691150110553987,0.0014957518510113484,1.0,1.0,-6.838301057654519,329511.5454567884,1558474.9243310895,4.729651952469949,1558474.9243310895,4.729651952469949,0.7577093669180563,0.09224591462636655,3.603604351827868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603604351827868,1.2845185321252142,1.28482265027675,2.805412504143296,5944.332456007034,14605.867644280452,6455.130216485817,0.0004233476955551785,26268.398981288,2678.631233019227,19294.816194390194,1967.5236899848771,0.7345257778418335,0.7345257778418335,32557.87732496309,32395.05729023726,1.0062865377215373,0.8,4309.4494335275995,4287.898129693729,1.0062865377215373,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.9569116127136,3099.015535412006,7.680336711930439,5.12230884426064,-2.321348658330434,7.4436575025910745,2.757571981372993,3.5,0.7878777089637123,0.6,0.00023674420574822702,1.000151210360108,0.00023670841298385916,198.8116179101874,0.0,7.138049952791922e-06,20.229233566212304,0.050011252966948326,7.992946413160316e-05,0.00015681474161662387,0.0005650982853204285,0.09224591462111038,0.09224591462111038,0.09224591462111038,0.09225213415059333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487109.25342573656,595.8548591272967,0.0,0.09224591462111038,0.09224591462636655,0.09224591462636655,0.36955861775135607,0.36955861775135607,0.5,10.147485012348673,0.04492165799325676,0.04492165799325676,9.265477274311706e-12,3.7789747523220285e-05,0.033538755846620916,9.265477274311706e-12,27698.64690079523,20987.524207688337,0.7577093669180563,0.7624007657474732,0.4935947847999068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506843359777415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.263224886665,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73627040024803,260.73627040024803,-12.413729599751946,245.03517935434905,276.43736144614564,113688.9190176371,113806.29380148838,-117.37478385128692,0.0,nan,276.43736144614564,3.287361446145667,270.1569250277897,-2.993074972210252,263.8764886094313,-9.273511390568672,257.59605219106595,-15.553947808934026,251.3156157727063,-21.83438422729367,245.03517935434905,-28.114820645650923,1.0,1.0,25762.5980482374,25762.5980482374,275.841237106872,2.691237106871995,275.841237106872,275.841237106872,82009.80407514148,82010.99928197046,-1.1952068289829185,0.0,8575.796259387458,8575.796259387458,0.906326809530597,3621.622373587007,275.841237106872,2.691237106871995,1.0,0.002,0.1245127210754643,0.004865101121483391,0.00019218549668017932,0.0018078145027180157,0.09609274834008966,0.09609274834008966,0.0,-6.01805064115446e-13,1.0,1.0000677337058868,0.03353875583735544,0.09224591462636655,0.0,6.241102085329575e-06,8.023863344719707,0.0,1599700.844167176,266.27819797624636,3.778973825774301e-05,1.0,1285648.469615762,2593.51900266197,,,,,,,,,,,,,,,,,,,3.0,14605.867644280452,1568.5055892385683,0.36955861775135607,6.1796691888313084,2.757571981372993
2963.0,-29.867473733257242,5.122063615237578,35.04533860986468,27.67604860654103,5.031594857686036,-26.37756687416211,-39.8816891136579,1.541687998576975,-6.871831863809234,-6.871867045956226,40.09135939175519,37879.1224825021,20629.427482999305,20629.427482999305,58508.5499655014,82020.37889687788,82010.775663472,20629.427482999305,102640.2031464713,102640.2031464713,102640.2031464713,130338.93941428668,125776.04552270498,4562.893891581697,0.0,94661.15557742032,50520.26455546008,49045.4344688447,27698.73626781537,76744.17073666007,20987.587864230754,1568.5102645571196,0.0,0.8766858588155639,2.69114740550279,0.0014957518510113484,1.0,1.0,-6.840808322514647,329511.1901373702,1558476.154178396,4.729660784899844,1558476.154178396,4.729660784899844,0.7577092204245197,0.09224652861345864,3.603599241479136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603599241479136,1.2845195545139962,1.28482362692869,2.8054062928162846,5944.3192949504355,14605.843023896965,6455.125839990167,0.00042334916493223855,26268.502470481606,2678.641785980086,19294.803112751822,1967.522356029003,0.7345223860565993,0.7345223860565993,32557.84038813774,32395.05729023726,1.0062851106849844,0.8,4309.444544468664,4287.898129693729,1.0062851106849844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.0335949061678,3099.015535412006,7.680256688569064,5.122063615237578,-2.321374658679013,7.443438273916591,2.757703195760015,3.5,0.7879151987885757,0.6,0.00023670841298385916,1.0001507547287776,0.00023667273345011884,198.8128141875514,0.0,7.116017393452311e-06,20.16679329304385,0.050018368984341775,7.991800376481381e-05,0.00015679040921904534,0.0005650097997329551,0.09224652861371285,0.09224652861371285,0.09224652861371285,0.09225228915564822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487108.55818474916,595.8550864736355,0.0,0.09224652861371285,0.09224652861345864,0.09224652861345864,0.3695607687092255,0.3695607687092255,0.5,10.14765782894648,0.04215888265309786,0.04215888265309786,1.4949819160392508e-11,3.518214697351141e-05,0.031058723441560687,1.4949819160392508e-11,27698.73626781537,20987.587864230754,0.7577092204245197,0.7623842880036794,0.4935765429335409,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450693039477828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.200784613495,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7355049751491,260.7355049751491,-12.41449502485085,245.03377941651917,276.43723053377835,113693.41580943663,113810.50728926012,-117.09147982347034,0.0,nan,276.43723053377835,3.28723053377837,270.15654031032636,-2.993459689673614,263.87585008687915,-9.274149913120823,257.59515986342274,-15.55484013657724,251.314469639969,-21.835530360030987,245.03377941651917,-28.11622058348081,1.0,1.0,25762.5980482374,25762.5980482374,275.84118379887923,2.6911837988792513,275.84118379887923,275.84118379887923,82009.5690891997,82010.775663472,-1.2065742723061703,0.0,8575.796259387458,8575.796259387458,0.9063271240880098,3621.6172376865316,275.84118379887923,2.6911837988792513,1.0,0.002,0.12450694143657079,0.004865120208028965,0.0001921765650664898,0.0018078234351019452,0.0960882825332449,0.0960882825332449,0.0,1.6843514430431306e-13,1.0,1.0000627254941916,0.031058723426610868,0.09224652861345864,0.0,5.779639313762728e-06,7.430584974850102,0.0,1599700.805331082,266.27816813619074,3.518213202369225e-05,1.0,1285648.5623862497,2593.518628225324,,,,,,,,,,,,,,,,,,,3.0,14605.843023896965,1568.5102645571196,0.3695607687092255,6.1796691888313084,2.757703195760015
2964.0,-29.868919143145483,5.12181537979757,35.04536319820479,27.675934438034915,5.031529030710731,-26.37887432575577,-39.88295306973157,1.5414842132974866,-6.871861487819899,-6.871894069565992,40.09138620019515,37878.17757256436,20629.78825303322,20629.78825303322,58507.96582559758,82020.11605562695,82010.54872748729,20629.78825303322,102640.33698052051,102640.33698052051,102640.33698052051,130339.15777242373,125776.16332831715,4562.994444106578,0.0,94661.37891447131,50519.804637953646,49046.19364057518,27698.820791903214,76745.01443247839,20987.647998020817,1568.5147148811084,0.0,0.8766856074181277,2.691144721365438,0.0014957518510113484,1.0,1.0,-6.843280760139294,329510.8375431348,1558477.3122961188,4.729669360547528,1558477.3122961188,4.729669360547528,0.7577090792311211,0.0922471250286131,3.603595625347282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603595625347282,1.284520581122002,1.2848246079462335,2.805401235533039,5944.308579174096,14605.81844316467,6455.120281712257,0.00042335006165193114,26268.590806536096,2678.6507937507813,19294.786498687186,1967.5206618658958,0.7345192835348555,0.7345192835348555,32557.81425127897,32395.05729023726,1.006284100900211,0.8,4309.441084922758,4287.898129693729,1.006284100900211,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.10949146721,3099.015535412006,7.68017399088404,5.12181537979757,-2.3214025366834585,7.443217916481029,2.757833066411826,3.5,0.7879523046890932,0.6,0.00023667273345011884,1.0001502881884805,0.0002366371696785607,198.81400676156144,0.0,7.093548511813056e-06,20.1031164824782,0.05002546253285359,7.990658498476009e-05,0.00015676614846535874,0.0005649218068123093,0.0922471250243573,0.0922471250243573,0.0922471250243573,0.0922524324360132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487107.92043685593,595.8552950534109,0.0,0.0922471250243573,0.0922471250286131,0.0922471250286131,0.3695628662406543,0.3695628662406543,0.5,10.14781705042062,0.03945950668600062,0.03945950668600062,1.6484591469634324e-11,3.25817460975486e-05,0.028613309426702926,1.6484591469634324e-11,27698.820791903214,20987.647998020817,0.7577090792311211,0.7623682952991547,0.49355880447309375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450701716750322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.13710780293,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7347413330812,260.7347413330812,-12.41525866691876,245.0323837527065,276.43709891345407,113697.93472668494,113814.75344611482,-116.81871942990605,0.0,nan,276.43709891345407,3.287098913454088,270.1561558813075,-2.9938441186924933,263.8752128491568,-9.274787150843167,257.5942698170072,-15.555730182992761,251.31332678485526,-21.836673215144714,245.0323837527065,-28.117616247293483,1.0,1.0,25762.5980482374,25762.5980482374,275.8411303128888,2.691130312888845,275.8411303128888,275.8411303128888,82009.30775271071,82010.54872748729,-1.2409747765777865,0.0,8575.796259387458,8575.796259387458,0.9063273466717575,3621.6136034740184,275.8411303128888,2.691130312888845,1.0,0.002,0.12450161682454018,0.0048651374385012955,0.00019216833587041955,0.0018078316636950373,0.09608416793520977,0.09608416793520977,0.0,-4.3454302656176225e-13,1.0,1.0000577871344376,0.028613309410218335,0.0922471250286131,0.0,5.324611684099215e-06,6.845579847105759,0.0,1599700.766759586,266.2781385121801,3.258172961295713e-05,1.0,1285648.6544452775,2593.518256660304,,,,,,,,,,,,,,,,,,,3.0,14605.81844316467,1568.5147148811084,0.3695628662406543,6.1796691888313084,2.757833066411826
2965.0,-29.870360240317847,5.121564228627449,35.04538696498834,27.67581803435462,5.031463404469498,-26.3801778758394,-39.88421262530608,1.5412810399751435,-6.871892068993645,-6.8719220698268275,40.091411688025666,37877.23589037275,20630.13814065237,20630.13814065237,58507.374031025116,82019.85051230156,82010.31979402517,20630.13814065237,102640.45793467754,102640.45793467754,102640.45793467754,130339.3609053578,125776.27265932155,4563.088246036245,0.0,94661.59899729713,50519.34744475888,49046.94616948694,27698.902970680254,76745.84914016719,20987.706323502465,1568.5190882533652,0.0,0.8766853557334922,2.691141938733792,0.0014957518510113484,1.0,1.0,-6.845709266306585,329510.4722053562,1558478.4133641548,4.729677945995252,1558478.4133641548,4.729677945995252,0.7577089369105448,0.09224770510963257,3.6035922759396266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035922759396266,1.284521604630887,1.2848255860125566,2.805396392671134,5944.298317730846,14605.7939043288,6455.114519035196,0.00042335085422140934,26268.6762954098,2678.659511189836,19294.769273659815,1967.518905401928,0.7345162373876978,0.7345162373876978,32557.790042258035,32395.05729023726,1.0062831655966917,0.8,4309.437880550725,4287.898129693729,1.0062831655966917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.1846177524017,3099.015535412006,7.680089448920351,5.121564228627449,-2.3214329755720176,7.442997204199466,2.7579616214128198,3.5,0.7879890346893771,0.6,0.0002366371696785607,1.0001498415057624,0.00023660171692103127,198.81519578979288,0.0,7.0705759190279725e-06,20.038012154525273,0.05003253310877261,7.98952074599286e-05,0.0001567419622186321,0.0005648341243666834,0.09224770511575552,0.09224770511575552,0.09224770511575552,0.09225256778322245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487107.3405930119,595.8554847497404,0.0,0.09224770511575552,0.09224770510963257,0.09224770510963257,0.36956491090798343,0.36956491090798343,0.5,10.147962932337284,0.03682026188982945,0.03682026188982945,-4.8487436288269237e-11,3.0000833191934362e-05,0.026212803520252237,-4.8487436288269237e-11,27698.902970680254,20987.706323502465,0.7577089369105448,0.7623522924890483,0.49354116626157163,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450710367167386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.072003474976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73397956017146,260.73397956017146,-12.416020439828515,245.03099233256384,276.436966787778,113702.45523984109,113818.98802369476,-116.53278385367761,0.0,nan,276.436966787778,3.286966787777999,270.15577189673706,-2.9942281032629126,263.8745770056931,-9.275422994306894,257.5933821146509,-15.556617885349056,251.3121872236062,-21.837812776393775,245.03099233256384,-28.119007667436136,1.0,1.0,25762.5980482374,25762.5980482374,275.841075617327,2.6910756173270443,275.841075617327,275.841075617327,82009.0476345188,82010.31979402517,-1.2721595063630957,0.0,8575.796259387458,8575.796259387458,0.9063275528377586,3621.610237319325,275.841075617327,2.6910756173270443,1.0,0.002,0.12449673889118328,0.004865152642246772,0.00019216079573906124,0.0018078392051887756,0.09608039786953061,0.09608039786953061,0.0,9.27836800446169e-13,1.0,1.000052939408406,0.026212803568739673,0.09224770510963257,0.0,4.87793441722251e-06,6.2713102852626275,0.0,1599700.7270888146,266.27810793100633,3.000088167937065e-05,1.0,1285648.7498315945,2593.517871665906,,,,,,,,,,,,,,,,,,,3.0,14605.7939043288,1568.5190882533652,0.36956491090798343,6.1796691888313084,2.7579616214128198
2966.0,-29.87179539322022,5.121310343419541,35.04541000637915,27.675704389717453,5.0313895740533505,-26.381476896494114,-39.88547151731325,1.5410710773134486,-6.871916824804032,-6.871944442210233,40.09143830556138,37876.30565327953,20630.466225393553,20630.466225393553,58506.771878673084,82019.60519644449,82010.13950966523,20630.466225393553,102640.60573505878,102640.60573505878,102640.60573505878,130339.59340028031,125776.41754273883,4563.175857541487,0.0,94661.83118002527,50518.89315848065,49047.70891282736,27698.987665221528,76746.69657804888,20987.76678417635,1568.5234550713758,0.0,0.8766851306051295,2.691139719598966,0.0014957518510113484,1.0,1.0,-6.84792579225018,329510.1802991516,1558479.563236578,4.72968562555999,1558479.563236578,4.72968562555999,0.7577088028573804,0.09224826970034104,3.6035880701125094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035880701125094,1.2845226596607116,1.2848265957498124,2.805390814253402,5944.286497733064,14605.769403710676,6455.109537491283,0.00042335201592133976,26268.77138514608,2678.669207644413,19294.754383491694,1967.5173870273431,0.7345130116896937,0.7345130116896937,32557.75964315809,32395.05729023726,1.0062819911427854,0.8,4309.433856842952,4287.898129693729,1.0062819911427854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.2589868635546,3099.015535412006,7.679998959996574,5.121310343419541,-2.321461793350963,7.442772136770504,2.7580888831094956,3.5,0.7880253951741416,0.6,0.00023660171692103127,1.0001492251470576,0.00023656641526292475,198.81637992594108,0.0,7.048546929499798e-06,19.97558199820243,0.05003958165570211,7.988383742551262e-05,0.00015671787949551863,0.0005647466809233808,0.09224826969594084,0.09224826969594084,0.09224826969594084,0.09225272485557542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487106.8251405346,595.8556535743492,0.0,0.09224826969594084,0.09224826970034104,0.09224826970034104,0.36956690360643424,0.36956690360643424,0.5,10.148096586393367,0.03426799662878466,0.03426799662878466,-4.4281023292569444e-11,2.761740620371711e-05,0.024018649960055427,-4.4281023292569444e-11,27698.987665221528,20987.76678417635,0.7577088028573804,0.7623360286155588,0.493523595699791,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450718991871938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.00957331865,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.733219111124,260.733219111124,-12.416780888875962,245.02960533666908,276.4368328855776,113706.86088322816,113823.19114798021,-116.33026475205104,0.0,nan,276.4368328855776,3.28683288557761,270.15538737579794,-2.994612624202034,263.8739418660107,-9.276058133989295,257.5924963562365,-15.557503643763482,251.31105084645196,-21.838949153548015,245.02960533666908,-28.1203946633309,1.0,1.0,25762.5980482374,25762.5980482374,275.8410322224806,2.691032222480601,275.8410322224806,275.8410322224806,82008.74475962674,82010.13950966523,-1.394750038482016,0.0,8575.796259387458,8575.796259387458,0.9063278117188245,3621.606010463072,275.8410322224806,2.691032222480601,1.0,0.002,0.12449226923971345,0.004865167160262928,0.00019215388801033364,0.001807846111611207,0.09607694400516682,0.09607694400516682,0.0,-3.7845941658343207e-13,1.0,1.0000485083563595,0.02401865000433645,0.09224826970034104,0.0,4.469651459990754e-06,5.746402152370365,0.0,1599700.6945573285,266.27808317519595,2.7617450484740402e-05,1.0,1285648.8260456559,2593.5175640538546,,,,,,,,,,,,,,,,,,,3.0,14605.769403710676,1568.5234550713758,0.36956690360643424,6.1796691888313084,2.7580888831094956
2967.0,-29.87322772201886,5.121053727314688,35.045432218225855,27.675615646317624,5.031339233108464,-26.38277102650343,-39.88672202741725,1.540882537576435,-6.871948443233862,-6.871973473338253,40.091460469171736,37875.34880868782,20630.793932798224,20630.793932798224,58506.142741486045,82019.3506374777,82009.89696661102,20630.793932798224,102640.69089940924,102640.69089940924,102640.69089940924,130339.75238144613,125776.49560496848,4563.256776477647,0.0,94662.0593911473,50518.418322575395,49048.490076191,27699.061482036894,76747.55155822789,20987.818915282696,1568.5274773156307,0.0,0.876684886037275,2.6911368333915573,0.0014957518510113484,1.0,1.0,-6.8503128305930545,329509.80151435814,1558480.5207004931,4.729693968246294,1558480.5207004931,4.729693968246294,0.7577086656489607,0.09224881736712753,3.60358323264957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60358323264957,1.2845236142012173,1.2848275051680016,2.8053849635847006,5944.274100868147,14605.744974139521,6455.104870085904,0.00042335331798447833,26268.86997738251,2678.679261254609,19294.740432304672,1967.5159644021835,0.7345097238258608,0.7345097238258608,32557.724678678514,32395.05729023726,1.006280640308077,0.8,4309.4292288490815,4287.898129693729,1.006280640308077,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.33262803212,3099.015535412006,7.679910416719828,5.121053727314688,-2.3214965816372004,7.442550308951889,2.7582149014528228,3.5,0.7880614004150922,0.6,0.00023656641526292475,1.0001489332271887,0.0002365311879097786,198.8175617443231,0.0,7.018547870120819e-06,19.8905646639224,0.05004660020357223,7.987254457554678e-05,0.00015669387068737798,0.0005646594050679952,0.09224881736481982,0.09224881736481982,0.09224881736481982,0.09225283674830888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487106.3511597169,595.8558087025109,0.0,0.09224881736481982,0.09224881736712753,0.09224881736712753,0.3695688486663385,0.3695688486663385,0.5,10.148217167657368,0.03175700149159866,0.03175700149159866,1.0163603292312473e-10,2.5030104382040008e-05,0.021660642745189307,1.0163603292312473e-10,27699.061482036894,20987.818915282696,0.7577086656489607,0.7623193385797825,0.49350563033860473,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450727581098382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.92455598438,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7324621373814,260.7324621373814,-12.417537862618587,245.02822266195287,276.4367016128081,113711.47849144584,113827.2771188595,-115.79862741366743,0.0,nan,276.4367016128081,3.2867016128081445,270.15500582264,-2.994994177359956,263.8733100324611,-9.276689967538857,257.5916142423002,-15.558385757699796,251.3099184521258,-21.840081547874178,245.02822266195287,-28.12177733804711,1.0,1.0,25762.5980482374,25762.5980482374,275.84097490907453,2.690974909074555,275.84097490907453,275.84097490907453,82008.55844909123,82009.89696661102,-1.338517519790912,0.0,8575.796259387458,8575.796259387458,0.9063281094788009,3621.601148812818,275.84097490907453,2.690974909074555,1.0,0.002,0.12448823836922443,0.004865178656148624,0.00019214765491627184,0.0018078523449682052,0.09607382745813592,0.09607382745813592,0.0,-1.1552304252093748e-13,1.0,1.0000437463520926,0.021660642643553274,0.09224881736712753,0.0,4.030870820478771e-06,5.1822847369325995,0.0,1599700.6536558487,266.2780515567661,2.5030002746007085e-05,1.0,1285648.9249429898,2593.517164888581,,,,,,,,,,,,,,,,,,,3.0,14605.744974139521,1568.5274773156307,0.3695688486663385,6.1796691888313084,2.7582149014528228
2968.0,-29.8746555834978,5.120794398540916,35.04545373890363,27.675506681576394,5.031269319553776,-26.38406309319272,-39.88797222319988,1.540676829227807,-6.8719854528975475,-6.872008104112094,40.09148496364038,37874.413597318104,20631.11945307776,20631.11945307776,58505.53305039587,82019.10567569747,82009.69147813933,20631.11945307776,102640.81093121709,102640.81093121709,102640.81093121709,130339.96269293291,125776.63065925236,4563.332033680544,0.0,94662.29033328194,50517.957840275114,49049.25832556314,27699.151761715824,76748.41008727896,20987.882463601145,1568.5324279518593,0.0,0.8766846017657711,2.691133381199423,0.0014957518510113484,1.0,1.0,-6.85249386676071,329509.349663675,1558481.5788566107,4.729703665305182,1558481.5788566107,4.729703665305182,0.7577084902870344,0.09224935706816291,3.6035789198977835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035789198977835,1.284524648874498,1.2848284948333046,2.8053793464027676,5944.262198733674,14605.720553306148,6455.099963881749,0.0004233545042044971,26268.965502763866,2678.6890021326208,19294.725767332133,1967.5144689911574,0.7345064945668324,0.7345064945668324,32557.693506727042,32395.05729023726,1.0062794359960496,0.8,4309.425102844573,4287.898129693729,1.0062794359960496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.405539188948,3099.015535412006,7.67982315108928,5.120794398540916,-2.3215366783459226,7.4423310768868385,2.758339672833558,3.5,0.7880970493810165,0.6,0.0002365311879097786,1.0001484704201997,0.0002364960752381124,198.81873988902296,0.0,7.003816459226812e-06,19.848815845448787,0.05005360402003146,7.986125603936222e-05,0.00015666993187041635,0.0005645724638700543,0.09224935707212047,0.09224935707212047,0.09224935707212047,0.0922529796635522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.9458070684,595.8559416408992,0.0,0.09224935707212047,0.09224935706816291,0.09224935706816291,0.36957074258346745,0.36957074258346745,0.5,10.148325846745166,0.02932095962233916,0.02932095962233916,-8.691358743817545e-11,2.2651214521829388e-05,0.019514237351359043,-8.691358743817545e-11,27699.151761715824,20987.882463601145,0.7577084902870344,0.762302867041322,0.4934879244305777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507361535196681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.8828071659,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73170663386253,260.73170663386253,-12.418293366137448,245.02684411644205,276.4365691512819,113715.88093287744,113831.4546518732,-115.57371899575921,0.0,nan,276.4365691512819,3.286569151281924,270.15462414431585,-2.995375855684131,263.8726791373418,-9.2773208626582,257.5907341303822,-15.559265869617775,251.30878912341154,-21.841210876588434,245.02684411644205,-28.123155883557928,1.0,1.0,25762.5980482374,25762.5980482374,275.84091631685556,2.690916316855578,275.84091631685556,275.84091631685556,82008.31898125201,82009.69147813933,-1.3724968873139005,0.0,8575.796259387458,8575.796259387458,0.9063283749411489,3621.5968144972726,275.84091631685556,2.690916316855578,1.0,0.002,0.12448460690800534,0.004865187481991773,0.00019214203610402723,0.0018078579645629635,0.09607101805201361,0.09607101805201361,0.0,6.669907681722265e-13,1.0,1.0000394116311184,0.01951423743827263,0.09224935706816291,0.0,3.6314623764666556e-06,4.668786128694453,0.0,1599700.6067026528,266.27801454710243,2.2651301435416826e-05,1.0,1285649.0429172763,2593.5166887258383,,,,,,,,,,,,,,,,,,,3.0,14605.720553306148,1568.5324279518593,0.36957074258346745,6.1796691888313084,2.758339672833558
2969.0,-29.876079099956943,5.120532493053249,35.045474491775614,27.67539673894646,5.03119916958119,-26.385351272995102,-39.88921801848335,1.5404713425979364,-6.872019811801124,-6.872039982770703,40.09150586602299,37873.480095253486,20631.42865878316,20631.42865878316,58504.908754036645,82018.8605701089,82009.45971263526,20631.42865878316,102640.88837141842,102640.88837141842,102640.88837141842,130340.11485950332,125776.71407223988,4563.400787263442,0.0,94662.51985809513,50517.497825053986,49050.02448115682,27699.2264880849,76749.25096924172,20987.934967734436,1568.5365801473504,0.0,0.8766843464104648,2.6911302071810344,0.0014957518510113484,1.0,1.0,-6.854742696800031,329508.93372555304,1558482.4818374629,4.729712375979214,1558482.4818374629,4.729712375979214,0.7577083416666024,0.09224987690796868,3.6035747167169663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035747167169663,1.2845256822757554,1.2848294833735299,2.8053738173086753,5944.250483246766,14605.696174223787,6455.094984490821,0.00042335564923813346,26269.05983632201,2678.6986214784874,19294.710883599426,1967.5129512728024,0.7345032903279162,0.7345032903279162,32557.663126731644,32395.05729023726,1.006278262281108,0.8,4309.421081665531,4287.898129693729,1.006278262281108,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.47772092722,3099.015535412006,7.6797319025085224,5.120532493053249,-2.3215768483042503,7.442109341357499,2.758463198198995,3.5,0.78813234234257,0.6,0.0002364960752381124,1.0001480203151942,0.0002364610741953788,198.81991446083828,0.0,6.9810571348099775e-06,19.784315920051476,0.050060585077166264,7.985000870424252e-05,0.00015664606653386986,0.0005644858048346171,0.09224987691006419,0.09224987691006419,0.09224987691006419,0.09225308819660184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.5825590779,595.8560607193824,0.0,0.09224987691006419,0.09224987690796868,0.09224987690796868,0.3695725899269305,0.3695725899269305,0.5,10.14842218615874,0.02692773869756593,0.02692773869756593,4.376943252282217e-12,2.0170969605715072e-05,0.017297285970698795,4.376943252282217e-12,27699.2264880849,20987.934967734436,0.7577083416666024,0.7622863808466778,0.49347035465442896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507446993004895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.8183072405,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7309527067618,260.7309527067618,-12.41904729323818,245.0254696977306,276.4364357157914,113720.28001310014,113835.61257823372,-115.33256513358002,0.0,nan,276.4364357157914,3.286435715791413,270.15424251218184,-2.995757487818139,263.87204930856126,-9.277950691438718,257.5898561049606,-15.560143895039403,251.30766290134514,-21.842337098654838,245.0254696977306,-28.124530302269363,1.0,1.0,25762.5980482374,25762.5980482374,275.8408574126593,2.6908574126593408,275.8408574126593,275.8408574126593,82008.07921118061,82009.45971263526,-1.3805014546524035,0.0,8575.796259387458,8575.796259387458,0.9063286336589743,3621.592590300551,275.8408574126593,2.6908574126593408,1.0,0.002,0.12448138798831944,0.004865195088932748,0.0001921370551353988,0.0018078629452578656,0.09606852756769939,0.09606852756769939,0.0,3.9326441408915613e-13,1.0,1.0000349343963473,0.01729728596632185,0.09224987690796868,0.0,3.2189206187432217e-06,4.1384025622819856,0.0,1599700.5627263654,266.27798018819885,2.017096522877182e-05,1.0,1285649.1515151937,2593.5162504076925,,,,,,,,,,,,,,,,,,,3.0,14605.696174223787,1568.5365801473504,0.3695725899269305,6.1796691888313084,2.758463198198995
2970.0,-29.877498372370606,5.120268087877622,35.04549449169331,27.6752850500867,5.031129067668291,-26.386635628363777,-39.890459448192246,1.5402663236684404,-6.872055304550372,-6.872073021704641,40.091525661026104,37872.54897753171,20631.728621344602,20631.728621344602,58504.27759887632,82018.6137014819,82009.22651116947,20631.728621344602,102640.95513251408,102640.95513251408,102640.95513251408,130340.25500348446,125776.79156481636,4563.463438668105,0.0,94662.7468290567,50517.03942936445,49050.78599965806,27699.29987097039,76750.08587062845,20987.98637287286,1568.5407072972428,0.0,0.8766840889401503,2.691126916106101,0.0014957518510113484,1.0,1.0,-6.856948305890853,329508.5026478147,1558483.3369790607,4.729721158803598,1558483.3369790607,4.729721158803598,0.7577081901217595,0.09225038209865018,3.603570720943505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603570720943505,1.2845267132610083,1.2848304696405044,2.8053684549659343,5944.2391210859605,14605.671834591272,6455.089849160477,0.00042335671372263617,26269.15194945075,2678.708014403568,19294.69553375337,1967.5113860241133,0.7345001304526998,0.7345001304526998,32557.634245840658,32395.05729023726,1.0062771464835205,0.8,4309.417258912037,4287.898129693729,1.0062771464835205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.549194609574,3099.015535412006,7.679639242319154,5.120268087877622,-2.321619466749776,7.441887554627398,2.758585514041117,3.5,0.7881672897260333,0.6,0.0002364610741953788,1.0001475806951154,0.0002364261822550581,198.82108554297486,0.0,6.958904322332443e-06,19.721534849490144,0.0500675439814886,7.983880223924924e-05,0.00015662227195612958,0.0005643994334687595,0.09225038209660723,0.09225038209660723,0.09225038209660723,0.09225319102062887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.27213651227,595.8561625755001,0.0,0.09225038209660723,0.09225038209865018,0.09225038209865018,0.36957438882921484,0.36957438882921484,0.5,10.148506453663277,0.024579070557251725,0.024579070557251725,-1.5347723092418164e-12,1.7717154264573765e-05,0.015124715813783496,-1.5347723092418164e-12,27699.29987097039,20987.98637287286,0.7577081901217595,0.7622698650460451,0.49345285478078127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507532191719266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.755526169945,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7302004596539,260.7302004596539,-12.419799540346105,245.0240993889864,276.43630153032024,113724.67987712876,113839.75544488111,-115.07556775234892,0.0,nan,276.43630153032024,3.2863015303202587,270.1538611020569,-2.9961388979430694,263.8714206737851,-9.278579326214867,257.58898024552127,-15.561019754478707,251.30653981725348,-21.843460182746497,245.0240993889864,-28.125900611013577,1.0,1.0,25762.5980482374,25762.5980482374,275.8407971807443,2.690797180744312,275.8407971807443,275.8407971807443,82007.84163252986,82009.22651116947,-1.3848786396119976,0.0,8575.796259387458,8575.796259387458,0.9063288796101797,3621.5885745482224,275.8407971807443,2.690797180744312,1.0,0.002,0.1244785733553751,0.004865200806139902,0.00019213269772672497,0.0018078673021599565,0.09606634886336249,0.09606634886336249,0.0,-1.1331864266383995e-13,1.0,1.0000305467467359,0.015124715815318268,0.09225038209865018,0.0,2.8146330882265033e-06,3.618630958494303,0.0,1599700.517452655,266.2779446954496,1.7717155799346074e-05,1.0,1285649.2640660307,2593.515796135063,,,,,,,,,,,,,,,,,,,3.0,14605.671834591272,1568.5407072972428,0.36957438882921484,6.1796691888313084,2.758585514041117
2971.0,-29.87891715550928,5.1200012660777015,35.045513762734004,27.675159007217758,5.031057286988442,-26.387919711256924,-39.89170080805195,1.5400598427206214,-6.872091342715294,-6.872106653637513,40.09154464436837,37871.63302331629,20632.018616224574,20632.018616224574,58503.65163954086,82018.3501509425,82008.99728391875,20632.018616224574,102641.01590014333,102641.01590014333,102641.01590014333,130340.3883617124,125776.86819825193,4563.520163460462,0.0,94662.96085342152,50516.60087801341,49051.51108378679,27699.37246156905,76750.88354535584,20988.037119045825,1568.5448207913198,0.0,0.8766838313332654,2.6911235647691556,0.0014957518510113484,1.0,1.0,-6.859092974547536,329508.0638335256,1558484.1570574415,4.729729946289935,1558484.1570574415,4.729729946289935,0.7577080364605827,0.09225087308610257,3.6035680130285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035680130285,1.2845277508593682,1.2848314626622297,2.805364080781952,5944.229852714991,14605.647532530587,6455.083703524148,0.0004233572880931064,26269.23108185355,2678.716083662979,19294.677164035118,1967.5095128341604,0.7344972185867912,0.7344972185867912,32557.614673406588,32395.05729023726,1.0062763903132674,0.8,4309.4146682512865,4287.898129693729,1.0062763903132674,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.619971341703,3099.015535412006,7.679544869131938,5.1200012660777015,-2.3216641379084786,7.44166540398618,2.758706639301558,3.5,0.7882018969433023,0.6,0.0002364261822550581,1.0001475315289783,0.0002363913070840868,198.82225623354032,0.0,6.93725345126119e-06,19.66017628087421,0.050074481234939856,7.982759785862034e-05,0.00015659858439643777,0.0005643136496165472,0.09225087307824857,0.09225087307824857,0.09225087307824857,0.09225329096063667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.0143355623,595.8562472899929,0.0,0.09225087307824857,0.09225087308610257,0.09225087308610257,0.3695761402464107,0.3695761402464107,0.5,10.148578988168852,0.022278145603308985,0.022278145603308985,6.87805368215777e-12,1.5310922208300326e-05,0.013013679089965535,6.87805368215777e-12,27699.37246156905,20988.037119045825,0.7577080364605827,0.7622537870195096,0.4934357921878006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450761713737458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.69416760132,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72944947894206,260.72944947894206,-12.420550521057919,245.02273251219026,276.4361664456934,113729.08169594269,113843.96353511578,-114.88183917309911,0.0,nan,276.4361664456934,3.286166445693425,270.1534796589953,-2.9965203410046684,263.8707928722905,-9.27920712770947,257.5881060855914,-15.561893914408586,251.30541929889148,-21.844580701108498,245.02273251219026,-28.127267487809718,1.0,1.0,25762.5980482374,25762.5980482374,275.8407368192526,2.6907368192526064,275.8407368192526,275.8407368192526,82007.57950006858,82008.99728391875,-1.417783850178239,0.0,8575.796259387458,8575.796259387458,0.9063290462899821,3621.5858530936425,275.8407368192526,2.6907368192526064,1.0,0.002,0.12447615156218159,0.0048652047833950985,0.00019212894643310502,0.001807871052586519,0.09606447321655251,0.09606447321655251,0.0,-9.803759366822096e-13,1.0,1.0000262833255436,0.013013679083087482,0.09225087308610257,0.0,2.4217920752568047e-06,3.113575476741716,0.0,1599700.4716042352,266.2779086572847,1.5310915330246644e-05,1.0,1285649.378636915,2593.5153337093293,,,,,,,,,,,,,,,,,,,3.0,14605.647532530587,1568.5448207913198,0.3695761402464107,6.1796691888313084,2.758706639301558
2972.0,-29.880326177005305,5.119732237300059,35.04553241610609,27.675056468602293,5.030989397689702,-26.389194619542113,-39.89293322721494,1.5398578402029695,-6.872118609687448,-6.872131770897954,40.091565376566614,37870.70151226631,20632.28345372694,20632.28345372694,58502.98496599325,82018.11375465055,82008.83043962326,20632.28345372694,102641.1138933502,102641.1138933502,102641.1138933502,130340.5613600506,125776.9898071656,4563.571552884999,0.0,94663.19311732221,50516.135521363954,49052.286217731395,27699.44746670041,76751.7336844318,20988.09013029089,1568.5488511834567,0.0,0.8766836137521328,2.6911210665055463,0.0014957518510113484,1.0,1.0,-6.860988221061518,329507.7361149217,1558485.0526863243,4.729737368420312,1558485.0526863243,4.729737368420312,0.757707898524772,0.09225134971884622,3.6035633706910395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035633706910395,1.2845287674822468,1.2848324347249844,2.805358246475273,5944.217490519235,14605.62319296263,6455.079058613229,0.0004233585877633776,26269.329377484784,2678.7261070278623,19294.663280085544,1967.5080970653123,0.7344939416924299,0.7344939416924299,32557.58111922847,32395.05729023726,1.0062750939662675,0.8,4309.410226928763,4287.898129693729,1.0062750939662675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.690063367418,3099.015535412006,7.679443094328135,5.119732237300059,-2.321705117081719,7.441437354381778,2.7588265948717114,3.5,0.7882361699633461,0.6,0.0002363913070840868,1.0001465180907347,0.00023635667655510552,198.82341888142952,0.0,6.933960179045029e-06,19.65084314741361,0.050081415195118904,7.981647561371146e-05,0.00015657483147037533,0.0005642273274587672,0.09225134971165622,0.09225134971165622,0.09225134971165622,0.0922534194681996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.8153183146,595.85631298567,0.0,0.09225134971165622,0.09225134971884622,0.09225134971884622,0.36957784542241556,0.36957784542241556,0.5,10.148641079399233,0.020060293204721802,0.020060293204721802,-3.808509063674137e-12,1.3161210517864674e-05,0.011143549836447164,-3.808509063674137e-12,27699.44746670041,20988.09013029089,0.757707898524772,0.76223665782627,0.49341818997826675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507702054694929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.684834467866,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72870077555797,260.72870077555797,-12.42129922444201,245.02137016483226,276.43603138628384,113733.48061454746,113848.01407739286,-114.53346284536252,0.0,nan,276.43603138628384,3.2860313862838666,270.15309914199463,-2.996900858005347,263.87016689770235,-9.27983310229763,257.58723465341217,-15.56276534658781,251.30430240912264,-21.845697590877336,245.02137016483226,-28.128629835167715,1.0,1.0,25762.5980482374,25762.5980482374,275.840692246738,2.690692246738024,275.840692246738,275.840692246738,82007.30944356127,82008.83043962326,-1.520996061983169,0.0,8575.796259387458,8575.796259387458,0.906329332038833,3621.5811875444947,275.840692246738,2.690692246738024,1.0,0.002,0.12447407778219795,0.0048652088573296936,0.0001921257356542212,0.0018078742636079663,0.0960628678271106,0.0960628678271106,0.0,-7.378125888024556e-13,1.0,1.0000225064041268,0.011143549840255673,0.09225134971884622,0.0,2.0737790264324555e-06,2.6661528942055557,0.0,1599700.4364476148,266.27788139031253,1.3161214326373738e-05,1.0,1285649.464201674,2593.5149883568683,,,,,,,,,,,,,,,,,,,3.0,14605.62319296263,1568.5488511834567,0.36957784542241556,6.1796691888313084,2.7588265948717114
