time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2973.0,-29.881731304875544,5.119461041865024,35.04555046552013,27.674963778723054,5.030930383732555,-26.390465136012626,-39.89416117602957,1.5396642148715391,-6.872148917515119,-6.872159946702941,40.09158526874641,37869.76552253574,20632.543452588357,20632.543452588357,58502.30897512409,82017.87473579217,82008.6585038677,20632.543452588357,102641.20195645606,102641.20195645606,102641.20195645606,130340.72561118727,125777.1077768832,4563.617834304061,0.0,94663.42362493124,50515.66803007299,49053.06177206471,27699.52365473121,76752.58542679592,20988.143735292197,1568.5530221443269,0.0,0.8766833826069342,2.691118260377976,0.0014957518510113484,1.0,1.0,-6.862856728138979,329507.3684901336,1558485.9120273816,4.72974525325083,1558485.9120273816,4.72974525325083,0.757707749667649,0.09225181506274434,3.603558459777619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603558459777619,1.2845297444273607,1.2848333674147911,2.8053522897471512,5944.204868927132,14605.599001660143,6455.074606116537,0.00042335995821842317,26269.42914387271,2678.73628036819,19294.649971274972,1967.5067399443208,0.7344906455942309,0.7344906455942309,32557.545623810765,32395.05729023726,1.0062737226209197,0.8,4309.4055286584735,4287.898129693729,1.0062737226209197,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.759505322258,3099.015535412006,7.679341381957305,5.119461041865024,-2.3217495327517286,7.441210574616752,2.758945439967252,3.5,0.7882701257049292,0.6,0.00023635667655510552,1.000146114863075,0.00023632214637704603,198.82457832843681,0.0,6.885360169732095e-06,19.513110721020755,0.05008830055528864,7.980539513727034e-05,0.00015655128141783516,0.0005641416945422667,0.09225181506226796,0.09225181506226796,0.09225181506226796,0.09225354426156186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.66146972554,595.8563639605347,0.0,0.09225181506226796,0.09225181506274434,0.09225181506274434,0.3695795094166647,0.3695795094166647,0.5,10.14869295565054,0.01791905779236913,0.01791905779236913,-1.4779288903810084e-11,1.102918781725748e-05,0.009303218563957216,-1.4779288903810084e-11,27699.52365473121,20988.143735292197,0.757707749667649,0.762219391696214,0.4934005194998241,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507786388698298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.54710204147,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7279550962625,260.7279550962625,-12.422044903737458,245.02001227660122,276.4358979159243,113737.94439582227,113852.01524701735,-114.07085119506492,0.0,nan,276.4358979159243,3.285897915924295,270.1527207880619,-2.9972792119380642,263.8695436601947,-9.280456339805255,257.5863665323276,-15.563633467672389,251.30318940446563,-21.84681059553435,245.02001227660122,-28.129987723398756,1.0,1.0,25762.5980482374,25762.5980482374,275.84064402197777,2.690644021977789,275.84064402197777,275.84064402197777,82007.07908595764,82008.6585038677,-1.5794179100630572,0.0,8575.796259387458,8575.796259387458,0.9063296343191376,3621.5762520765074,275.84064402197777,2.690644021977789,1.0,0.002,0.12447234647524913,0.0048652109574344425,0.00019212305227732666,0.0018078769478405555,0.09606152613866333,0.09606152613866333,0.0,1.1788226644826594e-13,1.0,1.0000187896303507,0.009303218578736505,0.09225181506274434,0.0,1.7313076030596517e-06,2.2258548584197806,0.0,1599700.3977356034,266.27785108248486,1.1029202596546384e-05,1.0,1285649.560185689,2593.514600950769,,,,,,,,,,,,,,,,,,,3.0,14605.599001660143,1568.5530221443269,0.3695795094166647,6.1796691888313084,2.758945439967252
2974.0,-29.883133328234614,5.119187592931113,35.045567865500516,27.67485271850603,5.030864279489972,-26.39173356745951,-39.89538870574904,1.5394645186857707,-6.872191349908746,-6.872200107821522,40.09160264175779,37868.85384853648,20632.813872308325,20632.813872308325,58501.6677208448,82017.62419294889,82008.43573542777,20632.813872308325,102641.2496077361,102641.2496077361,102641.2496077361,130340.85035217214,125777.19149998613,4563.658852186006,0.0,94663.64343492655,50515.22587976053,49053.79728351779,27699.600744436048,76753.39802795384,20988.197141271852,1568.5575350046483,0.0,0.8766830953410807,2.691114250570501,0.0014957518510113484,1.0,1.0,-6.864842036699599,329506.8444876755,1558486.662540393,4.729755052474137,1558486.662540393,4.729755052474137,0.7577075689615382,0.09225227111452562,3.603554836248101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603554836248101,1.2845307495558242,1.2848343284234514,2.805347273698328,5944.194240521585,14605.574841392574,6455.069189778608,0.0004233608617936682,26269.516557013776,2678.7451940279075,19294.63378147844,1967.5050890445198,0.7344875852436237,0.7344875852436237,32557.51943342351,32395.05729023726,1.00627271077039,0.8,4309.4020620273905,4287.898129693729,1.00627271077039,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.8283021975517,3099.015535412006,7.67924539704781,5.119187592931113,-2.321802951604253,7.440990544535366,2.7590631830731835,3.5,0.7883037665923381,0.6,0.00023632214637704603,1.0001457936865752,0.0002362876971225902,198.82573522561478,0.0,6.8654480922835865e-06,19.456679893531685,0.05009516600338092,7.979431986387869e-05,0.00015652782651316734,0.0005640566062389279,0.09225227111560409,0.09225227111560409,0.09225227111560409,0.09225364199417872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.5472476734,595.8564019334879,0.0,0.09225227111560409,0.09225227111452562,0.09225227111452562,0.3695811330450571,0.3695811330450571,0.5,10.148734082613624,0.015821390332462215,0.015821390332462215,1.261923898709938e-11,8.757912780765764e-06,0.007358071121927878,1.261923898709938e-11,27699.600744436048,20988.197141271852,0.7577075689615382,0.7622029672163609,0.49338341782268086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450787049058883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.490671213985,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72721152887493,260.72721152887493,-12.422788471125045,245.0186585085188,276.43576454922993,113742.34582083048,113856.09360128497,-113.74778045449482,0.0,nan,276.43576454922993,3.2857645492299525,270.1523433410926,-2.997656658907374,263.8689221329441,-9.281077867055899,257.58550092480266,-15.564499075197318,251.3020797166617,-21.847920283338283,245.0186585085188,-28.13134149148118,1.0,1.0,25762.5980482374,25762.5980482374,275.8405778844445,2.690577884444508,275.8405778844445,275.8405778844445,82006.86935395506,82008.43573542777,-1.5663814727158751,0.0,8575.796259387458,8575.796259387458,0.906329857357305,3621.5726104293412,275.8405778844445,2.690577884444508,1.0,0.002,0.12447097714941394,0.004865209385447225,0.00019212092289492882,0.0018078790774038985,0.09606046144746441,0.09606046144746441,0.0,2.9882736909958574e-13,1.0,1.0000148611319464,0.007358071109308639,0.09225227111452562,0.0,1.3693264600770286e-06,1.7604741484905204,0.0,1599700.3445496918,266.27780865009123,8.757900161526777e-06,1.0,1285649.696998836,2593.5140487522312,,,,,,,,,,,,,,,,,,,3.0,14605.574841392574,1568.5575350046483,0.3695811330450571,6.1796691888313084,2.7590631830731835
2975.0,-29.884529587693613,5.118912072037122,35.04558467236303,27.674733800254785,5.030780682745941,-26.392998560649097,-39.896611974667735,1.5392496557054787,-6.872226808252719,-6.872233453880859,40.09162033974984,37867.94301021967,20633.062507796003,20633.062507796003,58501.00551801568,82017.39665488247,82008.25049530593,20633.062507796003,102641.31300310192,102641.31300310192,102641.31300310192,130340.98792623905,125777.29323333853,4563.694692900524,0.0,94663.87598701872,50514.773633910074,49054.55817012072,27699.674923137125,76754.23309325785,20988.248883315267,1568.5617495637205,0.0,0.8766828442419895,2.6911109241558733,0.0014957518510113484,1.0,1.0,-6.8666703823698185,329506.40940466383,1558487.4270930204,4.7297636179788425,1558487.4270930204,4.7297636179788425,0.7577074078145263,0.09225271246584071,3.6035506884978497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035506884978497,1.2845318254432996,1.2848353603117284,2.8053416950212524,5944.182419974285,14605.550696481117,6455.0643648129035,0.00042336204679730116,26269.61132784277,2678.7548579629915,19294.61935933306,1967.503618394973,0.7344843864851164,0.7344843864851164,32557.48945403236,32395.05729023726,1.0062715525341264,0.8,4309.398093873419,4287.898129693729,1.0062715525341264,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.896436609917,3099.015535412006,7.6791432027908515,5.118912072037122,-2.3218536574475506,7.4407657294846725,2.759179794381229,3.5,0.7883370841089226,0.6,0.0002362876971225902,1.0001451959296268,0.0002362533940914076,198.82688737842315,0.0,6.849398345156901e-06,19.411194910174657,0.050102015401726076,7.978328444668663e-05,0.00015650441267590356,0.0005639715840512039,0.09225271247129296,0.09225271247129296,0.09225271247129296,0.09225374941474583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.48287001334,595.8564237231225,0.0,0.09225271247129296,0.09225271246584071,0.09225271246584071,0.36958271406798193,0.36958271406798193,0.5,10.148765192951716,0.01378178549259701,0.01378178549259701,-9.15179043659009e-12,6.645628161550121e-06,0.00556307151106239,-9.15179043659009e-12,27699.674923137125,20988.248883315267,0.7577074078145263,0.7621860470801115,0.49336618299878526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507954407590902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.44518623062,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7264686231751,260.7264686231751,-12.423531376824883,245.0173089480298,276.43562829831893,113746.54395530363,113860.19051345922,-113.64655815558727,0.0,nan,276.43562829831893,3.2856282983189544,270.1519644282656,-2.9980355717343627,263.8683005582027,-9.281699441797286,257.5846366881454,-15.565363311854583,251.3009728180884,-21.849027181911566,245.0173089480298,-28.13269105197017,1.0,1.0,25762.5980482374,25762.5980482374,275.84052293804433,2.690522938044353,275.84052293804433,275.84052293804433,82006.58808616997,82008.25049530593,-1.6624091359553859,0.0,8575.796259387458,8575.796259387458,0.906330112662593,3621.5684419403387,275.84052293804433,2.690522938044353,1.0,0.002,0.12446994186635944,0.004865207659294668,0.00019211931179367352,0.0018078806891893267,0.09605965589683675,0.09605965589683675,0.0,9.830001396204935e-13,1.0,1.0000112358479343,0.00556307152021418,0.09225271246584071,0.0,1.0352842943803822e-06,1.3310130569830303,0.0,1599700.2998011461,266.27777319174726,6.645637313340558e-06,1.0,1285649.8105958826,2593.51359025751,,,,,,,,,,,,,,,,,,,3.0,14605.550696481117,1568.5617495637205,0.36958271406798193,6.1796691888313084,2.759179794381229
2976.0,-29.88592307276004,5.118634508399902,35.04560074404466,27.674621727224462,5.030720315071722,-26.39425873398126,-39.89783070338888,1.5390559762735898,-6.8722661419409405,-6.87227040893527,40.09163275521286,37867.03795513144,20633.307636663725,20633.307636663725,58500.345591795165,82017.13542867424,82007.99589947436,20633.307636663725,102641.30353613809,102641.30353613809,102641.30353613809,130341.03548856692,125777.31081920573,4563.724669361199,0.0,94664.0862249335,50514.33929774132,49055.27436354687,27699.731952428832,76755.00631597571,20988.287996654002,1568.5652458456805,0.0,0.8766825936308984,2.6911072382285037,0.0014957518510113484,1.0,1.0,-6.868712989914911,329505.9272341755,1558487.963440997,4.729772166839962,1558487.963440997,4.729772166839962,0.7577072598644283,0.09225313637285844,3.6035476698662223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035476698662223,1.2845328019696067,1.284836293003126,2.8053372123629785,5944.1729217593065,14605.526620305682,6455.058431180543,0.0004233626899795077,26269.69167538383,2678.763051132021,19294.60162330886,1967.5018098238297,0.7344814648658012,0.7344814648658012,32557.467635757195,32395.05729023726,1.006270709597979,0.8,4309.395205947017,4287.898129693729,1.006270709597979,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.963938395712,3099.015535412006,7.679041516643173,5.118634508399902,-2.3219080749081638,7.440542583308066,2.75929532489976,3.5,0.7883700928285028,0.6,0.0002362533940914076,1.0001449090567929,0.00023621916379518566,198.82803725360932,0.0,6.8203649176770305e-06,19.328914176696706,0.05010883576664375,7.97722913908115e-05,0.0001564811027005961,0.0005638871130148301,0.09225313637521097,0.09225313637521097,0.09225313637521097,0.0922538023166757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.44660153374,595.8564361185544,0.0,0.09225313637521097,0.09225313637285844,0.09225313637285844,0.3695842553206958,0.3695842553206958,0.5,10.148785172013683,0.011750280499200016,0.011750280499200016,-3.126388037344441e-12,4.26699432409805e-06,0.0035574190203533362,-3.126388037344441e-12,27699.731952428832,20988.287996654002,0.7577072598644283,0.7621697710631151,0.4933494213946776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450803798052012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.362905497146,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72572862280714,260.72572862280714,-12.424271377192838,245.01596352050143,276.43549372511205,113751.01602159152,113864.21813427431,-113.20211268277362,0.0,nan,276.43549372511205,3.285493725112076,270.151587684193,-2.998412315807002,263.86768164326696,-9.282318356733015,257.58377560234527,-15.566224397654707,251.29986956142415,-21.85013043857583,245.01596352050143,-28.134036479498548,1.0,1.0,25762.5980482374,25762.5980482374,275.8404562952707,2.690456295270735,275.8404562952707,275.8404562952707,82006.38708537366,82007.99589947436,-1.6088141007057857,0.0,8575.796259387458,8575.796259387458,0.9063302984674966,3621.5654082155534,275.8404562952707,2.690456295270735,1.0,0.002,0.12446927983076565,0.004865203726927909,0.00019211827537759423,0.001807881725020344,0.0960591376887971,0.0960591376887971,0.0,3.9793819281430665e-13,1.0,1.0000071850821848,0.0035574190234797243,0.09225313637285844,0.0,6.620364076396841e-07,0.8511470654342017,0.0,1599700.2501114754,266.27773385805904,4.2669974504860875e-06,1.0,1285649.936487242,2593.513082141227,,,,,,,,,,,,,,,,,,,3.0,14605.526620305682,1568.5652458456805,0.3695842553206958,6.1796691888313084,2.75929532489976
2977.0,-29.887312389554072,5.1183549032754305,35.04561621203134,27.674500608723633,5.030643049006673,-26.395516845688608,-39.89904908286405,1.5388475051486117,-6.872310800766684,-6.872312903866252,40.09164749161624,37866.14390249696,20633.552615185792,20633.552615185792,58499.69651768275,82016.89418728919,82007.77536816653,20633.552615185792,102641.32798335233,102641.32798335233,102641.32798335233,130341.1332051447,125777.38329817982,4563.749906964876,0.0,94664.30749661944,50513.90666283013,49056.00092643256,27699.805221792365,76755.80614822493,20988.3383739219,1568.5696578753943,0.0,0.876682303683105,2.691102992280267,0.0014957518510113484,1.0,1.0,-6.870565866039499,329505.3727817846,1558488.6000532242,4.729782057560971,1558488.6000532242,4.729782057560971,0.7577070743230234,0.09225355420819126,3.6035442747519038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035442747519038,1.2845338475178676,1.2848372948261508,2.8053322858834044,5944.1624831402505,14605.502553168595,6455.052962687436,0.0004233635549515335,26269.777829533363,2678.7718364103303,19294.58527761701,1967.5001430271307,0.7344784338421543,0.7344784338421543,32557.443096309944,32395.05729023726,1.0062697615311273,0.8,4309.391957838855,4287.898129693729,1.0062697615311273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.0308107186593,3099.015535412006,7.678941578517757,5.1183549032754305,-2.3219673980548503,7.440322301330281,2.75940977998926,3.5,0.7884027942826457,0.6,0.00023621916379518566,1.0001444772111634,0.00023618504043922448,198.82918370088515,0.0,6.80594261241911e-06,19.288041363595756,0.05011564170925617,7.976130288484702e-05,0.00015645786091033866,0.0005638028289233805,0.09225355419874272,0.09225355419874272,0.09225355419874272,0.09225388573927351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.46991536045,595.8564292636806,0.0,0.09225355419874272,0.09225355420819126,0.09225355420819126,0.36958575223858187,0.36958575223858187,0.5,10.148795115917693,0.009765011560830317,0.009765011560830317,-8.338929546880536e-11,2.1030995753790194e-06,0.0017470378267603337,-8.338929546880536e-11,27699.805221792365,20988.3383739219,0.7577070743230234,0.7621533725372204,0.4933326324444142,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508121388304667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.322032684046,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7249898422456,260.7249898422456,-12.4250101577544,245.01462204084066,276.43535764364947,113755.27860294498,113868.29411471692,-113.01551177196558,0.0,nan,276.43535764364947,3.2853576436494905,270.1512105230916,-2.998789476908371,263.86706340252726,-9.282936597472712,257.5829162819623,-15.56708371803768,251.29876916140213,-21.851230838597843,245.01462204084066,-28.135377959159314,1.0,1.0,25762.5980482374,25762.5980482374,275.84038808479085,2.690388084790868,275.84038808479085,275.84038808479085,82006.15506935168,82007.77536816653,-1.6202988148579607,0.0,8575.796259387458,8575.796259387458,0.9063305074458549,3621.5619961256634,275.84038808479085,2.690388084790868,1.0,0.002,0.12446895470418246,0.0048651973910323705,0.0001921177567971844,0.0018078822420517604,0.0960588783985922,0.0960588783985922,0.0,-1.1510553794835676e-12,1.0,1.0000035286690587,0.0017470379101496292,0.09225355420819126,0.0,3.2512547499280863e-07,0.41799759334129166,0.0,1599700.1944565123,266.2776891992333,2.103182964674488e-06,1.0,1285650.0812510531,2593.5124978531107,,,,,,,,,,,,,,,,,,,3.0,14605.502553168595,1568.5696578753943,0.36958575223858187,6.1796691888313084,2.75940977998926
2978.0,-29.888697528901965,5.118073374931815,35.04563101483027,27.674380677659087,5.030564844153421,-26.396771291597016,-39.90025935983283,1.538638606831594,-6.872352669984934,-6.872352669984062,40.09165924755235,37865.23423152358,20633.783401578494,20633.783401578494,58499.01763310208,82016.65701451177,82007.5343980655,20633.783401578494,102641.31779964399,102641.31779964399,102641.31779964399,130341.18285091297,125777.41319349835,4563.769657414628,0.0,94664.53044474745,50513.45601533357,49056.74936601542,27699.865051268986,76756.6144172844,20988.379229201902,1568.5733767992383,0.0,0.876682040172721,2.6910990210749217,0.0014957518510113484,1.0,1.0,-6.872352669984934,329504.8539362879,1558489.107909888,4.7297910464506625,1558489.107909888,4.7297910464506625,0.7577069126638356,0.09225395495125326,3.603540725586378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603540725586378,1.2845348948446291,1.2848382985654005,2.8053272356001226,5944.151782195994,14605.478523086396,6455.047639124024,0.0004233644840479837,26269.865572101557,2678.7807836622655,19294.569365129715,1967.4985204050024,0.7344753749185696,0.7344753749185696,32557.41744339554,32395.05729023726,1.0062687704463298,0.8,4309.388562349145,4287.898129693729,1.0062687704463298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.097051842334,3099.015535412006,7.678838167542742,5.118073374931815,-2.3220264529971955,7.440099827929011,2.759523156624044,3.5,0.7884351876068697,0.6,0.00023618504043922448,1.0001440443968905,0.00023615102420736746,198.83032671257607,0.0,6.7847190108963825e-06,19.22789367688035,0.050122426428267065,7.975038884038405e-05,0.00015643465159884042,0.0005637186379293377,0.0922539549510691,0.0922539549510691,0.0922539549510691,0.09225394059724153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.52881423704,595.8564106977682,0.0,0.0922539549510691,0.09225395495125326,0.09225395495125326,0.36958720911054,0.36958720911054,0.5,10.148794686420937,0.0078031941969243235,0.0078031941969243235,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27699.865051268986,20988.379229201902,0.7577069126638356,0.7621365022051962,0.49331558614181026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45082045475063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.26188499733,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7242523541326,260.7242523541326,-12.425747645867375,245.01328450427775,276.43522020398683,113759.52519083221,113872.34298952062,-112.8177986884017,0.0,nan,276.43522020398683,3.285220203986853,270.15083306404637,-2.9991669359536104,263.8664459241005,-9.283554075899474,257.5820587841631,-15.567941215836868,251.29767164422094,-21.852328355779036,245.01328450427775,-28.13671549572223,1.0,1.0,25762.5980482374,25762.5980482374,275.8403202198127,2.6903202198127474,275.8403202198127,275.8403202198127,82005.92316925857,82007.5343980655,-1.6112288069271017,0.0,8575.796259387458,8575.796259387458,0.9063307259063992,3621.55842921431,275.8403202198127,2.6903202198127474,1.0,0.002,0.12446897629715384,0.004865190115946011,0.00019211777445375937,0.0018078822256834032,0.09605888722687969,0.09605888722687969,0.0,1.3716241684114117e-13,0.9999997658229433,0.9999997658229433,0.0,0.09225393334749361,2.1603759643662456e-08,0.0,0.0,0.0,1599700.1419644556,266.27764733001504,0.0,1.0,1285650.216718283,2593.511951087533,,,,,,,,,,,,,,,,,,,3.0,14605.478523086396,1568.5733767992383,0.36958720911054,6.1796691888313084,2.759523156624044
2979.0,-29.89008213399846,5.117790006860027,35.04564517404872,27.674279396329098,5.030486571117457,-26.398025263482737,-39.90147326895965,1.5384297005755858,-6.872391942046477,-6.872391942043748,40.0916702961651,37864.3209210414,20634.004169304884,20634.004169304884,58498.32509034628,82016.44572530054,82007.29888158137,20634.004169304884,102641.30305088626,102641.30305088626,102641.30305088626,130341.22693765089,125777.4426421701,4563.784295480792,0.0,94664.77258948544,50512.995957731415,49057.5295908378,27699.92388676463,76757.45347760244,20988.419355580194,1568.577040792698,0.0,0.8766817820925142,2.691095071036052,0.0014957518510113484,1.0,1.0,-6.872391942046477,329504.3415365235,1558489.5852097056,4.729799850108976,1558489.5852097056,4.729799850108976,0.7577067518805971,0.0922543428321445,3.603535333027663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603535333027663,1.284535941988951,1.2848393022597078,2.8053207506580295,5944.138041381871,14605.454530381809,6455.043822751815,0.0004233661307112454,26269.972080431584,2678.7916444893604,19294.557957737794,1967.4973571747535,0.7344719628427107,0.7344719628427107,32557.37846666131,32395.05729023726,1.006267264604204,0.8,4309.383403282306,4287.898129693729,1.006267264604204,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.1626806543454,3099.015535412006,7.678732783041012,5.117790006860027,-2.3220865740411387,7.439876580901165,2.759635487079179,3.5,0.7884672820226226,0.6,0.00023615102420736746,1.0001439904673675,0.00023611702560649695,198.8314692949737,0.0,6.763458493662955e-06,19.167641371040812,0.050129189886760725,7.973944342864481e-05,0.00015641158077872266,0.0005636346578308376,0.09225434282104046,0.09225434282104046,0.09225434282104046,0.09225399352088386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.6327367809,595.856377464676,0.0,0.09225434282104046,0.0922543428321445,0.0922543428321445,0.3695886244848046,0.3695886244848046,0.5,10.148784205127683,0.005872514763836989,0.005872514763836989,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27699.92388676463,20988.419355580194,0.7577067518805971,0.7621191485647175,0.4932982948957534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508287457567741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.20163269149,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72351596584593,260.72351596584593,-12.426484034154043,245.01195028554787,276.4350816461428,113763.69684884541,113876.34640070912,-112.64955186372298,0.0,nan,276.4350816461428,3.285081646142828,270.15045537402483,-2.9995446259751475,263.8658291019045,-9.284170898095454,257.5812028297882,-15.56879717021178,251.29657655766738,-21.8534234423326,245.01195028554787,-28.13804971445211,1.0,1.0,25762.5980482374,25762.5980482374,275.840253484824,2.6902534848240407,275.840253484824,275.840253484824,82005.71709126803,82007.29888158137,-1.5817903133429354,0.0,8575.796259387458,8575.796259387458,0.9063310578325282,3621.5530096928014,275.840253484824,2.6902534848240407,1.0,0.002,0.12446933426604435,0.004865181525983137,0.0001921183115009581,0.0018078816873309037,0.09605915575047905,0.09605915575047905,0.0,-1.1681380689132492e-12,0.9999961197433412,0.9999961197433412,0.0,0.09225398486161641,3.5797052807409133e-07,0.0,0.0,0.0,1599700.0957230215,266.2776080579535,0.0,1.0,1285650.3505027075,2593.511411114168,,,,,,,,,,,,,,,,,,,3.0,14605.454530381809,1568.577040792698,0.3695886244848046,6.1796691888313084,2.759635487079179
2980.0,-29.891462705352865,5.117504810637834,35.045658665871294,27.674161351192765,5.0304137076672095,-26.3992750640491,-39.9026827775873,1.5382260663665275,-6.872435650109196,-6.8724356501129975,40.09167937098649,37863.42904031012,20634.22354835286,20634.22354835286,58497.65258866298,82016.20206511488,82007.03832665132,20634.22354835286,102641.26187500419,102641.26187500419,102641.26187500419,130341.24173487218,125777.44796848971,4563.79376638247,0.0,94664.99024109652,50512.56432832351,49058.251014192225,27699.979859867995,76758.23087406022,20988.45708194641,1568.580684664841,0.0,0.8766815072427108,2.691090674823399,0.0014957518510113484,1.0,1.0,-6.872435650109196,329503.7712590518,1558489.9772425864,4.729809225817087,1558489.9772425864,4.729809225817087,0.7577065827529605,0.09225471859721396,3.603532043178814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603532043178814,1.284536964444562,1.284840281282052,2.8053159565843973,5944.127883315117,14605.430502208745,6455.038233762701,0.00042336693214924586,26270.056463155215,2678.8002491324987,19294.541251875315,1967.4956536508712,0.7344689676985151,0.7344689676985151,32557.354688043044,32395.05729023726,1.0062663459321508,0.8,4309.380255879544,4287.898129693729,1.0062663459321508,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.2277100266947,3099.015535412006,7.678628599787653,5.117504810637834,-2.322150801729892,7.4396556123677255,2.7597467933357427,3.5,0.7884990838102122,0.6,0.00023611702560649695,1.000143572578059,0.00023608313054280868,198.83260856022554,0.0,6.75999176505691e-06,19.15781666217128,0.05013594987852578,7.972853907593047e-05,0.00015638848653056647,0.0005635509223971346,0.09225471859430727,0.09225471859430727,0.09225471859430727,0.09225402820034873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.7764178323,595.8563312135061,0.0,0.09225471859430727,0.09225471859721396,0.09225471859721396,0.3695899995520614,0.3695899995520614,0.5,10.148763494206708,0.003961195192971445,0.003961195192971445,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27699.979859867995,20988.45708194641,0.7577065827529605,0.7621026686329186,0.4932816794909448,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508370336554508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.19180798262,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72278133590277,260.72278133590277,-12.42721866409721,245.01061952732044,276.43494314448515,113767.98976494708,113880.37033306005,-112.38056811298046,0.0,nan,276.43494314448515,3.284943144485169,270.15007842105115,-2.999921578948829,263.8652136976185,-9.284786302381463,257.580348974188,-15.569651025811993,251.29548425075367,-21.854515749246303,245.01061952732044,-28.139380472679534,1.0,1.0,25762.5980482374,25762.5980482374,275.84017939416145,2.6901793941614756,275.84017939416145,275.84017939416145,82005.5162735744,82007.03832665132,-1.5220530769292964,0.0,8575.796259387458,8575.796259387458,0.9063312603312617,3621.549703394708,275.84017939416145,2.6901793941614756,1.0,0.002,0.12447003544603444,0.004865170716099359,0.0001921193765457868,0.0018078806238025018,0.09605968827289339,0.09605968827289339,0.0,3.4828867220837445e-13,0.9999923995232795,0.9999923995232795,0.0,0.0922540174173729,7.011798410588702e-07,0.0,0.0,0.0,1599700.04425833,266.2775643498908,0.0,1.0,1285650.4993988045,2593.5108101481014,,,,,,,,,,,,,,,,,,,3.0,14605.430502208745,1568.580684664841,0.3695899995520614,6.1796691888313084,2.7597467933357427
2981.0,-29.89283497070203,5.117217899896227,35.045671586645426,27.674025669135176,5.030326404270002,-26.400518833200515,-39.903883799537994,1.5380102667670918,-6.87247656098765,-6.872476561000957,40.09168988888035,37862.545163498435,20634.42928927936,20634.42928927936,58496.974452777795,82015.96265244247,82006.81937030116,20634.42928927936,102641.24865958052,102641.24865958052,102641.24865958052,130341.28997192043,125777.49135282295,4563.798619097478,0.0,94665.20633967247,50512.13382869457,49058.96945664211,27700.041312339912,76759.01076898203,20988.498899755425,1568.584528728535,0.0,0.8766812422036558,2.6910865599602265,0.0014957518510113484,1.0,1.0,-6.87247656098765,329503.2374783206,1558490.4316155682,4.729818266863335,1558490.4316155682,4.729818266863335,0.7577064114487582,0.09225508378300239,3.6035294474260833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035294474260833,1.2845380435775906,1.28484131712813,2.8053115790870833,5944.118607923594,14605.406508691478,6455.0322271354735,0.000423367528189743,26270.1353550169,2678.8082938635416,19294.52329766457,1967.4938228308924,0.7344660785685608,0.7344660785685608,32557.335926262127,32395.05729023726,1.006265621082591,0.8,4309.377772519056,4287.898129693729,1.006265621082591,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.2921402375223,3099.015535412006,7.678521058546147,5.117217899896227,-2.3222146044092575,7.4394325043054845,2.7598570758201477,3.5,0.7885305930914708,0.6,0.00023608313054280868,1.0001427103414138,0.00023604944384608687,198.83374098265153,0.0,6.7394439304525995e-06,19.099584098902668,0.05014268932245623,7.971771259910473e-05,0.00015636541794370395,0.000563467388119224,0.09225508378407538,0.09225508378407538,0.09225508378407538,0.09225408533049144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.97161541454,595.8562682903532,0.0,0.09225508378407538,0.09225508378300239,0.09225508378300239,0.36959133350356044,0.36959133350356044,0.5,10.148733541209884,0.002099630674706532,0.002099630674706532,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27700.041312339912,20988.498899755425,0.7577064114487582,0.7620860908282596,0.49326515264053555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508452974991417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.13357541936,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7220475869729,260.7220475869729,-12.427952413027072,245.00929290381515,276.43480227013134,113772.16335531228,113884.40914985996,-112.24579454766874,0.0,nan,276.43480227013134,3.2848022701313653,270.14970039686455,-3.0002996031354314,263.86459852360315,-9.285401476396828,257.57949665034414,-15.570503349655837,251.2943947770792,-21.855605222920786,245.00929290381515,-28.140707096184826,1.0,1.0,25762.5980482374,25762.5980482374,275.8401129513761,2.690112951376136,275.8401129513761,275.8401129513761,82005.2443930663,82006.81937030116,-1.574977234864491,0.0,8575.796259387458,8575.796259387458,0.9063314201065298,3621.5470946632136,275.8401129513761,2.690112951376136,1.0,0.002,0.12447104547171618,0.004865159124801604,0.00019212091939581723,0.0018078790808880724,0.09606045969790862,0.09606045969790862,0.0,2.8388966524794945e-13,0.9999890518200777,0.9999890518200777,0.0,0.09225407375774639,1.0100252560040842e-06,0.0,0.0,0.0,1599699.996087199,266.2775234390123,0.0,1.0,1285650.638765966,2593.510247642364,,,,,,,,,,,,,,,,,,,3.0,14605.406508691478,1568.584528728535,0.36959133350356044,6.1796691888313084,2.7598570758201477
2982.0,-29.8942033881861,5.1169293822406114,35.04568388473412,27.673913281783484,5.0302499067839594,-26.40175805869467,-39.905084122996755,1.5378045772764737,-6.8725148860264085,-6.8725148859861624,40.0916977759058,37861.65828724807,20634.622118921543,20634.622118921543,58496.280406169615,82015.73561826596,82006.58281682206,20634.622118921543,102641.2049357436,102641.2049357436,102641.2049357436,130341.29630045094,125777.4978450862,4563.798455364743,0.0,94665.43227333178,50511.69890739516,49059.70373992957,27700.09136470733,76759.7951046369,20988.532650463236,1568.5877757935955,0.0,0.8766810014728548,2.6910827051882764,0.0014957518510113484,1.0,1.0,-6.8725148860264085,329502.7374366988,1558490.7723343074,4.7298264787063,1558490.7723343074,4.7298264787063,0.7577062607527971,0.09225543330209567,3.603525408014714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603525408014714,1.284539075003623,1.2848423055235465,2.8053061819116327,5944.107171956457,14605.382635552138,6455.027333001576,0.0004233686404306446,26270.227500764508,2678.817690114821,19294.508668770835,1967.4923310988804,0.7344629454849347,0.7344629454849347,32557.306729889053,32395.05729023726,1.0062644930993596,0.8,4309.373908007492,4287.898129693729,1.0062644930993596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.355989561631,3099.015535412006,7.678410377736192,5.1169293822406114,-2.3222780523398026,7.439207434580414,2.7599663657641593,3.5,0.7885618187897598,0.6,0.00023604944384608687,1.000142311746508,0.00023601585601741343,198.83487024105253,0.0,6.698051930546588e-06,18.98227917116903,0.05014938737438678,7.970689377666758e-05,0.00015634255006941928,0.000563384351528965,0.09225543330337434,0.09225543330337434,0.09225543330337434,0.09225411882260272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.1997855913,595.8561945223141,0.0,0.09225543330337434,0.09225543330209567,0.09225543330209567,0.3695926302014894,0.3695926302014894,0.5,10.148694107564252,0.0002693382905931685,0.0002693382905931685,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,27700.09136470733,20988.532650463236,0.7577062607527971,0.7620692619935873,0.4932485585147286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508535117136723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.01627049162,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7213158910326,260.7213158910326,-12.428684108967389,245.00797042613232,276.4346613559327,113776.40365672148,113888.33539356978,-111.93173684831578,0.0,nan,276.4346613559327,3.2846613559327125,270.14932316997,-3.000676830029988,263.8639849840101,-9.286015015989904,257.5786467980564,-15.571353201943566,251.29330861209402,-21.856691387905954,245.00797042613232,-28.14202957386766,1.0,1.0,25762.5980482374,25762.5980482374,275.84004704254073,2.6900470425407548,275.84004704254073,275.84004704254073,82005.02240783833,82006.58281682206,-1.5604089837288484,0.0,8575.796259387458,8575.796259387458,0.9063316687426223,3621.5430350547877,275.84004704254073,2.6900470425407548,1.0,0.002,0.12447237236711296,0.004865146685251229,0.00019212295235273032,0.0018078770480301717,0.09606147617636515,0.09606147617636515,0.0,3.829020434054087e-13,0.9999856171616165,0.9999856171616165,0.0,0.09225410640710847,1.3268949871846113e-06,0.0,0.0,0.0,1599699.9509607838,266.27748511397357,0.0,1.0,1285650.769324166,2593.509720691008,,,,,,,,,,,,,,,,,,,3.0,14605.382635552138,1568.5877757935955,0.3695926302014894,6.1796691888313084,2.7599663657641593
2983.0,-29.895570845539236,5.1166393819660625,35.04569570200326,27.67378241932022,5.030166585975959,-26.402997102387506,-39.9062805349007,1.5375928428300545,-6.872549238374859,-6.872549238463773,40.09170850814895,37860.77452683357,20634.80003346186,20634.80003346186,58495.57456029543,82015.49601511924,82006.40911472416,20634.80003346186,102641.20914818601,102641.20914818601,102641.20914818601,130341.36115161632,125777.56682050519,4563.794331111137,0.0,94665.64737671638,50511.26956698839,49060.41978858666,27700.152003430303,76760.57179201697,20988.57424179086,1568.5914380956615,0.0,0.876680771617638,2.6910792499973093,0.0014957518510113484,1.0,1.0,-6.872549238374859,329502.28922881006,1558491.2359688242,4.7298343195624675,1558491.2359688242,4.7298343195624675,0.757706103532995,0.0922557746278207,3.6035226666362963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035226666362963,1.284540134495521,1.28484332211839,2.8053017339559516,5944.097747272109,14605.358793756184,6455.021466300383,0.0004233692815478503,26270.307178359424,2678.8258149683556,19294.49113280837,1967.4905429283567,0.7344600503454527,0.7344600503454527,32557.286915536228,32395.05729023726,1.006263727584634,0.8,4309.371285325715,4287.898129693729,1.006263727584634,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.4192753211255,3099.015535412006,7.678295762389426,5.1166393819660625,-2.322340219039953,7.438979601006015,2.7600746927712088,3.5,0.7885927693632026,0.6,0.00023601585601741343,1.0001422134812656,0.00023598229615356037,198.83599871841255,0.0,6.6784315559615955e-06,18.926675029595163,0.05015606580594274,7.96961115608094e-05,0.00015631974445660403,0.0005633017423921662,0.0922557746185475,0.0922557746185475,0.0922557746185475,0.09225419157830982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.4805510873,595.8561038003772,0.0,0.0922557746185475,0.0922557746278207,0.0922557746278207,0.36959388860126463,0.36959388860126463,0.5,10.148646614434947,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,27700.152003430303,20988.57424179086,0.757706103532995,0.7620523557170651,0.4932320544643345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508617029837516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.960666350045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72058534179104,260.72058534179104,-12.429414658208941,245.0066514442964,276.43451923928524,113780.59026469427,113892.34658387165,-111.75631917735507,0.0,nan,276.43451923928524,3.2845192392852596,270.1489456802848,-3.0010543197151947,263.8633721212853,-9.286627878714683,257.57779856229735,-15.572201437702631,251.29222500329672,-21.857774996703256,245.0066514442964,-28.143348555703568,1.0,1.0,25762.5980482374,25762.5980482374,275.83999243513955,2.6899924351395725,275.83999243513955,275.83999243513955,82004.72499679061,82006.40911472416,-1.6841179335460765,0.0,8575.796259387458,8575.796259387458,0.9063318374814111,3621.540279969478,275.83999243513955,2.6899924351395725,1.0,0.002,0.12447396831635509,0.004865133842398689,0.00019212540215930355,0.0018078745968604347,0.09606270107965177,0.09606270107965177,0.0,-9.80261878613664e-13,0.9999827008124782,0.9999827008124782,0.0,0.09225417867787544,1.5959499452557771e-06,0.0,0.0,0.0,1599699.9105120553,266.2774507616251,0.0,1.0,1285650.886348966,2593.509248362509,,,,,,,,,,,,,,,,,,,3.0,14605.358793756184,1568.5914380956615,0.36959388860126463,6.1796691888313084,2.7600746927712088
2984.0,-29.896934779633636,5.116347820552704,35.045706895636535,27.67370429299774,5.0301103189452,-26.404230269788112,-39.907472336757905,1.5374058090341522,-6.872593721543353,-6.872593721539735,40.09171416075005,37859.854830264536,20634.98736987424,20634.98736987424,58494.84220013878,82015.27917529516,82006.14991778477,20634.98736987424,102641.13728765902,102641.13728765902,102641.13728765902,130341.3384683753,125777.55307204927,4563.785396326033,0.0,94665.88295653938,50510.801358957,49061.20177509154,27700.201180716274,76761.40295580782,20988.606867414393,1568.5948089491137,0.0,0.876680505663403,2.691074775844298,0.0014957518510113484,1.0,1.0,-6.872593721543353,329501.7088410498,1558491.4801608664,4.729843391837084,1558491.4801608664,4.729843391837084,0.7577059361585354,0.09225610396041539,3.6035168460854767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035168460854767,1.2845410784218307,1.2848442231562247,2.8052951412910105,5944.083778206197,14605.334925580937,6455.017816549818,0.00042337098996477065,26270.41498623089,2678.836808311798,19294.48022345969,1967.4894304843847,0.7344566210154085,0.7344566210154085,32557.244845286386,32395.05729023726,1.0062621022280855,0.8,4309.365716792713,4287.898129693729,1.0062621022280855,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.4820178828204,3099.015535412006,7.678186210202196,5.116347820552704,-2.322409862578658,7.438757683131362,2.7601820916587876,3.5,0.7886234547596536,0.6,0.00023598229615356037,1.000141848627969,0.00023594882713616022,198.8371242994868,0.0,6.67290904607785e-06,18.911024236584627,0.050162738714988823,7.968537223187009e-05,0.0001562969239216903,0.0005632185983431511,0.09225610396092461,0.09225610396092461,0.09225610396092461,0.09225420846201317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.78192493645,595.8560061318944,0.0,0.09225610396092461,0.09225610396041539,0.09225610396041539,0.3695951143107897,0.3695951143107897,0.5,10.148589749950482,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27700.201180716274,20988.606867414393,0.7577059361585354,0.7620345635659467,0.49321473256632337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508698885947304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.94501555704,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.71985851048913,260.71985851048913,-12.430141489510845,245.00533617720433,276.43438084377357,113784.95295423201,113896.14051842743,-111.18756419542811,0.0,nan,276.43438084377357,3.28438084377359,270.1485719104558,-3.001428089544163,263.8627629771432,-9.2872370228568,257.5769540438373,-15.573045956162673,251.29114511052074,-21.858854889479232,245.00533617720433,-28.14466382279565,1.0,1.0,25762.5980482374,25762.5980482374,275.83991772782184,2.6899177278218644,275.83991772782184,275.83991772782184,82004.61373340595,82006.14991778477,-1.5361843788268743,0.0,8575.796259387458,8575.796259387458,0.9063321957509078,3621.534430315904,275.83991772782184,2.6899177278218644,1.0,0.002,0.12447587977808973,0.004865117864557779,0.00019212833496574152,0.0018078716652684518,0.09606416748287076,0.09606416748287076,0.0,2.341933071081659e-13,0.9999792809175166,0.9999792809175166,0.0,0.09225419249858784,1.9114618275488993e-06,0.0,0.0,0.0,1599699.8581346048,266.2774062784566,0.0,1.0,1285651.0378854112,2593.5086367403596,,,,,,,,,,,,,,,,,,,3.0,14605.334925580937,1568.5948089491137,0.3695951143107897,6.1796691888313084,2.7601820916587876
2985.0,-29.898288982704177,5.116054836262032,35.0457177386854,27.673567353654676,5.0300146189422845,-26.40545862254071,-39.908659633342154,1.5371842587681777,-6.872633169627818,-6.872633169604128,40.09172643928694,37858.985925831956,20635.15811543678,20635.15811543678,58494.14404126874,82015.05690074697,82006.0098266483,20635.15811543678,102641.16794208507,102641.16794208507,102641.16794208507,130341.44325368974,125777.66992136046,4563.773332329281,0.0,94666.10526832727,50510.37455116786,49061.92301906602,27700.27531160466,76762.19833067068,20988.657755792352,1568.5992494498712,0.0,0.8766802418868623,2.691070808129092,0.0014957518510113484,1.0,1.0,-6.872633169627818,329501.1941485088,1558492.0105949247,4.729852389829277,1558492.0105949247,4.729852389829277,0.7577057455093031,0.09225643046596949,3.60351386644306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60351386644306,1.2845421835740507,1.2848452855746517,2.805290408149003,5944.073749246244,14605.311082406395,6455.012245545994,0.0004233717730768224,26270.49840154212,2678.8453143063252,19294.46357135645,1967.4877324424192,0.7344536550636525,0.7344536550636525,32557.223308779718,32395.05729023726,1.006261270179459,0.8,4309.362866161957,4287.898129693729,1.006261270179459,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.5442019909865,3099.015535412006,7.6780720853446205,5.116054836262032,-2.322477537242455,7.438532373504487,2.7602885362690346,3.5,0.7886538675054384,0.6,0.00023594882713616022,1.0001408381012027,0.00023591560123083878,198.8382418611793,0.0,6.654883172974246e-06,18.859938912209014,0.0501693935981618,7.967467483023014e-05,0.00015627415230593008,0.0005631360748010537,0.09225643047536264,0.09225643047536264,0.09225643047536264,0.09225430584505229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487106.1484433491,595.8558876162751,0.0,0.09225643047536264,0.09225643046596949,0.09225643046596949,0.36959630199332755,0.36959630199332755,0.5,10.148526014331283,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,27700.27531160466,20988.657755792352,0.7577057455093031,0.7620175726246383,0.4931983026690525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508780532032728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.89393023266,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7191320209662,260.7191320209662,-12.430867979033792,245.00402527178127,276.43423877015016,113788.9869020228,113900.12218297498,-111.13528095217087,0.0,nan,276.43423877015016,3.284238770150182,270.148196070474,-3.001803929525977,263.86215337080057,-9.287846629199407,257.5761106711338,-15.573889328866187,251.29006797145743,-21.859932028542545,245.00402527178127,-28.145974728218704,1.0,1.0,25762.5980482374,25762.5980482374,275.83986194411557,2.6898619441155915,275.83986194411557,275.83986194411557,82004.29614248872,82006.0098266483,-1.7136841595784063,0.0,8575.796259387458,8575.796259387458,0.9063323791552871,3621.5314357752754,275.83986194411557,2.6898619441155915,1.0,0.002,0.12447802031966707,0.004865101845866293,0.00019213162334052338,0.0018078683782603655,0.0960658116702617,0.0960658116702617,0.0,1.6008886924434584e-12,0.9999767979320637,0.9999767979320637,0.0,0.09225428992600225,2.1405399672289783e-06,0.0,0.0,0.0,1599699.811685776,266.27736683037216,0.0,1.0,1285651.172269288,2593.5080943485145,,,,,,,,,,,,,,,,,,,3.0,14605.311082406395,1568.5992494498712,0.36959630199332755,6.1796691888313084,2.7602885362690346
