time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2986.0,-29.899618429227306,5.1157608605199085,35.045728232352054,27.67342929672452,5.029929250373249,-26.4066636612141,-39.909828280191846,1.5369744808573347,-6.872648490998813,-6.872648490989644,40.09173802626768,37858.1553271639,20635.280373452122,20635.280373452122,58493.43570061602,82014.81823177342,82005.931779188,20635.280373452122,102641.21215264013,102641.21215264013,102641.21215264013,130341.54019770792,125777.78302313498,4563.757174572935,0.0,94666.30982982523,50509.980914147425,49062.58768408645,27700.328045067778,76762.91572915422,20988.694851523484,1568.602091365075,0.0,0.8766801132329286,2.691069267096377,0.0014957518510113484,1.0,1.0,-6.872648490998813,329500.9942455492,1558492.5111535983,4.729856778496352,1558492.5111535983,4.729856778496352,0.7577056422355495,0.09225672968065364,3.6035119857485087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035119857485087,1.2845432331740174,1.2848462927399493,2.8052866518509307,5944.065790101373,14605.287388712228,6455.005725247102,0.0004233720791017921,26270.568879531973,2678.852501061216,19294.444081746722,1967.4857450553168,0.7344509428107392,0.7344509428107392,32557.20971533777,32395.05729023726,1.0062607450059318,0.8,4309.3610668969095,4287.898129693729,1.0062607450059318,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.6058505169426,3099.015535412006,7.677941454653059,5.1157608605199085,-2.322531208748021,7.43829206926793,2.7603940657089363,3.5,0.7886840187739818,0.6,0.00023591560123083878,1.000138264743482,0.0002358829869301591,198.8393390031936,0.0,6.606580598362123e-06,18.723049415758258,0.05017600017876016,7.966414675697908e-05,0.0001562514544738597,0.0005630539889871909,0.09225673637659289,0.09225673637659289,0.09225673637659289,0.0922544066194464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487106.5412822963,595.8557605126537,0.0,0.09225673637659289,0.09225672968065364,0.09225672968065364,0.36959746158432055,0.36959746158432055,0.5,10.14845612360458,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27700.328045067778,20988.694851523484,0.7577056422355495,0.7620012234423303,0.4931828731042526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508861596479723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.75704073621,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7184090040494,260.7184090040494,-12.431590995950557,245.00272231315864,276.43409569686054,113793.24772170454,113903.85236816375,-110.60464645919919,0.0,nan,276.43409569686054,3.284095696860561,270.1478210190278,-3.0021789809721895,263.86154634169424,-9.288453658305741,257.5752716648727,-15.574728335127304,251.28899698868278,-21.861003011317194,245.00272231315864,-28.147277686841335,1.0,1.0,25762.5980482374,25762.5980482374,275.8398375218305,2.6898375218304977,275.8398375218305,275.8398375218305,82003.89083385556,82005.931779188,-2.0409453324391507,0.0,8575.796259387458,8575.796259387458,0.9063324949166714,3621.5295456772515,275.8398375218305,2.6898375218304977,1.0,0.002,0.12448035592283924,0.004865089338733292,0.0001921352223014153,0.0018078647658863836,0.09606761115070765,0.09606761115070765,0.0,-1.1812201390626331e-11,0.9999746836210431,0.9999746836210431,0.0,0.09225439407432372,2.3356063299163293e-06,0.0,0.0,0.0,1599699.7936453559,266.27735150900116,0.0,1.0,1285651.2244630805,2593.507883687232,,,,,,,,,,,,,,,,,,,3.0,14605.287388712228,1568.602091365075,0.36959746158432055,6.1796691888313084,2.7603940657089363
2987.0,-29.900971095262605,5.115465486709421,35.04573813352413,27.673381415102654,5.029912006764686,-26.407882785059744,-39.91100628683341,1.5368236965588633,-6.872692370870141,-6.872692370818013,40.09174195461668,37857.2287667805,20635.444857404,20635.444857404,58492.6736241845,82014.57095334295,82005.68003975814,20635.444857404,102641.12489716214,102641.12489716214,102641.12489716214,130341.49914540275,125777.76163943466,4563.7375059680935,0.0,94666.52520263616,50509.52279966755,49063.33600329845,27700.3742482406,76763.71025153904,20988.725268923143,1568.605327566841,0.0,0.8766798572168276,2.691064853636393,0.0014957518510113484,1.0,1.0,-6.872692370870141,329500.4217309894,1558492.680858398,4.729865511767939,1558492.680858398,4.729865511767939,0.7577054764975332,0.0922570373842807,3.603506212509056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603506212509056,1.2845440056354107,1.2848470234869025,2.80528047050171,5944.052692564115,14605.264145834124,6455.001923127014,0.00042337362372400376,26270.670735633772,2678.8628874930555,19294.432716955343,1967.4845861691142,0.7344476626089415,0.7344476626089415,32557.167987024186,32395.05729023726,1.0062591328608201,0.8,4309.355543623523,4287.898129693729,1.0062591328608201,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.6670381277704,3099.015535412006,7.677827857642163,5.115465486709421,-2.3226036386846056,7.438069125394026,2.760498807753832,3.5,0.7887139450725235,0.6,0.0002358829869301591,1.0001406813276628,0.0002358498072661439,198.8404553183418,0.0,6.4850059891982415e-06,18.378506973387815,0.050182485184749354,7.965353566506851e-05,0.0001562294512650906,0.0005629737982106348,0.09225703738472185,0.09225703738472185,0.09225703738472185,0.09225441870844941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487106.9388787708,595.8556314875648,0.0,0.09225703738472185,0.0922570373842807,0.0922570373842807,0.3695985958892576,0.3695985958892576,0.5,10.148377563662905,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,27700.3742482406,20988.725268923143,0.7577054764975332,0.7619834089899501,0.49316569825416295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508941179807007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.41249829384,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.71769290435844,260.71769290435844,-12.432307095641534,245.0014224489192,276.43396336136874,113797.94733975887,113907.49322848968,-109.54588873083341,0.0,nan,276.43396336136874,3.2839633613687624,270.14745517798497,-3.002544822015011,263.8609469950101,-9.289053004989853,257.57443881245354,-15.575561187546441,251.28793063041397,-21.86206936958601,245.0014224489192,-28.14857755108079,1.0,1.0,25762.5980482374,25762.5980482374,275.83976428736,2.689764287360049,275.83976428736,275.83976428736,82003.87482225044,82005.68003975814,-1.8052175077027641,0.0,8575.796259387458,8575.796259387458,0.9063328502736482,3621.5237435716012,275.83976428736,2.689764287360049,1.0,0.002,0.12448299344365572,0.004865070483223445,0.0001921392760150397,0.0018078607241514056,0.09606963800751984,0.09606963800751984,0.0,1.6644541647736766e-13,0.9999714111727164,0.9999714111727164,0.0,0.09225439986377322,2.637520507478279e-06,0.0,0.0,0.0,1599699.7419782074,266.27730762912984,0.0,1.0,1285651.3739442434,2593.5072803609323,,,,,,,,,,,,,,,,,,,3.0,14605.264145834124,1568.605327566841,0.3695985958892576,6.1796691888313084,2.760498807753832
2988.0,-29.902314424426443,5.115168588097749,35.045747785338726,27.673265535291307,5.029827178358266,-26.40910026415267,-39.91218429347498,1.5366130180427418,-6.87275155746039,-6.872751557466475,40.09175456700528,37856.35555483356,20635.627833735023,20635.627833735023,58491.98338856858,82014.35924449994,82005.52613692575,20635.627833735023,102641.15397066077,102641.15397066077,102641.15397066077,130341.62378711533,125777.9083869965,4563.715400118833,0.0,94666.75402885483,50509.08773333548,49064.07366168817,27700.469816454555,76764.54347814273,20988.79015691518,1568.6112849351127,0.0,0.8766794837834986,2.6910589006278243,0.0014957518510113484,1.0,1.0,-6.87275155746039,329499.64950606535,1558493.2257147722,4.729878250404888,1558493.2257147722,4.729878250404888,0.7577052048571205,0.09225734936375504,3.6035020780179496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035020780179496,1.2845450593542849,1.2848480348313516,2.8052749506734767,5944.040996710451,14605.24039347691,6454.997209468186,0.00042337480487700144,26270.764378447315,2678.8724364025757,19294.418627513667,1967.4831494459033,0.7344445083350113,0.7344445083350113,32557.138103387744,32395.05729023726,1.0062579783270993,0.8,4309.351588143906,4287.898129693729,1.0062579783270993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.7276922243695,3099.015535412006,7.6777226701329,5.115168588097749,-2.3226867320938664,7.437855320191615,2.7606026380885345,3.5,0.7887436108824384,0.6,0.0002358498072661439,1.0001397117393038,0.00023581686088235287,198.84156393897527,0.0,6.597459500091272e-06,18.697200223258665,0.05018908264424944,7.964292587977601e-05,0.0001562068813863679,0.0005628918216764802,0.09225734935796948,0.09225734935796948,0.09225734935796948,0.09225452570189016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487107.4080976803,595.8554796108575,0.0,0.09225734935796948,0.09225734936375504,0.09225734936375504,0.36959969476914484,0.36959969476914484,0.5,10.148292852854667,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27700.469816454555,20988.79015691518,0.7577052048571205,0.7619661465872337,0.49314897007903713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450902215395601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.73119154371,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.71697717210293,260.71697717210293,-12.433022827897048,245.00012612288103,276.4338282226089,113801.94673175187,113911.43641139897,-109.4896796471151,0.0,nan,276.4338282226089,3.2838282226089177,270.1470878019336,-3.002912198066383,263.86034738159,-9.289652618410003,257.5736069615917,-15.576393038408298,251.2868665420124,-21.863133457987573,245.00012612288103,-28.14987387711895,1.0,1.0,25762.5980482374,25762.5980482374,275.83968715452585,2.6896871545258705,275.83968715452585,275.83968715452585,82003.6765813167,82005.52613692575,-1.8495556090492755,0.0,8575.796259387458,8575.796259387458,0.9063331047615365,3621.5195884080395,275.83968715452585,2.6896871545258705,1.0,0.002,0.1244858396621984,0.004865047959630451,0.0001921436458191532,0.0018078563536106974,0.0960718229095766,0.0960718229095766,0.0,-5.701493964449522e-13,0.9999691491336411,0.9999691491336411,0.0,0.0922545031445992,2.846219155847575e-06,0.0,0.0,0.0,1599699.6722878409,266.2772484425396,0.0,1.0,1285651.5755692194,2593.506466575454,,,,,,,,,,,,,,,,,,,3.0,14605.24039347691,1568.6112849351127,0.36959969476914484,6.1796691888313084,2.7606026380885345
2989.0,-29.903652593937995,5.114870498057299,35.04575693956373,27.673131215292983,5.029734804442237,-26.410313854096398,-39.913357864692784,1.5363960646197656,-6.872791868575575,-6.872791868554832,40.09175952315739,37855.49914106033,20635.7708053899,20635.7708053899,58491.26994645024,82014.13695856332,82005.322854761,20635.7708053899,102641.0936601509,102641.0936601509,102641.0936601509,130341.61144733994,125777.9230567346,4563.688390605347,0.0,94666.97211450056,50508.67035205175,49064.77973605424,27700.517787189026,76765.29752324327,20988.822078235524,1568.6145200607134,0.0,0.8766792434099436,2.6910548461273103,0.0014957518510113484,1.0,1.0,-6.872791868575575,329499.12355585594,1558493.4398208105,4.729886450082221,1558493.4398208105,4.729886450082221,0.7577050450639036,0.09225763329251388,3.6034992063962523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034992063962523,1.2845461419371902,1.2848490753462436,2.805270350944272,5944.031250436218,14605.216783079486,6454.99160217338,0.0004233755367322091,26270.84583408971,2678.880742566494,19294.40186693425,1967.4814403424464,0.7344415931175444,0.7344415931175444,32557.11734762524,32395.05729023726,1.0062571764426598,0.8,4309.348840854576,4287.898129693729,1.0062571764426598,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.7877891369167,3099.015535412006,7.677604195090236,5.114870498057299,-2.322759179886746,7.437629677944045,2.7607055161518623,3.5,0.7887730046148178,0.6,0.00023581686088235287,1.0001391766049292,0.00023578404525943715,198.84266831228686,0.0,6.551110479143802e-06,18.565847097893535,0.05019563375472859,7.963235734148782e-05,0.00015618450354086506,0.0005628107345608999,0.09225763329477703,0.09225763329477703,0.09225763329477703,0.09225455167781531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487107.87759016344,595.855327270054,0.0,0.09225763329477703,0.09225763329251388,0.09225763329251388,0.36960076823879623,0.36960076823879623,0.5,10.148200405649417,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,27700.517787189026,20988.822078235524,0.7577050450639036,0.7619493681860615,0.49313296974584525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509102570029113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.59983841835,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7162615235873,260.7162615235873,-12.433738476412657,244.99883351435278,276.4336895338713,113805.92290685812,113915.39977727576,-109.47687041763729,0.0,nan,276.4336895338713,3.283689533871325,270.1467183293723,-3.0032816706277004,263.8597471251403,-9.290252874859675,257.5727759211971,-15.577224078802885,251.28580471759028,-21.864195282409696,244.99883351435278,-28.151166485647195,1.0,1.0,25762.5980482374,25762.5980482374,275.8396231392637,2.6896231392637446,275.8396231392637,275.8396231392637,82003.39646401326,82005.322854761,-1.926390747743426,0.0,8575.796259387458,8575.796259387458,0.9063332815167069,3621.5167024282337,275.8396231392637,2.6896231392637446,1.0,0.002,0.12448894140538108,0.00486502779211765,0.00019214841746410284,0.001807851583154911,0.09607420873205141,0.09607420873205141,0.0,6.190135209971359e-13,0.9999663795591196,0.9999663795591196,0.0,0.092254531550208,3.1017423058765604e-06,0.0,0.0,0.0,1599699.6248227297,266.2772081314244,0.0,1.0,1285651.7128929817,2593.5059123185165,,,,,,,,,,,,,,,,,,,3.0,14605.216783079486,1568.6145200607134,0.36960076823879623,6.1796691888313084,2.7607055161518623
2990.0,-29.90498824023519,5.114571202201749,35.045765497813946,27.67303726812827,5.0296671462533356,-26.41152270158817,-39.91452312385661,1.5362016075773524,-6.872837236404223,-6.872837236408514,40.09176064725703,37854.60001319501,20635.915502888358,20635.915502888358,58490.51551608337,82013.92447863356,82005.06286571005,20635.915502888358,102640.9783685984,102640.9783685984,102640.9783685984,130341.53453649217,125777.87758160615,4563.656954886013,0.0,94667.2007987367,50508.21171113916,49065.54343066392,27700.556167893763,76766.09959855769,20988.846704750868,1568.6174328383927,0.0,0.8766789900007214,2.691050283027237,0.0014957518510113484,1.0,1.0,-6.872837236404223,329498.53163010353,1558493.4883818422,4.729895094438277,1558493.4883818422,4.729895094438277,0.7577048842462564,0.0922579049748254,3.6034942705929516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034942705929516,1.284547119049389,1.2848500105334655,2.8052643746222925,5944.018587327083,14605.193231269457,6454.9874510439495,0.0004233769586267133,26270.945279776814,2678.8908832044394,19294.38945893059,1967.480175078196,0.7344383406631079,0.7344383406631079,32557.081672179782,32395.05729023726,1.006255798146951,0.8,4309.344118755323,4287.898129693729,1.006255798146951,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.8473861516127,3099.015535412006,7.677487795329891,5.114571202201749,-2.3228357735955463,7.437406975797296,2.760807539969823,3.5,0.7888021542770922,0.6,0.00023578404525943715,1.0001389156799814,0.0002357512957078874,198.8437706140006,0.0,6.525146022890026e-06,18.492263828870332,0.05020215890075148,7.9621864939759e-05,0.00015616218031967813,0.0005627295220652635,0.09225790497029956,0.09225790497029956,0.09225790497029956,0.09225453988743246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487108.3695530427,595.8551674386239,0.0,0.09225790497029956,0.0922579049748254,0.0922579049748254,0.36960180988241,0.36960180988241,0.5,10.148099452142603,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27700.556167893763,20988.846704750868,0.7577048842462564,0.7619315794596175,0.49311610478000945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509182678074528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.52625514932,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.71554841984334,260.71554841984334,-12.434451580156633,244.99754460793918,276.43355223260505,113810.09442415737,113919.18200524703,-109.08758108965984,0.0,nan,276.43355223260505,3.283552232605075,270.1463507071857,-3.0036492928142593,263.859149181981,-9.290850818018953,257.57194765702025,-15.578052342979731,251.2847461323285,-21.86525386767147,244.99754460793918,-28.1524553920608,1.0,1.0,25762.5980482374,25762.5980482374,275.83954745480236,2.68954745480238,275.83954745480236,275.83954745480236,82003.25168644726,82005.06286571005,-1.8111792627896648,0.0,8575.796259387458,8575.796259387458,0.9063335853270614,3621.511741945916,275.83954745480236,2.68954745480238,1.0,0.002,0.12449232879749551,0.004865005517790876,0.0001921536280134862,0.0018078463714652413,0.09607681400674309,0.09607681400674309,0.0,-5.212726951475677e-13,0.9999632834439403,0.9999632834439403,0.0,0.09225451758228544,3.387392539962896e-06,0.0,0.0,0.0,1599699.5714034664,266.27716276359575,0.0,1.0,1285651.8674428945,2593.5052885347454,,,,,,,,,,,,,,,,,,,3.0,14605.193231269457,1568.6174328383927,0.36960180988241,6.1796691888313084,2.760807539969823
2991.0,-29.90631970629881,5.114270668693205,35.04577358856033,27.672896382305794,5.02957615866482,-26.412730119799395,-39.915691945329286,1.535986572130126,-6.872888930223098,-6.872888930228062,40.091764283768875,37853.7603949392,20636.064021332622,20636.064021332622,58489.82441627182,82013.69168219318,82004.8340867827,20636.064021332622,102640.89810811533,102640.89810811533,102640.89810811533,130341.50976596835,125777.88769204196,4563.622073926393,0.0,94667.40927130156,50507.8122693492,49066.218891058175,27700.611657853024,76766.8305489112,20988.883180537556,1568.621319210004,0.0,0.8766786922020986,2.691045083665964,0.0014957518510113484,1.0,1.0,-6.872888930223098,329497.85716854373,1558493.645480405,4.729905253020232,1558493.645480405,4.729905253020232,0.7577046831955887,0.09225817387263985,3.6034922021128932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034922021128932,1.2845481922599107,1.284851041926479,2.805260420610032,5944.010209249571,14605.169685402172,6454.981201145427,0.00042337737280141616,26271.018212775292,2678.8983203005405,19294.370777565662,1967.4782701091262,0.734435590630554,0.734435590630554,32557.06672142964,32395.05729023726,1.0062552205353619,0.8,4309.342139833261,4287.898129693729,1.0062552205353619,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.906479595634,3099.015535412006,7.67737426059447,5.114270668693205,-2.3229173166348556,7.437187985328061,2.760908703216827,3.5,0.7888310580619506,0.6,0.0002357512957078874,1.0001384823913033,0.00023571865282516938,198.8448694765068,0.0,6.5120443160699165e-06,18.455133591742143,0.05020867094506755,7.961134174568276e-05,0.00015613995396220466,0.0005626491065410706,0.09225817387964912,0.09225817387964912,0.09225817387964912,0.09225455887245648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487108.9097793021,595.8549920447689,0.0,0.09225817387964912,0.09225817387263985,0.09225817387263985,0.3696028165393555,0.3696028165393555,0.5,10.147991004227585,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27700.611657853024,20988.883180537556,0.7577046831955887,0.7619153219958147,0.49310047222571035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509262635912457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.489124912194,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.714835657358,260.714835657358,-12.435164342641997,244.99625924048684,276.4334120749307,113814.09832988204,113923.13370683114,-109.03537694909353,0.0,nan,276.4334120749307,3.283412074930709,270.14598150764397,-3.0040184923560105,263.85855094053574,-9.291449059464242,257.57112037362117,-15.578879626378807,251.28368980692943,-21.866310193070547,244.99625924048684,-28.15374075951314,1.0,1.0,25762.5980482374,25762.5980482374,275.8394690837017,2.689469083701738,275.8394690837017,275.8394690837017,82003.01094268233,82004.8340867827,-1.8231441003736109,0.0,8575.796259387458,8575.796259387458,0.9063337126468505,3621.509663123458,275.8394690837017,2.689469083701738,1.0,0.002,0.12449596818627194,0.004864981060756653,0.00019215922502448238,0.001807840776097194,0.09607961251224119,0.09607961251224119,0.0,1.1216761026944244e-12,0.9999605521441819,0.9999605521441819,0.0,0.09225453448549888,3.639387140969912e-06,0.0,0.0,0.0,1599699.5105355023,266.2771110697769,0.0,1.0,1285652.0435428594,2593.504577772395,,,,,,,,,,,,,,,,,,,3.0,14605.169685402172,1568.621319210004,0.3696028165393555,6.1796691888313084,2.760908703216827
2992.0,-29.907647284829725,5.113969042093526,35.045781135621944,27.672798314038687,5.0294959132346655,-26.413932965023786,-39.916856261529006,1.5357815933952284,-6.8729345471181205,-6.872934547102228,40.091764788664015,37852.88383884956,20636.19519219568,20636.19519219568,58489.079031045236,82013.49855194602,82004.58758448143,20636.19519219568,102640.78277667711,102640.78277667711,102640.78277667711,130341.43287952969,125777.8500484103,4563.582831119398,0.0,94667.64807599109,50507.36662925566,49066.97938526159,27700.65010285259,76767.62948811418,20988.907779896763,1568.6242521861668,0.0,0.8766784398043507,2.69104049552794,0.0014957518510113484,1.0,1.0,-6.8729345471181205,329497.2619949585,1558493.6672907844,4.729913862879474,1558493.6672907844,4.729913862879474,0.7577045196399684,0.0922584264058076,3.603486768063753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603486768063753,1.2845492182223652,1.2848520261972456,2.805253949747811,5943.996498269007,14605.146178757355,6454.977583720473,0.0004233790441320379,26271.124099855784,2678.9091177778128,19294.359964840398,1967.4771675180004,0.7344322188690173,0.7344322188690173,32557.027444702027,32395.05729023726,1.0062537031072645,0.8,4309.33694105848,4287.898129693729,1.0062537031072645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.9650627070087,3099.015535412006,7.677255734646076,5.113969042093526,-2.322996066304266,7.436965108397792,2.7610089942787526,3.5,0.7888597126510721,0.6,0.00023571865282516938,1.0001380795342536,0.0002356861093969538,198.84596514127523,0.0,6.490869753402346e-06,18.395124881142248,0.05021516181482095,7.960086039203488e-05,0.00015611779243313452,0.0005625683992921237,0.0922584264032808,0.0922584264032808,0.0922584264032808,0.0922545475167527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487109.4730313418,595.854809014081,0.0,0.0922584264032808,0.0922584264058076,0.0922584264058076,0.36960379218583095,0.36960379218583095,0.5,10.147874637356507,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27700.65010285259,20988.907779896763,0.7577045196399684,0.7618976829302905,0.49308392210691177,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509342344339917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.429116201594,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.71412450405484,260.71412450405484,-12.43587549594514,244.9949775376835,276.43327147100007,113818.11519938211,113926.90441038385,-108.78921100172587,0.0,nan,276.43327147100007,3.2832714710000914,270.14561268401116,-3.004387315988822,263.8579538971683,-9.292046102831705,257.5702951104842,-15.579704889515767,251.28263632398193,-21.867363676018044,244.9949775376835,-28.15502246231648,1.0,1.0,25762.5980482374,25762.5980482374,275.8393947228726,2.6893947228726347,275.8393947228726,275.8393947228726,82002.83973057443,82004.58758448143,-1.7478539069998078,0.0,8575.796259387458,8575.796259387458,0.9063340471251657,3621.5042019040716,275.8393947228726,2.6893947228726347,1.0,0.002,0.12449987154557265,0.00486495659809158,0.00019216523186767168,0.0018078347679966293,0.09608261593383584,0.09608261593383584,0.0,-1.3569917758915473e-13,0.9999576910239263,0.9999576910239263,0.0,0.0922545230462522,3.9033595554017025e-06,0.0,0.0,0.0,1599699.4568229069,266.27706545288186,0.0,1.0,1285652.1989411607,2593.5039505649024,,,,,,,,,,,,,,,,,,,3.0,14605.146178757355,1568.6242521861668,0.36960379218583095,6.1796691888313084,2.7610089942787526
2993.0,-29.90897090298744,5.113666348302585,35.045788209993546,27.67267000107097,5.029412574877528,-26.415132555195047,-39.91801628200335,1.535574227051446,-6.872982195040606,-6.8729821950322805,40.09176625326545,37852.03582236996,20636.32325524029,20636.32325524029,58488.35907761025,82013.27016188565,82004.36000827291,20636.32325524029,102640.6832635132,102640.6832635132,102640.6832635132,130341.37926729937,125777.83922004662,4563.540047252757,0.0,94667.85880040062,50506.95669065154,49067.66901083231,27700.69600378617,76768.36501461848,20988.937565290456,1568.627597016346,0.0,0.8766781725661167,2.6910357031162024,0.0014957518510113484,1.0,1.0,-6.872982195040606,329496.6403230198,1558493.730562124,4.729922978984748,1558493.730562124,4.729922978984748,0.7577043393574536,0.0922586722995469,3.6034841056295823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034841056295823,1.2845502551465318,1.2848530215600018,2.8052496126113216,5943.987308397228,14605.122705610576,6454.971763882895,0.0004233796540239347,26271.201988238194,2678.917060182447,19294.342568956414,1967.4753936315067,0.734429379272202,0.734429379272202,32557.008200907483,32395.05729023726,1.0062529596372822,0.8,4309.334393897353,4287.898129693729,1.0062529596372822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.023159776197,3099.015535412006,7.677137445853874,5.113666348302585,-2.3230770166197594,7.436743364922345,2.7611084547023377,3.5,0.7888881299149536,0.6,0.0002356861093969538,1.0001376690875514,0.00023565366717161613,198.84705754809588,0.0,6.471129392533432e-06,18.339180698439748,0.05022163294421348,7.95904189778266e-05,0.0001560956904191272,0.0005624883393826008,0.09225867230260726,0.09225867230260726,0.09225867230260726,0.09225455181788418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487110.075845069,595.854613172887,0.0,0.09225867230260726,0.0922586722995469,0.0922586722995469,0.3696047350482262,0.3696047350482262,0.5,10.147751024213024,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27700.69600378617,20988.937565290456,0.7577043393574536,0.7618810048445438,0.4930681513819143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509421820871904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.37317201889,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7134147462154,260.7134147462154,-12.436585253784585,244.9936994891799,276.4331300037212,113822.18030839192,113930.75604743783,-108.57573904593141,0.0,nan,276.4331300037212,3.283130003721226,270.14524390054606,-3.004756099453914,263.8573577974898,-9.292642202510194,257.56947169456487,-15.58052830543511,251.2815855917901,-21.868414408209873,244.9936994891799,-28.156300510820074,1.0,1.0,25762.5980482374,25762.5980482374,275.83932053790716,2.6893205379071787,275.83932053790716,275.83932053790716,82002.6163063272,82004.36000827291,-1.7437019457138376,0.0,8575.796259387458,8575.796259387458,0.9063342110040902,3621.50152615773,275.83932053790716,2.6893205379071787,1.0,0.002,0.12450401781809163,0.0048649307649821635,0.00019217161284496438,0.001807828387843188,0.09608580642248218,0.09608580642248218,0.0,6.881522261747985e-13,0.999955058190356,0.999955058190356,0.0,0.09225452602785841,4.146271688492893e-06,0.0,0.0,0.0,1599699.4007188026,266.27701780495937,0.0,1.0,1285652.3612583051,2593.5032954323015,,,,,,,,,,,,,,,,,,,3.0,14605.122705610576,1568.627597016346,0.3696047350482262,6.1796691888313084,2.7611084547023377
2994.0,-29.91029047484557,5.113362653610277,35.04579481763688,27.672540256194793,5.029329213692988,-26.41632850598416,-39.91917197182772,1.5353672448349367,-6.873028972167788,-6.873028972156394,40.09176694437675,37851.189154261294,20636.44336334601,20636.44336334601,58487.6325176073,82013.04051546688,82004.13400029195,20636.44336334601,102640.57736363796,102640.57736363796,102640.57736363796,130341.31659993774,125777.8229892316,4563.493610706141,0.0,94668.0673988397,50506.54720977806,49068.35576562405,27700.73923629977,76769.09500192382,20988.965460136795,1568.6307996098112,0.0,0.876677913081384,2.6910309982952336,0.0014957518510113484,1.0,1.0,-6.873028972167788,329496.0300134078,1558493.7604179978,4.729931830603785,1558493.7604179978,4.729931830603785,0.7577041638164048,0.09225890823588571,3.6034816148161695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034816148161695,1.2845512900669769,1.284854015048504,2.8052454134612894,5943.978410902194,14605.099267550657,6454.965816084676,0.0004233801974158503,26271.27803555317,2678.9248148504503,19294.324790589508,1967.4735807426093,0.734426576601196,0.734426576601196,32556.990197567175,32395.05729023726,1.0062522640914453,0.8,4309.332010926131,4287.898129693729,1.0062522640914453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.0807743237992,3099.015535412006,7.677017580893645,5.113362653610277,-2.3231583381311482,7.436520991741426,2.761207090478893,3.5,0.788916311565398,0.6,0.00023565366717161613,1.0001372496896908,0.00023562132821743377,198.84814662595656,0.0,6.4510410487067325e-06,18.28225033203488,0.050228083985262184,7.958001780315169e-05,0.00015607364936846444,0.0005624085260565269,0.09225890822380073,0.09225890822380073,0.09225890822380073,0.09225455157177184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487110.7090862489,595.8544074048513,0.0,0.09225890822380073,0.09225890823588571,0.09225890823588571,0.3696056477482638,0.3696056477482638,0.5,10.147620321633429,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27700.73923629977,20988.965460136795,0.7577041638164048,0.761864295992308,0.49305243409880956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509501061140413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.31624165249,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.71270649589115,260.71270649589115,-12.437293504108823,244.99242512925235,276.43298786291456,113826.24614282674,113934.59126913187,-108.34512630511844,0.0,nan,276.43298786291456,3.282987862914581,270.14487531596495,-3.0051246840350245,263.85676276910897,-9.293237230891009,257.56865022236497,-15.581349777635012,251.28053767574127,-21.869462324258706,244.99242512925235,-28.157574870747624,1.0,1.0,25762.5980482374,25762.5980482374,275.8392474066144,2.689247406614413,275.8392474066144,275.8392474066144,82002.38767356628,82004.13400029195,-1.746326725668041,0.0,8575.796259387458,8575.796259387458,0.9063343643193231,3621.49902289025,275.8392474066144,2.689247406614413,1.0,0.002,0.12450840124060333,0.004864904096201239,0.00019217836020464082,0.0018078216382844256,0.09608918010232041,0.09608918010232041,0.0,-1.5109337392349431e-12,0.9999524877937986,0.9999524877937986,0.0,0.0922545248116137,4.383424272015853e-06,0.0,0.0,0.0,1599699.3456400048,266.2769710278322,0.0,1.0,1285652.5206089655,2593.502652273036,,,,,,,,,,,,,,,,,,,3.0,14605.099267550657,1568.6307996098112,0.3696056477482638,6.1796691888313084,2.761207090478893
2995.0,-29.91160609949991,5.113058011377766,35.04580097693246,27.672425109799974,5.029246799798652,-26.417520809568433,-39.92032329607753,1.5351615098502667,-6.873075665899989,-6.8730756659146905,40.09176723202392,37850.327583219616,20636.557068196104,20636.557068196104,58486.88465141572,82012.82996097955,82003.91246417437,20636.557068196104,102640.46953237048,102640.46953237048,102640.46953237048,130341.2515142286,125777.80782317891,4563.443691049687,0.0,94668.28930449003,50506.117066177154,49069.08026479208,27700.781981858116,76769.8622466502,20988.992980971932,1568.6339827654726,0.0,0.8766776556046505,2.6910263018686535,0.0014957518510113484,1.0,1.0,-6.873075665899989,329495.42079276155,1558493.7728452901,4.729940613728637,1558493.7728452901,4.729940613728637,0.7577039880938419,0.09225913527781247,3.6034777857135065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034777857135065,1.2845523189431542,1.2848550026239112,2.805240185684467,5943.967333870423,14605.075866431,6454.960953355118,0.0004233812559671448,26271.367532725122,2678.933941022176,19294.310255565448,1967.4720985826402,0.7344235214071497,0.7344235214071497,32556.96252120649,32395.05729023726,1.0062511948357542,0.8,4309.328347607553,4287.898129693729,1.0062511948357542,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.137917012135,3099.015535412006,7.676896686585797,5.113058011377766,-2.3232404874242922,7.436298498802058,2.7613049198272175,3.5,0.7889442628077764,0.6,0.00023562132821743377,1.0001368405863145,0.00023558909006821956,198.84923245654844,0.0,6.430541102984939e-06,18.22415348585932,0.05023451452636517,7.956965716800813e-05,0.00015605167104942565,0.0005623287300500769,0.09225913527954394,0.09225913527954394,0.09225913527954394,0.09225455068089286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487111.37331532896,595.8541915459479,0.0,0.09225913527954394,0.09225913527781247,0.09225913527781247,0.3696065308457705,0.3696065308457705,0.5,10.147482784490817,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27700.781981858116,20988.992980971932,0.7577039880938419,0.761846940189967,0.4930362837126387,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509580059993867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.258144806314,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7119999239381,260.7119999239381,-12.438000076061883,244.9911544776547,276.43284537053677,113830.27296745744,113938.36134338153,-108.0883759240836,0.0,nan,276.43284537053677,3.2828453705367906,270.14450719178,-3.0054928082199694,263.8561690131041,-9.293830986895898,257.56783083452046,-15.582169165479513,251.27949265603246,-21.870507343967517,244.9911544776547,-28.158845522345274,1.0,1.0,25762.5980482374,25762.5980482374,275.8391748801391,2.6891748801391486,275.8391748801391,275.8391748801391,82002.1819705528,82003.91246417437,-1.7304936215659836,0.0,8575.796259387458,8575.796259387458,0.9063346000092286,3621.495174642074,275.8391748801391,2.6891748801391486,1.0,0.002,0.12451301340590612,0.0048648765034980754,0.0001921854606597116,0.0018078145397282398,0.0960927303298558,0.0960927303298558,0.0,3.8795138976310817e-13,0.9999500085816047,0.9999500085816047,0.0,0.09225452311278001,4.6121650324658925e-06,0.0,0.0,0.0,1599699.2906593704,266.2769243341,0.0,1.0,1285652.6796754873,2593.502010260828,,,,,,,,,,,,,,,,,,,3.0,14605.075866431,1568.6339827654726,0.3696065308457705,6.1796691888313084,2.7613049198272175
2996.0,-29.912921339438494,5.112752381274667,35.04580663937281,27.67230434054511,5.02915320358977,-26.418713885135205,-39.92147846203295,1.534945749252122,-6.873128798681364,-6.873128798643354,40.091765224318465,37849.478667026335,20636.67561274814,20636.67561274814,58486.15427977448,82012.6325336388,82003.65203443199,20636.67561274814,102640.32764718012,102640.32764718012,102640.32764718012,130341.14936372466,125777.7592753474,4563.390088377258,0.0,94668.5190866846,50505.69522097842,49069.80429522908,27700.82171654453,76770.62601177361,20989.01786968677,1568.6371854985434,0.0,0.8766773715961417,2.691020957814334,0.0014957518510113484,1.0,1.0,-6.873128798681364,329494.7275618756,1558493.686111448,4.729950301917288,1558493.686111448,4.729950301917288,0.7577037997089782,0.09225935401046007,3.6034736541071366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034736541071366,1.284553394497145,1.2848560370175588,2.805234620486728,5943.955541884219,14605.052500401262,6454.956456654105,0.0004233824850033784,26271.4614213383,2678.9435149962833,19294.2968146252,1967.4707279881713,0.7344203851162203,0.7344203851162203,32556.932658373495,32395.05729023726,1.00625004110758,0.8,4309.324394881537,4287.898129693729,1.00625004110758,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.1945962892228,3099.015535412006,7.67677892115212,5.112752381274667,-2.323327517002922,7.4360798982775895,2.761401957176427,3.5,0.7889719877646933,0.6,0.00023558909006821956,1.0001368020421497,0.00023555686540798938,198.85031798006486,0.0,6.410531227064341e-06,18.167445497500342,0.050240925057592235,7.955926321502885e-05,0.0001560298268531907,0.000562249370320371,0.09225935400006786,0.09225935400006786,0.09225935400006786,0.09225452594653537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487112.0616634931,595.8539677358118,0.0,0.09225935400006786,0.09225935401046007,0.09225935401046007,0.3696073852951476,0.3696073852951476,0.5,10.147337940375511,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,27700.82171654453,20989.01786968677,0.7577037997089782,0.7618298471449874,0.4930203208349728,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509658823357394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.20143681795,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7112937435972,260.7112937435972,-12.438706256402781,244.98988682493825,276.43270066251426,113834.15410057739,113942.18256891353,-108.02846833614288,0.0,nan,276.43270066251426,3.282700662514287,270.1441378948514,-3.0058621051485943,263.8555751272541,-9.294424872745878,257.56701235973355,-15.582987640266424,251.27844959229157,-21.871550407708412,244.98988682493825,-28.160113175061724,1.0,1.0,25762.5980482374,25762.5980482374,275.839091379415,2.6890913794150038,275.839091379415,275.839091379415,82001.98863325162,82003.65203443199,-1.6634011803689646,0.0,8575.796259387458,8575.796259387458,0.9063348543188161,3621.4910223776724,275.839091379415,2.6890913794150038,1.0,0.002,0.12451787133151734,0.004864846716564334,0.00019219293790501254,0.0018078070608290482,0.09609646895250627,0.09609646895250627,0.0,-1.2659391764036076e-12,0.9999473448792382,0.9999473448792382,0.0,0.09225449608303324,4.857927426826618e-06,0.0,0.0,0.0,1599699.2280968896,266.2768712013186,0.0,1.0,1285652.8606771776,2593.501279715837,,,,,,,,,,,,,,,,,,,3.0,14605.052500401262,1568.6371854985434,0.3696073852951476,6.1796691888313084,2.761401957176427
2997.0,-29.914228708667604,5.1124459278763625,35.04581183645805,27.672173897177004,5.029068648471507,-26.419898972953963,-39.92262489683924,1.5347389127456237,-6.873173969613958,-6.873173969629088,40.0917631311669,37848.64584540242,20636.774408116016,20636.774408116016,58485.42025351843,82012.40646270056,82003.42093532732,20636.774408116016,102640.19534344334,102640.19534344334,102640.19534344334,130341.05092749372,125777.71808094578,4563.332846547935,0.0,94668.72666978386,50505.29403727066,49070.48070279245,27700.855584050383,76771.33628684282,20989.039052168817,1568.639920139875,0.0,0.8766771316299696,2.6910164145632804,0.0014957518510113484,1.0,1.0,-6.873173969613958,329494.1382112604,1558493.5956872664,4.7299584877228185,1558493.5956872664,4.7299584877228185,0.7577036380152062,0.09225956023354843,3.6034712369211888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034712369211888,1.2845544282917514,1.2848570296592434,2.8052304811351747,5943.946771094987,14605.029098224508,6454.95046245878,0.00042338300085339987,26271.536650496193,2678.9511862354825,19294.27889757424,1967.4689009574363,0.7344176000915359,0.7344176000915359,32556.91518719474,32395.05729023726,1.0062493661218044,0.8,4309.32208234867,4287.898129693729,1.0062493661218044,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.2508041460264,3099.015535412006,7.676655160407058,5.1124459278763625,-2.3234104388219246,7.435856366698287,2.761498188780955,3.5,0.7889994825088442,0.6,0.00023555686540798938,1.0001359847906386,0.00023552483761225647,198.85139701789876,0.0,6.407883933572171e-06,18.159943067743534,0.05024733294152581,7.954894906417782e-05,0.00015600791634381154,0.0005621700392769319,0.09225956022961788,0.09225956022961788,0.09225956022961788,0.0922545057702496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487112.7823242724,595.8537334198298,0.0,0.09225956022961788,0.09225956023354843,0.09225956023354843,0.36960820913716613,0.36960820913716613,0.5,10.14718630582286,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27700.855584050383,20989.039052168817,0.7577036380152062,0.7618132376255348,0.49300491141625435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509737564504774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.1939343882,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7105894211094,260.7105894211094,-12.439410578890602,244.98862306753023,276.4325557748994,113838.20537459187,113945.9496372976,-107.74426270573393,0.0,nan,276.4325557748994,3.2825557748994356,270.14376923330576,-3.006230766694216,263.85498269176287,-9.295017308237107,257.5661961502861,-15.583803849713888,251.27740960887192,-21.872590391128057,244.98862306753023,-28.16137693246975,1.0,1.0,25762.5980482374,25762.5980482374,275.83901926059866,2.689019260598684,275.83901926059866,275.83901926059866,82001.75565061452,82003.42093532732,-1.6652847127988935,0.0,8575.796259387458,8575.796259387458,0.9063350031019529,3621.4885931057947,275.83901926059866,2.689019260598684,1.0,0.002,0.12452295509677028,0.004864817437683095,0.0001922007668705969,0.001807799232723789,0.09610038343529845,0.09610038343529845,0.0,-4.05614344195504e-13,0.9999448971428017,0.9999448971428017,0.0,0.09225447646817571,5.083765372730997e-06,0.0,0.0,0.0,1599699.1749092496,266.276826030386,0.0,1.0,1285653.0145560512,2593.500658642077,,,,,,,,,,,,,,,,,,,3.0,14605.029098224508,1568.639920139875,0.36960820913716613,6.1796691888313084,2.761498188780955
2998.0,-29.915532437951374,5.11213869684058,35.04581664345009,27.67205393118786,5.028992851102694,-26.42107990904343,-39.923766896221764,1.534540322193445,-6.873219262414295,-6.87321926248924,40.09176227740128,37847.807014249076,20636.86772451286,20636.86772451286,58484.67473876194,82012.17889605196,82003.21588677538,20636.86772451286,102640.08361128824,102640.08361128824,102640.08361128824,130340.98005168998,125777.7074140117,4563.272637678284,0.0,94668.93342362379,50504.88857235076,49071.16094585892,27700.89644040175,76772.05738626067,20989.065215414183,1568.6429976348047,0.0,0.8766768862306767,2.6910118590609406,0.0014957518510113484,1.0,1.0,-6.873219262414295,329493.5472714506,1558493.5588047183,4.729966858867698,1558493.5588047183,4.729966858867698,0.7577034649608536,0.0922597605149681,3.6034684805880977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034684805880977,1.2845554231194733,1.2848579835776957,2.8052261628675152,5943.937621203994,14605.005809882969,6454.944704236,0.00042338361338212227,26271.61412222857,2678.9590861536376,19294.261685861013,1967.467145851133,0.7344147792402304,0.7344147792402304,32556.89526469144,32395.05729023726,1.0062485964310692,0.8,4309.319445351802,4287.898129693729,1.0062485964310692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.306568638237,3099.015535412006,7.676530632801479,5.11213869684058,-2.3234942199765163,7.435632916817096,2.761593662641257,3.5,0.7890267607546448,0.6,0.00023552483761225647,1.0001356076092098,0.0002354929029826971,198.8524730617773,0.0,6.368771924892645e-06,18.049099635145755,0.0502537017134507,7.95386760465642e-05,0.00015598616156569227,0.0005620912166098946,0.09225976050967442,0.09225976050967442,0.09225976050967442,0.09225450476546614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487113.53808078985,595.8534877583869,0.0,0.09225976050967442,0.0922597605149681,0.0922597605149681,0.3696090043732967,0.3696090043732967,0.5,10.147028632233598,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,27700.89644040175,20989.065215414183,0.7577034649608536,0.7617963713608711,0.492989354496867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509815835254827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.083090955595,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7098877457422,260.7098877457422,-12.44011225425777,244.98736320552612,276.43241228613056,113842.32297416397,113949.66229166622,-107.33931750229321,0.0,nan,276.43241228613056,3.2824122861305796,270.14340246991065,-3.006597530089323,263.8543926537316,-9.295607346268355,257.5653828376139,-15.584617162386053,251.27637302154037,-21.873626978459612,244.98736320552612,-28.162636794473855,1.0,1.0,25762.5980482374,25762.5980482374,275.8389500575912,2.688950057591228,275.8389500575912,275.8389500575912,82001.54165832208,82003.21588677538,-1.6742284532956546,0.0,8575.796259387458,8575.796259387458,0.906335172760301,3621.4858229910383,275.8389500575912,2.688950057591228,1.0,0.002,0.12452824102742736,0.004864787294204072,0.00019220890782828073,0.0018077910915314205,0.09610445391414037,0.09610445391414037,0.0,-6.402990117282403e-13,0.9999427059915775,0.9999427059915775,0.0,0.09225447458347211,5.2859314959996895e-06,0.0,0.0,0.0,1599699.1215780836,266.2767807375857,0.0,1.0,1285653.1688500457,2593.500035893075,,,,,,,,,,,,,,,,,,,3.0,14605.005809882969,1568.6429976348047,0.3696090043732967,6.1796691888313084,2.761593662641257
