time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2999.0,-29.916835861835796,5.111830698382455,35.04582110774673,27.671943813934945,5.0289135643140535,-26.422260919213517,-39.9249088257551,1.5343386216715569,-6.873267095813446,-6.873267095842775,40.09176201012128,37846.956300985075,20636.95981514358,20636.95981514358,58483.916116128654,82011.97143738692,82003.02128867563,20636.95981514358,102639.98110381921,102639.98110381921,102639.98110381921,130340.9240128144,125777.71431996943,4563.209692844975,0.0,94669.15456397456,50504.46634026374,49071.875804123134,27700.94290899519,76772.81871311832,20989.095219840143,1568.6464085958526,0.0,0.8766766246275087,2.691007048034468,0.0014957518510113484,1.0,1.0,-6.873267095813446,329492.923185095,1558493.5472589326,4.729975782767989,1558493.5472589326,4.729975782767989,0.757703277061535,0.09225995582659637,3.6034644862288077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034644862288077,1.2845564323000067,1.2848589519719589,2.8052208494855932,5943.92636278529,14604.982550882696,6454.939992913082,0.00042338472386714495,26271.70461253809,2678.9683135972114,19294.247603401527,1967.4657098399075,0.7344117135891292,0.7344117135891292,32556.866393851647,32395.05729023726,1.0062474810283812,0.8,4309.315623928711,4287.898129693729,1.0062474810283812,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.361897027446,3099.015535412006,7.676406899667083,5.111830698382455,-2.3235803490828255,7.435411047465281,2.7616883911585894,3.5,0.7890538260453113,0.6,0.0002354929029826971,1.0001355772881497,0.0002354609798215878,198.85354886384957,0.0,6.350280064193339e-06,17.996693701923924,0.050260051993514895,7.952840488363957e-05,0.00015596449809905752,0.0005620125300124541,0.09225995583057353,0.09225995583057353,0.09225995583057353,0.09225451290653464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487114.323722922,595.8532324127586,0.0,0.09225995583057353,0.09225995582659637,0.09225995582659637,0.3696097739516276,0.3696097739516276,0.5,10.146865345801395,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,27700.94290899519,20989.095219840143,0.757703277061535,0.7617789355197322,0.4929733847914339,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509893888888086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.03068502238,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70918794674003,260.70918794674003,-12.440812053259947,244.98610655169944,276.4322693419222,113846.3301139274,113953.38239229584,-107.05227836842991,0.0,nan,276.4322693419222,3.2822693419222446,270.1430367837945,-3.006963216205463,263.8538042257033,-9.296195774296677,257.5645716676634,-15.585428332336562,251.27533910965732,-21.874660890342653,244.98610655169944,-28.16389344830054,1.0,1.0,25762.5980482374,25762.5980482374,275.8388795326888,2.6888795326888157,275.8388795326888,275.8388795326888,82001.34305301767,82003.02128867563,-1.678235657964251,0.0,8575.796259387458,8575.796259387458,0.9063354186217927,3621.4818086599516,275.8388795326888,2.6888795326888157,1.0,0.002,0.12453371528996596,0.004864755913395845,0.0001922173384722457,0.0018077826621676755,0.09610866923612285,0.09610866923612285,0.0,6.399212756913464e-13,0.9999406648089751,0.9999406648089751,0.0,0.09225448156449345,5.474262102915899e-06,0.0,0.0,0.0,1599699.0652553935,266.27673290418653,0.0,1.0,1285653.3317987712,2593.499378212767,,,,,,,,,,,,,,,,,,,3.0,14604.982550882696,1568.6464085958526,0.3696097739516276,6.1796691888313084,2.7616883911585894
3000.0,-29.91813153024736,5.111521984193299,35.0458252220884,27.671834744419925,5.028833124974549,-26.423435064718166,-39.92604223368687,1.5341366594441046,-6.873314521363909,-6.8733145213052955,40.09176084813679,37846.10251812258,20637.045702936433,20637.045702936433,58483.14822105901,82011.76921370758,82002.82342516248,20637.045702936433,102639.86912809892,102639.86912809892,102639.86912809892,130340.85532225101,125777.71147388693,4563.143848364084,0.0,94669.37726959537,50504.035500814105,49072.60196531251,27700.98619415209,76773.5881594646,20989.122940795383,1568.6496623608211,0.0,0.8766763687021415,2.6910022780356195,0.0014957518510113484,1.0,1.0,-6.873314521363909,329492.30442089005,1558493.4970596626,4.72998451298838,1558493.4970596626,4.72998451298838,0.7577030938063267,0.09226014294293146,3.6034603659365465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034603659365465,1.2845574426822148,1.2848599215828482,2.805215435451727,5943.914891097194,14604.959254542946,6454.935369731124,0.00042338588202279543,26271.796455569063,2678.9776789799844,19294.233784401273,1967.4643006940469,0.7344086201730337,0.7344086201730337,32556.836612773914,32395.05729023726,1.0062463304596092,0.8,4309.311682024044,4287.898129693729,1.0062463304596092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.4167903744524,3099.015535412006,7.676282106563558,5.111521984193299,-2.323666976143109,7.435188960336408,2.761782376118456,3.5,0.7890806788909874,0.6,0.0002354609798215878,1.0001347719726739,0.0002354292505570651,198.85461827498185,0.0,6.348033877536137e-06,17.990328008937414,0.05026640002739243,7.951821158133079e-05,0.000155942768240257,0.0005619335847081945,0.0922601429361752,0.0922601429361752,0.0922601429361752,0.09225451380596017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487115.13197595015,595.85296967462,0.0,0.0922601429361752,0.09226014294293146,0.09226014294293146,0.36961051952347784,0.36961051952347784,0.5,10.146696470294554,-5.860556484549306e-11,-5.860556484549306e-11,-5.860556484549306e-11,-5.860556484549306e-11,-5.860556484549306e-11,-5.860556484549306e-11,27700.98619415209,20989.122940795383,0.7577030938063267,0.7617612986849729,0.49295732328562436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509971925038554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.024319329386,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70849028321857,260.70849028321857,-12.441509716781411,244.98485385184912,276.4321267147024,113850.32404849822,113957.04965068512,-106.72560218689598,0.0,nan,276.4321267147024,3.2821267147024287,270.14267214206694,-3.007327857933035,263.85321756945376,-9.296782430546216,257.5637629968895,-15.586237003110455,251.27430842434958,-21.875691575650393,244.98485385184912,-28.165146148150853,1.0,1.0,25762.5980482374,25762.5980482374,275.83880903490655,2.688809034906569,275.83880903490655,275.83880903490655,82001.1456333768,82002.82342516248,-1.6777917856816202,0.0,8575.796259387458,8575.796259387458,0.9063356722346272,3621.4776677662294,275.83880903490655,2.688809034906569,1.0,0.002,0.12453937656558184,0.004864723822301582,0.00019222605792936444,0.001807773941263554,0.09611302896468223,0.09611302896468223,0.0,-8.070813982408165e-13,0.9999386378931018,0.9999386378931018,0.0,0.09225448166617775,5.661276753709379e-06,0.0,0.0,0.0,1599699.0094129029,266.27668547863607,0.0,1.0,1285653.493358085,2593.4987261405413,,,,,,,,,,,,,,,,,,,3.0,14604.959254542946,1568.6496623608211,0.36961051952347784,6.1796691888313084,2.761782376118456
3001.0,-29.919427055258485,5.111212598533106,35.04582899064124,27.67172501133757,5.028752669994671,-26.424609082720597,-39.92717927377669,1.5339346974590962,-6.873361964853416,-6.873361964888436,40.091759106373,37845.2636053009,20637.12627954912,20637.12627954912,58482.38988485002,82011.56584133813,82002.62545834259,20637.12627954912,102639.75173789171,102639.75173789171,102639.75173789171,130340.7797703212,125777.70457581131,4563.075194509888,0.0,94669.59897253984,50503.62158669463,49073.30820649468,27701.028032429484,76774.33623892417,20989.14959727619,1568.6528521483465,0.0,0.8766761149059925,2.690997506239106,0.0014957518510113484,1.0,1.0,-6.873361964853416,329491.68542353896,1558493.421815994,4.729993170579275,1558493.421815994,4.729993170579275,0.7577029117007599,0.09226032253769013,3.603456302595488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603456302595488,1.2845584526644616,1.284860891042702,2.805210066635048,5943.903515218891,14604.936070123707,6454.930748784238,0.0004233870250065286,26271.887605339205,2678.986973669827,19294.219972081795,1967.4628922294357,0.7344055464123047,0.7344055464123047,32556.80724332735,32395.05729023726,1.006245195794145,0.8,4309.307794604001,4287.898129693729,1.006245195794145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.471257057463,3099.015535412006,7.676156561233427,5.111212598533106,-2.3237543394443785,7.434966937977484,2.7618756318353648,3.5,0.7891073233815328,0.6,0.0002354292505570651,1.0001347584852498,0.0002353975287426602,198.85568757788874,0.0,6.309510784804425e-06,17.88115356413574,0.05027270953817724,7.950798682684247e-05,0.00015592126373022264,0.0005618554604973241,0.09226032253380809,0.09226032253380809,0.09226032253380809,0.09225451110452802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487115.96377890167,595.8526992542154,0.0,0.09226032253380809,0.09226032253769013,0.09226032253769013,0.3696112411306914,0.3696112411306914,0.5,10.146522126761388,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,27701.028032429484,20989.14959727619,0.7577029117007599,0.7617439987087739,0.4929415929761377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451004949766201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.91514488459,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7077943785203,260.7077943785203,-12.442205621479673,244.98360441169567,276.43198434543837,113854.2904464412,113960.74699138176,-106.45654494055603,0.0,nan,276.43198434543837,3.2819843454383886,270.142308358638,-3.007691641361987,263.8526323718523,-9.297367628147697,257.5629563851097,-15.587043614890263,251.27328039838758,-21.876719601612393,244.98360441169567,-28.16639558830431,1.0,1.0,25762.5980482374,25762.5980482374,275.8387385069574,2.6887385069574066,275.8387385069574,275.8387385069574,82000.947113735,82002.62545834259,-1.678344607586041,0.0,8575.796259387458,8575.796259387458,0.9063359223418884,3621.4735841084657,275.8387385069574,2.6887385069574066,1.0,0.002,0.12454522086727358,0.004864690973004199,0.00019223505987774558,0.0018077649397807477,0.09611752993887279,0.09611752993887279,0.0,-3.415067707790431e-13,0.9999366542206695,0.9999366542206695,0.0,0.0922544782356577,5.844302032436687e-06,0.0,0.0,0.0,1599698.9535492563,266.27663803514656,0.0,1.0,1285653.6549784718,2593.4980738220584,,,,,,,,,,,,,,,,,,,3.0,14604.936070123707,1568.6528521483465,0.3696112411306914,6.1796691888313084,2.7618756318353648
3002.0,-29.920714941552788,5.110902573481482,35.04583241657112,27.671611646097176,5.02867270789389,-26.42577617660675,-39.92830775734035,1.5337339429182988,-6.873410202737375,-6.873410202725888,40.09175676429729,37844.42733921015,20637.203006366446,20637.203006366446,58481.6303455766,82011.35809735204,82002.42496459931,20637.203006366446,102639.62797096575,102639.62797096575,102639.62797096575,130340.69695304874,125777.69315835826,4563.003794690473,0.0,94669.81534486156,50503.207481147416,49074.008737460164,27701.06898208299,76775.07771954316,20989.17553823898,1568.6560234313724,0.0,0.8766758590550979,2.6909926545504987,0.0014957518510113484,1.0,1.0,-6.873410202737375,329491.0560626372,1558493.3206378252,4.730001898265643,1558493.3206378252,4.730001898265643,0.7577027280721457,0.09226049509180143,3.603452703255051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603452703255051,1.284559456986201,1.2848618548502224,2.805205071401969,5943.892930919409,14604.91284538831,6454.925721900849,0.0004233879790632576,26271.973893078975,2678.9957725705494,19294.204946390946,1967.4613600353787,0.7344025624002986,0.7344025624002986,32556.781227628042,32395.05729023726,1.0062441906982817,0.8,4309.304351095092,4287.898129693729,1.0062441906982817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.52530419511,3099.015535412006,7.6760307869018956,5.110902573481482,-2.3238429004725374,7.4347454739540195,2.761968170468195,3.5,0.7891337629909129,0.6,0.0002353975287426602,1.0001339652817052,0.00023536599787045165,198.85675058598096,0.0,6.308063214705607e-06,17.87705115047569,0.050279017601391945,7.94978402180786e-05,0.00015589968852458162,0.0005617771540505241,0.09226049509143658,0.09226049509143658,0.09226049509143658,0.09225450435900298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487116.8186008988,595.8524213230526,0.0,0.09226049509143658,0.09226049509180143,0.09226049509180143,0.36961193920538504,0.36961193920538504,0.5,10.14634240476646,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27701.06898208299,20989.17553823898,0.7577027280721457,0.7617267488703572,0.4929259398141491,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510127062491596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.91104247093,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7071006520923,260.7071006520923,-12.442899347907655,244.98235896246172,276.4318423417993,113858.28029560597,113964.40361752993,-106.12332192394867,0.0,nan,276.4318423417993,3.281842341799347,270.1419456658911,-3.008054334108863,263.85204898999444,-9.297951010005534,257.5621523141258,-15.58784768587418,251.27225563828137,-21.877744361718612,244.98235896246172,-28.16764103753826,1.0,1.0,25762.5980482374,25762.5980482374,275.8386668900963,2.6886668900963286,275.8386668900963,275.8386668900963,82000.74822152339,82002.42496459931,-1.6767430759209674,0.0,8575.796259387458,8575.796259387458,0.9063361438888405,3621.469966771326,275.8386668900963,2.6886668900963286,1.0,0.002,0.12455124534262897,0.004864657231472952,0.000192244339608411,0.0018077556603728452,0.0961221698042055,0.0961221698042055,0.0,-1.87436871579294e-14,0.9999347014663067,0.9999347014663067,0.0,0.09225447061675411,6.024475047312828e-06,0.0,0.0,0.0,1599698.896750198,266.2765897972626,0.0,1.0,1285653.8193049747,2593.4974105815936,,,,,,,,,,,,,,,,,,,3.0,14604.91284538831,1568.6560234313724,0.36961193920538504,6.1796691888313084,2.761968170468195
3003.0,-29.921999121539567,5.110591932142541,35.04583550051184,27.67147949142384,5.028585559806467,-26.426940653403133,-39.92943201502783,1.5335270916586259,-6.873459808919506,-6.873459808893645,40.091753755271824,37843.60356643887,20637.276960968884,20637.276960968884,58480.88052740775,82011.1383606768,82002.21947219512,20637.276960968884,102639.49643316401,102639.49643316401,102639.49643316401,130340.60561741833,125777.67593403853,4562.9296833798035,0.0,94670.0204130684,50502.80754424781,49074.680965356216,27701.10918425433,76775.79014961055,20989.200827568624,1568.6591966602064,0.0,0.8766755982543891,2.690987665247883,0.0014957518510113484,1.0,1.0,-6.873459808919506,329490.4088504998,1558493.1906476875,4.730010794805336,1558493.1906476875,4.730010794805336,0.757702541366075,0.09226066087206326,3.603450421961279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603450421961279,1.2845604894265652,1.2848628470282117,2.805201040839952,5943.884390642149,14604.889730497705,6454.919740957439,0.00042338845947213587,26272.047434342552,2679.0032716924284,19294.18706895085,1967.4595370438276,0.7343998261715106,0.7343998261715106,32556.764738645263,32395.05729023726,1.0062435536596428,0.8,4309.3021685683625,4287.898129693729,1.0062435536596428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.5789368025967,3099.015535412006,7.675905170004734,5.110591932142541,-2.3239330010545656,7.434524933197107,2.762060000575177,3.5,0.7891600001643363,0.6,0.00023536599787045165,1.0001335811345076,0.0002353345616127226,198.85781054489655,0.0,6.270126790534465e-06,17.769539324374676,0.05028528772818248,7.948773279608268e-05,0.00015587826507436898,0.000561699600056827,0.09226066087257187,0.09226066087257187,0.09226066087257187,0.09225449248856037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487117.6958820449,595.8521360598193,0.0,0.09226066087257187,0.09226066087206326,0.09226066087206326,0.36961261405459356,0.36961261405459356,0.5,10.146157353650587,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,27701.10918425433,20989.200827568624,0.757702541366075,0.7617099141988368,0.4929106361874523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451020417076551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.80353064483,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70640839155357,260.70640839155357,-12.443591608446411,244.9811173533814,276.43169942978864,113862.22181383496,113968.12089024663,-105.89907641166917,0.0,nan,276.43169942978864,3.2816994297886595,270.1415830144728,-3.0084169855271625,263.8514665991692,-9.298533400830763,257.5613501838857,-15.588649816114298,251.27123376862343,-21.878766231376545,244.9811173533814,-28.168882646618584,1.0,1.0,25762.5980482374,25762.5980482374,275.83859332202485,2.6885933220248717,275.83859332202485,275.83859332202485,82000.51671547552,82002.21947219512,-1.7027567196055315,0.0,8575.796259387458,8575.796259387458,0.9063362843072141,3621.467674071085,275.83859332202485,2.6885933220248717,1.0,0.002,0.12455744844538115,0.004864622500438573,0.00019225389450823694,0.001807746105667541,0.09612694725411847,0.09612694725411847,0.0,1.7577779509725389e-13,0.9999327654636565,0.9999327654636565,0.0,0.09225445776930678,6.203102756477765e-06,0.0,0.0,0.0,1599698.8383399625,266.27654019108047,0.0,1.0,1285653.988292663,2593.4967285283374,,,,,,,,,,,,,,,,,,,3.0,14604.889730497705,1568.6591966602064,0.36961261405459356,6.1796691888313084,2.762060000575177
3004.0,-29.923279451986904,5.11028075351873,35.0458382336892,27.67137234276163,5.028508809785943,-26.42810062581243,-39.930555574223376,1.5333299836075664,-6.873506789174883,-6.873506789188746,40.09174980926265,37842.77495165945,20637.341435110364,20637.341435110364,58480.11638676981,82010.93438290826,82002.01520829245,20637.341435110364,102639.3566434028,102639.3566434028,102639.3566434028,130340.50083624678,125777.64806653063,4562.852769716146,0.0,94670.23786086838,50502.39935029077,49075.376122864014,27701.14419284397,76776.52031570798,20989.222537579368,1568.662063083333,0.0,0.8766753554724003,2.6909829400630487,0.0014957518510113484,1.0,1.0,-6.873506789174883,329489.79589975893,1558493.0201792838,4.730019076686144,1558493.0201792838,4.730019076686144,0.7577023675073143,0.09226081755800535,3.6034465031481115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034465031481115,1.2845614761088586,1.2848637935588407,2.8051958354406867,5943.873361025737,14604.866646927252,6454.914994524155,0.00042338952756287965,26272.136350063964,2679.0123385726997,19294.17288154413,1967.4580903309625,0.7343968006430187,0.7343968006430187,32556.736413817165,32395.05729023726,1.0062424593527908,0.8,4309.298419416869,4287.898129693729,1.0062424593527908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.6321583446297,3099.015535412006,7.675777205542545,5.11028075351873,-2.324022129487081,7.43430288300581,2.7621511280603994,3.5,0.7891860365886856,0.6,0.0002353345616127226,1.0001331820750206,0.00023530322344116568,198.8588673363246,0.0,6.251345383724405e-06,17.716312817474964,0.050291539073566205,7.947763284064588e-05,0.00015585692877207672,0.0005616221049751441,0.09226081755894165,0.09226081755894165,0.09226081755894165,0.09225447352474055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487118.59402891423,595.8518439691327,0.0,0.09226081755894165,0.09226081755800535,0.09226081755800535,0.36961326582492676,0.36961326582492676,0.5,10.145967033189795,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27701.14419284397,20989.222537579368,0.7577023675073143,0.7616927173346401,0.4928951559154871,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510281057914474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.750304137924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7057186256167,260.7057186256167,-12.444281374383252,244.97987964569313,276.43155760559284,113866.21158644812,113971.72904945306,-105.51746300493937,0.0,nan,276.43155760559284,3.281557605592866,270.14122201358373,-3.0087779864162485,263.85088642158894,-9.299113578411038,257.5605508296024,-15.589449170397586,251.2702152376395,-21.879784762360487,244.97987964569313,-28.170120354306846,1.0,1.0,25762.5980482374,25762.5980482374,275.8385225230782,2.688522523078234,275.8385225230782,275.8385225230782,82000.33005260966,82002.01520829245,-1.6851556827896275,0.0,8575.796259387458,8575.796259387458,0.9063365255182338,3621.4637356638523,275.8385225230782,2.688522523078234,1.0,0.002,0.12456382744890075,0.004864587513284391,0.0001922637219438652,0.0018077362783218893,0.0961318609719326,0.0961318609719326,0.0,2.657544323492189e-13,0.9999308590216827,0.9999308590216827,0.0,0.09225443855481903,6.3790031863180276e-06,0.0,0.0,0.0,1599698.7830216677,266.2764932108251,0.0,1.0,1285654.1483348699,2593.496082580296,,,,,,,,,,,,,,,,,,,3.0,14604.866646927252,1568.662063083333,0.36961326582492676,6.1796691888313084,2.7621511280603994
3005.0,-29.924559707564907,5.109968996439729,35.04584063673755,27.671266241837316,5.0284316258324155,-26.42926057422847,-39.931675291713304,1.5331324924702032,-6.873559483252905,-6.873559483169717,40.0917457567061,37841.9310238841,20637.4108498086,20637.4108498086,58479.3418736927,82010.73256869253,82001.80243930314,20637.4108498086,102639.21328911174,102639.21328911174,102639.21328911174,130340.39784925869,125777.62446489536,4562.773384363338,0.0,94670.45680589686,50501.976123219596,49076.089647419176,27701.184560146958,76777.27420756614,20989.24769064834,1568.6653283735757,0.0,0.8766750817271891,2.6909776402005954,0.0014957518510113484,1.0,1.0,-6.873559483252905,329489.1084019231,1558492.845108487,4.730028414800829,1558492.845108487,4.730028414800829,0.7577021713665297,0.09226097054957665,3.6034424467231716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034424467231716,1.2845624643815774,1.2848647418062118,2.805190519448943,5943.862097077133,14604.843597669906,6454.910378083013,0.0004233906530193459,26272.22668478761,2679.021550150929,19294.159082692626,1967.4566832397024,0.7343937502588812,0.7343937502588812,32556.707094337085,32395.05729023726,1.006241326618614,0.8,4309.294538610527,4287.898129693729,1.006241326618614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.6849821562705,3099.015535412006,7.67565221912231,5.109968996439729,-2.3241154603364,7.434084456776129,2.7622415757291203,3.5,0.7892118787797486,0.6,0.00023530322344116568,1.0001331756827505,0.0002352718909464569,198.8599240758523,0.0,6.231873300200458e-06,17.661128932768097,0.0502977709468664,7.946756859959184e-05,0.00015583565484157384,0.0005615448133690285,0.09226097054563276,0.09226097054563276,0.09226097054563276,0.0922544550580921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487119.51645601704,595.8515439819528,0.0,0.09226097054563276,0.09226097054957665,0.09226097054957665,0.3696138947053044,0.3696138947053044,0.5,10.145771567865793,-8.316192179336213e-11,-8.316192179336213e-11,-8.316192179336213e-11,-8.316192179336213e-11,-8.316192179336213e-11,-8.316192179336213e-11,27701.184560146958,20989.24769064834,0.7577021713665297,0.7616751503263157,0.4928793241809945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510357715355966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.69512025322,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7050308680768,260.7050308680768,-12.444969131923187,244.97864513904213,276.4314165971553,113870.15815269745,113975.36838007877,-105.21022738131563,0.0,nan,276.4314165971553,3.281416597155328,270.1408623055067,-3.0091376944932904,263.85030801387484,-9.29969198612514,257.5597537222462,-15.59024627775375,251.26919943063567,-21.88080056936431,244.97864513904213,-28.171354860957848,1.0,1.0,25762.5980482374,25762.5980482374,275.83844501869095,2.6884450186909703,275.83844501869095,275.83844501869095,82000.16647268862,82001.80243930314,-1.635966614514473,0.0,8575.796259387458,8575.796259387458,0.9063367751994399,3621.4596589567873,275.83844501869095,2.6884450186909703,1.0,0.002,0.12457037970241068,0.0048645507719033265,0.0001922738145344934,0.0018077261851026697,0.09613690726724669,0.09613690726724669,0.0,-3.6283693063965394e-13,0.9999289813069996,0.9999289813069996,0.0,0.09225441829603327,6.552253543380536e-06,0.0,0.0,0.0,1599698.7209754293,266.2764405167471,0.0,1.0,1285654.3278416337,2593.4953580713864,,,,,,,,,,,,,,,,,,,3.0,14604.843597669906,1568.6653283735757,0.3696138947053044,6.1796691888313084,2.7622415757291203
3006.0,-29.925832097502994,5.109656750870809,35.045842759127716,27.671137439925246,5.02834196236567,-26.430414691521747,-39.932790434081085,1.532924556349037,-6.873608706905429,-6.873608706890539,40.09174247032898,37841.11452898979,20637.469468631727,20637.469468631727,58478.58399762152,82010.52439922866,82001.61694926908,20637.469468631727,102639.0864179008,102639.0864179008,102639.0864179008,130340.31233671834,125777.62070423826,4562.691632480081,0.0,94670.66676017304,50501.57574151003,49076.76779851446,27701.225918817534,76777.99371733199,20989.27377715751,1568.6685591545086,0.0,0.8766748240912197,2.690972689393864,0.0014957518510113484,1.0,1.0,-6.873608706905429,329488.4661836248,1558492.7031375999,4.73003720339348,1558492.7031375999,4.73003720339348,0.7577019818064956,0.09226111682307767,3.6034397378171357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034397378171357,1.2845635014903027,1.2848657389083102,2.8051861458281815,5943.85282989956,14604.82050723476,6454.904764316143,0.0004233913059542561,26272.3047000425,2679.0295054929566,19294.142302767777,1967.4549721635603,0.7343909307939994,0.7343909307939994,32556.6875146006,32395.05729023726,1.0062405701716213,0.8,4309.291946983209,4287.898129693729,1.0062405701716213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.737400476886,3099.015535412006,7.675524379945538,5.109656750870809,-2.324207270501783,7.433864021372592,2.762331330266153,3.5,0.7892375229331866,0.6,0.0002352718909464569,1.000132358806666,0.00023524075476087755,198.86097433278502,0.0,6.230777518898016e-06,17.658023488556978,0.0503040017243853,7.945754665160398e-05,0.0001558143442948529,0.0005614675999539937,0.09226111682643509,0.09226111682643509,0.09226111682643509,0.09225444822303216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487120.46471557603,595.8512356365537,0.0,0.09226111682643509,0.09226111682307767,0.09226111682307767,0.3696145011446548,0.3696145011446548,0.5,10.145571510999607,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27701.225918817534,20989.27377715751,0.7577019818064956,0.7616581414320086,0.49286407076885463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510434369087915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.69201480901,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70434433432234,260.70434433432234,-12.445655665677634,244.9774144965777,276.4312741721024,113874.02098941921,113979.04400670381,-105.02301728460228,0.0,nan,276.4312741721024,3.281274172102428,270.14050223697797,-3.0094977630220114,263.84973030186427,-9.300269698135708,257.5589583667531,-15.591041633246903,251.26818643165842,-21.881813568341556,244.9774144965777,-28.172585503422283,1.0,1.0,25762.5980482374,25762.5980482374,275.8383741654878,2.688374165487801,275.8383741654878,275.8383741654878,81999.9297114537,82001.61694926908,-1.6872378153784666,0.0,8575.796259387458,8575.796259387458,0.9063369419380588,3621.456936506221,275.8383741654878,2.688374165487801,1.0,0.002,0.12457708501149449,0.004864514026465354,0.00019228414473240093,0.001807715855850765,0.09614207236620047,0.09614207236620047,0.0,5.831658940469442e-13,0.9999273224851507,0.9999273224851507,0.0,0.09225441151438975,6.705308687921795e-06,0.0,0.0,0.0,1599698.6630155083,266.27639129309455,0.0,1.0,1285654.495526068,2593.4946812789967,,,,,,,,,,,,,,,,,,,3.0,14604.82050723476,1568.6685591545086,0.3696145011446548,6.1796691888313084,2.762331330266153
3007.0,-29.927099511471734,5.10934417348988,35.04584461355695,27.671015727706276,5.028255568139655,-26.43156400351866,-39.93390473825855,1.5327200601781756,-6.873649568848066,-6.8736495688642165,40.09173898875153,37840.31007984194,20637.509286195043,20637.509286195043,58477.81936603699,82010.32058859726,82001.45641929163,20637.509286195043,102638.96570548667,102638.96570548667,102638.96570548667,130340.22625448709,125777.61873463306,4562.607519854034,0.0,94670.87900063001,50501.186057717336,49077.4366032363,27701.260549000417,76778.69715223672,20989.2955666002,1568.6712708296977,0.0,0.8766746131159542,2.6909685795950598,0.0014957518510113484,1.0,1.0,-6.873649568848066,329487.9330608555,1558492.5527336402,4.730044400277904,1558492.5527336402,4.730044400277904,0.7577018211670367,0.09226125314316694,3.603436613862156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603436613862156,1.2845645221082385,1.2848667197678596,2.8051814851216386,5943.842954421664,14604.797531699414,6454.8994993855085,0.00042339210956497924,26272.386375949583,2679.037834117623,19294.126565537783,1967.453367412703,0.7343880487080581,0.7343880487080581,32556.664934922886,32395.05729023726,1.0062396978245116,0.8,4309.288958275487,4287.898129693729,1.0062396978245116,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.789428608931,3099.015535412006,7.675390667119679,5.10934417348988,-2.32429444935486,7.43363862284474,2.7624204178469283,3.5,0.7892629765276938,0.6,0.00023524075476087755,1.000131842524496,0.00023520974411442741,198.8620204921689,0.0,6.191772201312767e-06,17.54748241852038,0.050310193496586615,7.944753340368437e-05,0.0001557932213571932,0.0005613909980300416,0.09226125314972913,0.09226125314972913,0.09226125314972913,0.09225444460084442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487121.43225988356,595.850921013817,0.0,0.09226125314972913,0.09226125314316694,0.09226125314316694,0.3696150873125329,0.3696150873125329,0.5,10.145367256903253,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27701.260549000417,20989.2955666002,0.7577018211670367,0.7616412043315508,0.492849077717641,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510510552640319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.581473738974,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7036595514167,260.7036595514167,-12.446340448583271,244.97618790492783,276.4311311979359,113877.90544840177,113982.66062866144,-104.75518025967301,0.0,nan,276.4311311979359,3.281131197935906,270.1401425393141,-3.0098574606858506,263.8491538807084,-9.300846119291577,257.5581652221037,-15.591834777896281,251.2671765635101,-21.882823436489872,244.97618790492783,-28.17381209507215,1.0,1.0,25762.5980482374,25762.5980482374,275.83831458455523,2.6883145845552576,275.83831458455523,275.83831458455523,81999.67208860896,82001.45641929163,-1.7843306826689513,0.0,8575.796259387458,8575.796259387458,0.9063371342237183,3621.453796931467,275.83831458455523,2.6883145845552576,1.0,0.002,0.12458392929548645,0.00486447821429001,0.00019229469273376022,0.0018077053084118607,0.0961473463668801,0.0961473463668801,0.0,1.1456209245142013e-12,0.999925816285188,0.999925816285188,0.0,0.09225440886067557,6.844282491374893e-06,0.0,0.0,0.0,1599698.6149013203,266.2763504311519,0.0,1.0,1285654.6347256028,2593.4941194548974,,,,,,,,,,,,,,,,,,,3.0,14604.797531699414,1568.6712708296977,0.3696150873125329,6.1796691888313084,2.7624204178469283
3008.0,-29.928364519216526,5.10903119145941,35.045846144299375,27.67092412048953,5.028190939981296,-26.432708973295814,-39.935010800231225,1.5325353940555029,-6.873697979957683,-6.873697979911406,40.091733364428364,37839.47092906534,20637.5578438699,20637.5578438699,58477.02877293524,82010.11792939836,82001.25256186287,20637.5578438699,102638.81040573277,102638.81040573277,102638.81040573277,130340.10395662794,125777.58291683688,4562.521039791051,0.0,94671.09490970804,50500.76483350952,49078.14452910947,27701.29355089516,76779.43808000463,20989.31564733973,1568.6740940757993,0.0,0.8766743689265813,2.6909637105250046,0.0014957518510113484,1.0,1.0,-6.873697979957683,329487.30144552566,1558492.309761992,4.730052730179826,1558492.309761992,4.730052730179826,0.7577016433826955,0.09226138469405601,3.6034322099993337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034322099993337,1.284565449732375,1.2848676077729437,2.805176031124042,5943.831398055218,14604.774613436324,6454.895083921899,0.0004233933123815564,26272.478401841658,2679.047218147039,19294.11336742157,1967.4520215793948,0.7343849739760024,0.7343849739760024,32556.6331041748,32395.05729023726,1.0062384680702323,0.8,4309.284745070863,4287.898129693729,1.0062384680702323,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.8410936945097,3099.015535412006,7.675261246291641,5.10903119145941,-2.3243868651552813,7.433418056614691,2.7625088849217994,3.5,0.7892882528347999,0.6,0.00023520974411442741,1.0001315935655333,0.00023517879609811102,198.86306467505995,0.0,6.166839809842907e-06,17.4768240210948,0.05031636033639646,7.943759537469081e-05,0.0001557721487397366,0.000561314378189574,0.09226138469607335,0.09226138469607335,0.09226138469607335,0.09225441801437409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487122.4123161658,595.8506022194573,0.0,0.09226138469607335,0.09226138469405601,0.09226138469405601,0.3696156547462132,0.3696156547462132,0.5,10.14515825740551,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,27701.29355089516,20989.31564733973,0.7577016433826955,0.7616235574946749,0.4928333923157446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510586439018853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.51081534155,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7029783985011,260.7029783985011,-12.447021601498875,244.97496524107518,276.4309915559527,113881.95626383535,113986.15614333804,-104.19987950268177,0.0,nan,276.4309915559527,3.28099155595271,270.1397862929597,-3.0102137070402932,263.8485810299837,-9.3014189700163,257.5573757670015,-15.592624232998503,251.26617050403382,-21.883829495966154,244.97496524107518,-28.175034758924795,1.0,1.0,25762.5980482374,25762.5980482374,275.8382424022543,2.688242402254332,275.8382424022543,275.8382424022543,81999.53264129265,82001.25256186287,-1.7199205702199833,0.0,8575.796259387458,8575.796259387458,0.9063374052901542,3621.4493710493302,275.8382424022543,2.688242402254332,1.0,0.002,0.12459093379165145,0.00486444036892174,0.00019230548504196504,0.0018076945154293503,0.09615274252098252,0.09615274252098252,0.0,4.713152611246496e-13,0.9999240798791155,0.9999240798791155,0.0,0.09225438019857707,7.004495478947015e-06,0.0,0.0,0.0,1599698.5578980942,266.2763020200423,0.0,1.0,1285654.7996419554,2593.4934538352295,,,,,,,,,,,,,,,,,,,3.0,14604.774613436324,1568.6740940757993,0.3696156547462132,6.1796691888313084,2.7625088849217994
3009.0,-29.929625640965327,5.108717773106125,35.04584746500319,27.670806808769726,5.028108697455568,-26.43385220711685,-39.93611658280713,1.532335263599624,-6.873751177908389,-6.8737511779141345,40.09173036968691,37838.65852623694,20637.61020272445,20637.61020272445,58476.26872896139,82009.91352150569,82001.0807938035,20637.61020272445,102638.69099652795,102638.69099652795,102638.69099652795,130340.03305734643,125777.60015984521,4562.43289750122,0.0,94671.30553341545,50500.366450221525,49078.8212035488,27701.34206081848,76780.16326436728,20989.34654836728,1568.677773602794,0.0,0.8766740883470254,2.6909583600143367,0.0014957518510113484,1.0,1.0,-6.873751177908389,329486.60737781937,1558492.1803886003,4.730062301444293,1558492.1803886003,4.730062301444293,0.7577014320203344,0.09226151683969212,3.6034290157433815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034290157433815,1.2845664495482252,1.2848685680671195,2.8051713611317557,5943.821502901948,14604.751701130788,6454.889856424933,0.00042339412473699456,26272.56014196381,2679.05555331982,19294.097742083315,1967.4504282383195,0.734382094391549,0.734382094391549,32556.61001635803,32395.05729023726,1.006237576091966,0.8,4309.281689104471,4287.898129693729,1.006237576091966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.8923825927536,3099.015535412006,7.675134317880254,5.108717773106125,-2.3244828306807532,7.4332006037868785,2.7625967089650905,3.5,0.7893133454185973,0.6,0.00023517879609811102,1.0001311906517685,0.00023514794688569705,198.8641056599293,0.0,6.154417370291789e-06,17.44161882740693,0.05032251475376675,7.942766100490859e-05,0.00015575113509320245,0.0005612381594298129,0.09226151683722088,0.09226151683722088,0.09226151683722088,0.09225442145075226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487123.423699573,595.850273372364,0.0,0.09226151683722088,0.09226151683969212,0.09226151683969212,0.3696162012078166,0.3696162012078166,0.5,10.144945395360635,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27701.34206081848,20989.34654836728,0.7577014320203344,0.7616064650399031,0.4928181566370463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510662182080347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.475610147856,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70229896754535,260.70229896754535,-12.447701032454631,244.97374630196214,276.43085163315055,113885.8292991081,113989.76576053585,-103.93646142778353,0.0,nan,276.43085163315055,3.2808516331505757,270.1394305668971,-3.010569433102887,263.8480095006627,-9.30199049933725,257.5565884344147,-15.593411565585257,251.26516736818473,-21.884832631815243,244.97374630196214,-28.17625369803784,1.0,1.0,25762.5980482374,25762.5980482374,275.8381691748509,2.688169174850941,275.8381691748509,275.8381691748509,81999.33304530737,82001.0807938035,-1.7477484961273149,0.0,8575.796259387458,8575.796259387458,0.906337601902827,3621.4461608220986,275.8381691748509,2.688169174850941,1.0,0.002,0.12459806844567654,0.0048644011177095955,0.0001923164763575423,0.001807683523388906,0.09615823817877114,0.09615823817877114,0.0,-2.5355152005746007e-13,0.9999226692309336,0.9999226692309336,0.0,0.09225438218563968,7.134654052441644e-06,0.0,0.0,0.0,1599698.4952584093,266.2762488220916,0.0,1.0,1285654.9808650129,2593.4927224002727,,,,,,,,,,,,,,,,,,,3.0,14604.751701130788,1568.677773602794,0.3696162012078166,6.1796691888313084,2.7625967089650905
3010.0,-29.93088298027661,5.108403996094827,35.045848493063254,27.670707029197388,5.028026426234915,-26.434992039625357,-39.93721810458226,1.5321354855588964,-6.873801500457375,-6.87380150040185,40.091724573020294,37837.8269334613,20637.653241599448,20637.653241599448,58475.480175060744,82009.73401405696,82000.8832394145,20637.653241599448,102638.53648101394,102638.53648101394,102638.53648101394,130339.91328654464,125777.57105367906,4562.342232865589,0.0,94671.53370813213,50499.94155364469,49079.54683831938,27701.3768055307,76780.92364385008,20989.367732932016,1568.6807302789775,0.0,0.8766738343241043,2.6909532987117504,0.0014957518510113484,1.0,1.0,-6.873801500457375,329485.95082621125,1558491.929971366,4.7300709667994285,1558491.929971366,4.7300709667994285,0.757701246413911,0.09226163845375378,3.603424122313682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603424122313682,1.2845674475134548,1.2848695266371044,2.8051653724285575,5943.808813558496,14604.72882450778,6454.886014841075,0.0004233955967912648,26272.659141590462,2679.0656484722576,19294.086259332085,1967.4492573235598,0.7343788900602348,0.7343788900602348,32556.57464704656,32395.05729023726,1.0062362096288504,0.8,4309.277007525947,4287.898129693729,1.0062362096288504,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.9432893443272,3099.015535412006,7.6750050190280295,5.108403996094827,-2.3245775695435,7.432981565638327,2.762683879747615,3.5,0.7893382513564615,0.6,0.00023514794688569705,1.000130798499406,0.00023511719390954914,198.86514353217132,0.0,6.1348010370172434e-06,17.386026138906868,0.05032864955480377,7.941776605615308e-05,0.00015573018082954397,0.0005611618901734504,0.09226163845611127,0.09226163845611127,0.09226163845611127,0.0922543950848523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487124.44292798603,595.8499418380921,0.0,0.09226163845611127,0.09226163845375378,0.09226163845375378,0.36961673019197383,0.36961673019197383,0.5,10.144728095106816,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,27701.3768055307,20989.367732932016,0.757701246413911,0.7615886524926488,0.49280244542215784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510737693216984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.42001745936,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7016212867146,260.7016212867146,-12.448378713285365,244.97253106343243,276.43071151001476,113889.63833185335,113993.30706651772,-103.6687346643664,0.0,nan,276.43071151001476,3.2807115100147826,270.13907542068466,-3.010924579315315,263.8474393313701,-9.302560668629894,257.5558032420485,-15.594196757951465,251.26416715273746,-21.88583284726252,244.97253106343243,-28.17746893656755,1.0,1.0,25762.5980482374,25762.5980482374,275.8380958160896,2.6880958160896284,275.8380958160896,275.8380958160896,81999.16222164663,82000.8832394145,-1.7210177678643959,0.0,8575.796259387458,8575.796259387458,0.9063379031028276,3621.44124292525,275.8380958160896,2.6880958160896284,1.0,0.002,0.12460535113087824,0.004864361775283358,0.00019232769729050916,0.001807672303130004,0.09616384864525458,0.09616384864525458,0.0,4.205130167689308e-13,0.9999210648657899,0.9999210648657899,0.0,0.09225435576893999,7.282684813789826e-06,0.0,0.0,0.0,1599698.4360044224,266.2761984995426,0.0,1.0,1285655.1522927424,2593.4920305005644,,,,,,,,,,,,,,,,,,,3.0,14604.72882450778,1568.6807302789775,0.36961673019197383,6.1796691888313084,2.762683879747615
3011.0,-29.932135066557276,5.1080899897036245,35.045849310426895,27.67056841347369,5.0279373557219165,-26.436127824316625,-39.938315156009025,1.5319301134931225,-6.873845147440875,-6.873845147426052,40.09172055395853,37837.03440539685,20637.680767458827,20637.680767458827,58474.71517285568,82009.5146034034,82000.73380983871,20637.680767458827,102638.41457729755,102638.41457729755,102638.41457729755,130339.82904696718,125777.57931660596,4562.2497303612145,0.0,94671.72934982632,50499.56272452296,49080.18513922595,27701.414469669635,76781.59960889559,20989.391447517708,1568.6836675248703,0.0,0.8766736101214232,2.6909489088251592,0.0014957518510113484,1.0,1.0,-6.873845147440875,329485.3813706538,1558491.7563482695,4.730078614914475,1558491.7563482695,4.730078614914475,0.757701072286365,0.09226175410044506,3.603422568294623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603422568294623,1.2845684714422836,1.2848705113003602,2.805161926673153,5943.801512416273,14604.705981622212,6454.87954578754,0.0004233958033948903,26272.724765286468,2679.0723402269346,19294.066922898164,1967.4472855560425,0.7343763197485691,0.7343763197485691,32556.563414721317,32395.05729023726,1.0062357756776432,0.8,4309.275520784745,4287.898129693729,1.0062357756776432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.9938272209756,3099.015535412006,7.674871008829157,5.1080899897036245,-2.3246686609337965,7.432758650637421,2.76277041997105,3.5,0.7893629771345857,0.6,0.00023511719390954914,1.0001302533399248,0.0002350865730982316,198.8661770777806,0.0,6.115695015696749e-06,17.331879674484586,0.05033476524981947,7.940791239711751e-05,0.0001557092815124316,0.0005610863390948368,0.09226175410533441,0.09226175410533441,0.09226175410533441,0.09225439373195608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487125.48765999055,595.8496021019631,0.0,0.09226175410533441,0.09226175410044506,0.09226175410044506,0.3696172393537691,0.3696172393537691,0.5,10.144507286095394,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27701.414469669635,20989.391447517708,0.757701072286365,0.761571984312776,0.49278778506996895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510812978622623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.36587099494,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70094489723795,260.70094489723795,-12.449055102762031,244.97131969818324,276.4305700963086,113893.47857825969,113996.94976752061,-103.47118926091625,0.0,nan,276.4305700963086,3.2805700963086224,270.13872001666783,-3.0112799833321446,263.84686993705196,-9.303130062948014,257.5550198574189,-15.59498014258105,251.26316977779717,-21.886830222202803,244.97131969818324,-28.17868030181674,1.0,1.0,25762.5980482374,25762.5980482374,275.8380347444938,2.688034744493848,275.8380347444938,275.8380347444938,81998.88099345387,82000.73380983871,-1.8528163848386612,0.0,8575.796259387458,8575.796259387458,0.9063379987556551,3621.439681136096,275.8380347444938,2.688034744493848,1.0,0.002,0.12461275005185576,0.004864323156742768,0.00019233910026435796,0.0018076609008087436,0.09616955013217898,0.09616955013217898,0.0,1.0731016769627288e-12,0.9999198051293393,0.9999198051293393,0.0,0.09225435518100804,7.398919437013401e-06,0.0,0.0,0.0,1599698.384610777,266.2761548525591,0.0,1.0,1285655.3009795896,2593.4914303855758,,,,,,,,,,,,,,,,,,,3.0,14604.705981622212,1568.6836675248703,0.3696172393537691,6.1796691888313084,2.76277041997105
