time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3012.0,-29.933384827501474,5.107775705261949,35.04584981024804,27.670473942440026,5.027871731659986,-26.437259171585612,-39.939407737087436,1.531746075720543,-6.87389443783826,-6.873894437794544,40.09171303266884,37836.207713797856,20637.714133213794,20637.714133213794,58473.92184701165,82009.31248808176,82000.52604615998,20637.714133213794,102638.24017937378,102638.24017937378,102638.24017937378,130339.68319777612,125777.52833496551,4562.154862810617,0.0,94671.94105056307,50499.14922865546,49080.87980211956,27701.443018402337,76782.32282052189,20989.40820100107,1568.686313005622,0.0,0.8766733683933704,2.6909439513472284,0.0014957518510113484,1.0,1.0,-6.87389443783826,329484.7382872669,1558491.431428676,4.730086860866614,1558491.431428676,4.730086860866614,0.7577008961972704,0.0922618626883588,3.6034184847193402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034184847193402,1.284569395328379,1.2848713960670837,2.8051567302038873,5943.790501721458,14604.683202061045,6454.874923687919,0.000423396886879107,26272.81328883364,2679.081367116563,19294.053107133084,1967.445876740078,0.7343733194851029,0.7343733194851029,32556.533898961738,32395.05729023726,1.0062346353618838,0.8,4309.271613998313,4287.898129693729,1.0062346353618838,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.044018661695,3099.015535412006,7.674740164158762,5.107775705261949,-2.324763740541659,7.432539445803608,2.7628563680365286,3.5,0.7893875337247225,0.6,0.0002350865730982316,1.0001300127535535,0.00023505601281876572,198.8672087133622,0.0,6.089443685739117e-06,17.257483405384658,0.05034085469350521,7.939810001386568e-05,0.00015568847308436592,0.0005610107217699337,0.09226186268336718,0.09226186268336718,0.09226186268336718,0.09225435391666756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487126.53693306533,595.8492607181047,0.0,0.09226186268336718,0.0922618626883588,0.0922618626883588,0.369617732377591,0.369617732377591,0.5,10.144282021991792,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,27701.443018402337,20989.40820100107,0.7577008961972704,0.7615544789351321,0.4927723768169883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510887950234896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.29147472583,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70027190720816,260.70027190720816,-12.449728092791815,244.97011211677847,276.43043169765167,113897.46891458116,114000.42007036343,-102.95115578231206,0.0,nan,276.43043169765167,3.280431697651693,270.1383677814626,-3.011632218537386,263.8463038652975,-9.303696134702477,257.55423994911513,-15.595760050884849,251.2621760329436,-21.88782396705639,244.97011211677847,-28.17988788322151,1.0,1.0,25762.5980482374,25762.5980482374,275.83796122737454,2.687961227374558,275.83796122737454,275.83796122737454,81998.74203286055,82000.52604615998,-1.7840132994315354,0.0,8575.796259387458,8575.796259387458,0.9063382501074052,3621.435577142937,275.83796122737454,2.687961227374558,1.0,0.002,0.12462029912440235,0.00486428288850304,0.00019235073276747472,0.0018076492666754985,0.09617536638373736,0.09617536638373736,0.0,-5.570266470300567e-13,0.9999181777499638,0.9999181777499638,0.0,0.09225431361516111,7.549073197689457e-06,0.0,0.0,0.0,1599698.32657207,266.2761055621617,0.0,1.0,1285655.4688911154,2593.4907526780826,,,,,,,,,,,,,,,,,,,3.0,14604.683202061045,1568.686313005622,0.369617732377591,6.1796691888313084,2.7628563680365286
3013.0,-29.934630759174176,5.107461104412835,35.04585011444918,27.670353557355725,5.027788569459476,-26.43838882630574,-39.94050003876907,1.5315466365724038,-6.8739487411716595,-6.873948741177621,40.09170839182871,37835.40783501156,20637.752102197843,20637.752102197843,58473.159937209406,82009.10819841572,82000.35278631296,20637.752102197843,102638.1048885108,102638.1048885108,102638.1048885108,130339.59325218704,125777.53471986929,4562.058532317744,0.0,94672.14717612123,50498.758768702006,49081.54267491025,27701.48836367624,76783.03103858649,20989.43668525543,1568.6898817612914,0.0,0.8766730880693548,2.690938489691793,0.0014957518510113484,1.0,1.0,-6.8739487411716595,329484.029802098,1558491.23094347,4.730096423427763,1558491.23094347,4.730096423427763,0.7577006841545009,0.09226197265138998,3.6034156355458817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034156355458817,1.2845703911165134,1.2848723528304526,2.805152337672902,5943.78119447539,14604.660427347912,6454.869468359402,0.00042339756988949757,26272.891265228507,2679.0893184959705,19294.036800791077,1967.444213955946,0.7343705192555734,0.7343705192555734,32556.513305357083,32395.05729023726,1.006233839745991,0.8,4309.268888172638,4287.898129693729,1.006233839745991,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.093854882257,3099.015535412006,7.6746120499767665,5.107461104412835,-2.3248624413969745,7.432323545809809,2.7629417088794623,3.5,0.7894119168227035,0.6,0.00023505601281876572,1.0001296156928172,0.00023502554981929616,198.86823719739903,0.0,6.077437474878438e-06,17.223457803805495,0.050346932130980085,7.938829126035945e-05,0.00015566772155840627,0.0005609355018133639,0.09226197263842871,0.09226197263842871,0.09226197263842871,0.09225434705201456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487127.617031435,595.8489094568325,0.0,0.09226197263842871,0.09226197265138998,0.09226197265138998,0.36961820543567175,0.36961820543567175,0.5,10.14405325112706,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27701.48836367624,20989.43668525543,0.7577006841545009,0.7615375317474032,0.4927574142781337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451096278334967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.257449124256,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6996004522867,260.6996004522867,-12.450399547713289,244.96890813322972,276.43029277135565,113901.28603611278,114004.00235763301,-102.71632152025606,0.0,nan,276.43029277135565,3.2802927713556755,270.1380158437173,-3.011984156282665,263.8457389161017,-9.304261083898268,257.55346198846877,-15.596538011531209,251.26118506084686,-21.88881493915312,244.96890813322972,-28.18109186677026,1.0,1.0,25762.5980482374,25762.5980482374,275.8378867206375,2.6878867206375503,275.8378867206375,275.8378867206375,81998.54248000472,82000.35278631296,-1.8103063082380686,0.0,8575.796259387458,8575.796259387458,0.9063384254793359,3621.432713723611,275.8378867206375,2.6878867206375503,1.0,0.002,0.1246279664851077,0.004864241224500127,0.00019236254586718878,0.0018076374524904678,0.0961812729335944,0.0961812729335944,0.0,-1.6423433793488762e-12,0.999916895740335,0.999916895740335,0.0,0.09225430528845756,7.667362932422249e-06,0.0,0.0,0.0,1599698.2626306624,266.2760512588283,0.0,1.0,1285655.653879548,2593.4900060468317,,,,,,,,,,,,,,,,,,,3.0,14604.660427347912,1568.6898817612914,0.36961820543567175,6.1796691888313084,2.7629417088794623
3014.0,-29.935872863144535,5.1071462470530795,35.04585012938243,27.67024798030036,5.027699807693433,-26.43951559605507,-39.94159192135555,1.531342540596424,-6.874001191790001,-6.874001191789167,40.09170065950303,37834.60159314435,20637.782883441283,20637.782883441283,58472.384476585634,82008.93549300352,82000.14662354618,20637.782883441283,102637.92950698746,102637.92950698746,102637.92950698746,130339.4489947215,125777.48919553039,4561.959799191112,0.0,94672.37494411616,50498.35200445414,49082.24771073559,27701.519487734036,76783.76719846962,20989.455057710304,1568.6927305109286,0.0,0.8766728297997353,2.6909332143848683,0.0014957518510113484,1.0,1.0,-6.874001191790001,329483.34549009113,1558490.8969068513,4.730105233661109,1558490.8969068513,4.730105233661109,0.7577004960686085,0.0922620724836713,3.603410928563025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603410928563025,1.2845714084833164,1.284873331302471,2.805146451778453,5943.76872297134,14604.637687689152,6454.8655801388795,0.00042339899962649623,26272.98879339021,2679.0992636007413,19294.025178639735,1967.4430288263306,0.7343673508319597,0.7343673508319597,32556.47928364313,32395.05729023726,1.0062325253471225,0.8,4309.264384965797,4287.898129693729,1.0062325253471225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.143328868249,3099.015535412006,7.674482301442403,5.1071462470530795,-2.324960489344922,7.432106736398001,2.763026430465416,3.5,0.7894361229901189,0.6,0.00023502554981929616,1.0001292187833049,0.00023499518402753363,198.8692625311002,0.0,6.058123004256449e-06,17.168720594062776,0.05035299025398434,7.93784873898837e-05,0.00015564706242941247,0.0005608603257568763,0.09226207248210702,0.09226207248210702,0.09226207248210702,0.09225430655267292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487128.70246187574,595.848556310859,0.0,0.09226207248210702,0.0922620724836713,0.0922620724836713,0.3696186622879378,0.3696186622879378,0.5,10.143820273046844,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27701.519487734036,20989.455057710304,0.7577004960686085,0.7615201312726299,0.49274218983486434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511037387908987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.20271191451,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69893009228525,260.69893009228525,-12.451069907714725,244.9677077036242,276.43015248095696,113904.98000395125,114007.52882949107,-102.5488255398196,0.0,nan,276.43015248095696,3.2801524809569855,270.1376635254785,-3.012336474521476,263.8451745700227,-9.304825429977257,257.55268561454596,-15.597314385454013,251.26019665908314,-21.889803340916842,244.9677077036242,-28.182292296375778,1.0,1.0,25762.5980482374,25762.5980482374,275.83781022995316,2.687810229953186,275.83781022995316,275.83781022995316,81998.36611238394,82000.14662354618,-1.7805111622437835,0.0,8575.796259387458,8575.796259387458,0.9063387152027818,3621.42798320584,275.83781022995316,2.687810229953186,1.0,0.002,0.12463577432765725,0.004864199319047736,0.00019237457652830707,0.0018076254233514281,0.09618728826415353,0.09618728826415353,0.0,-1.2026490914252008e-13,0.9999153732150577,0.9999153732150577,0.0,0.0922542646411049,7.807842566402338e-06,0.0,0.0,0.0,1599698.2008707637,266.27599880821,0.0,1.0,1285655.8325565034,2593.4892848895884,,,,,,,,,,,,,,,,,,,3.0,14604.637687689152,1568.6927305109286,0.3696186622879378,6.1796691888313084,2.763026430465416
3015.0,-29.9371113926529,5.106831198204121,35.04584985048832,27.670131262298696,5.027620916251304,-26.440638161760134,-39.942675561737246,1.5311476853498984,-6.874051309612696,-6.874051309624334,40.091692217178014,37833.7984581256,20637.805862140503,20637.805862140503,58471.60432026611,82008.72955210968,81999.94240936232,20637.805862140503,102637.74827150283,102637.74827150283,102637.74827150283,130339.29486823198,125777.43601187915,4561.8588563528365,0.0,94672.57836172712,50497.95729600523,49082.91229524655,27701.54659672915,76784.4588919757,20989.470679229904,1568.6953355531077,0.0,0.8766725870672669,2.6909281737103226,0.0014957518510113484,1.0,1.0,-6.874051309612696,329482.6916146136,1558490.5321977234,4.7301135138857155,1558490.5321977234,4.7301135138857155,0.7577003184980375,0.09226216485364806,3.6034081005972283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034081005972283,1.284572382435792,1.2848742664747739,2.8051421234547216,5943.759551772738,14604.614983180974,6454.860088950131,0.00042339965520850977,26273.065863962536,2679.107122611956,19294.008765109094,1967.441355112,0.7343645718779144,0.7343645718779144,32556.458843317236,32395.05729023726,1.0062317356533512,0.8,4309.261679428517,4287.898129693729,1.0062317356533512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.192450876357,3099.015535412006,7.674350660703004,5.106831198204121,-2.325057550723649,7.43188874892777,2.7631105503359112,3.5,0.7894601572388318,0.6,0.00023499518402753363,1.000128848209063,0.00023496490921978802,198.87028492342785,0.0,6.0388226139878525e-06,17.114023288041572,0.05035902907659833,7.936875863171131e-05,0.00015562642539582232,0.0005607855219382964,0.09226216486103288,0.09226216486103288,0.09226216486103288,0.09225426139937236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487129.804332445,595.8481977867212,0.0,0.09226216486103288,0.09226216485364806,0.09226216485364806,0.3696191000925031,0.3696191000925031,0.5,10.14358317164938,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27701.54659672915,20989.470679229904,0.7577003184980375,0.7615031109684182,0.4927272914868375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511111764000064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.148014608494,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69826185037937,260.69826185037937,-12.45173814962061,244.96651088892688,276.43001281184115,113908.83216764523,114011.05697590302,-102.22480825778376,0.0,nan,276.43001281184115,3.280012811841175,270.137312427248,-3.012687572751986,263.8446120426739,-9.305387957326104,257.55191165808253,-15.598088341917446,251.25921127350395,-21.890788726496027,244.96651088892688,-28.1834891110731,1.0,1.0,25762.5980482374,25762.5980482374,275.837736299264,2.6877362992640315,275.837736299264,275.837736299264,81998.17706984421,81999.94240936232,-1.765339518111432,0.0,8575.796259387458,8575.796259387458,0.9063388892692072,3621.425141100214,275.837736299264,2.6877362992640315,1.0,0.002,0.12464371976430685,0.004864157263369784,0.00019238682048314766,0.0018076131807257924,0.09619341024157382,0.09619341024157382,0.0,1.2089400661108307e-12,0.9999138819796185,0.9999138819796185,0.0,0.09225421941865475,7.945434993307609e-06,0.0,0.0,0.0,1599698.1418576615,266.2759486903873,0.0,1.0,1285656.0032865724,2593.4885958070313,,,,,,,,,,,,,,,,,,,3.0,14604.614983180974,1568.6953355531077,0.3696191000925031,6.1796691888313084,2.7631105503359112
3016.0,-29.938346156645284,5.106515964468504,35.04584933669761,27.670025161374383,5.027537881172038,-26.44175775285826,-39.943758748099185,1.5309494773714265,-6.874103094100235,-6.874103094091301,40.09168488639415,37832.99416597901,20637.828048403313,20637.828048403313,58470.82221438232,82008.54670553684,81999.75541220262,20637.828048403313,102637.58346060594,102637.58346060594,102637.58346060594,130339.16415754336,125777.40796272703,4561.756194816332,0.0,94672.79731760308,50497.553826752155,49083.60387872325,27701.580696937417,76785.18457566066,20989.491195457307,1568.6983178768119,0.0,0.8766723309107656,2.6909229654162217,0.0014957518510113484,1.0,1.0,-6.874103094100235,329482.01599561184,1558490.2155083457,4.730122252041527,1558490.2155083457,4.730122252041527,0.7577001263966798,0.09226225461275367,3.603403937340648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603403937340648,1.2845733718811982,1.2848752172604707,2.8051367218235495,5943.748106364462,14604.59230887772,6454.855726267408,0.0004234008478003719,26273.156982636992,2679.116414130921,19293.995724758483,1967.440025366306,0.7343615286700874,0.7343615286700874,32556.428751603307,32395.05729023726,1.0062305730870313,0.8,4309.257696407197,4287.898129693729,1.0062305730870313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.2412321237007,3099.015535412006,7.674219702523885,5.106515964468504,-2.3251560916276706,7.431672056096175,2.763194087678231,3.5,0.7894840250509231,0.6,0.00023496490921978802,1.0001284577461347,0.0002349347300338791,198.87130421658694,0.0,6.020759642371166e-06,17.062832826479884,0.050365049836240704,7.935903505128688e-05,0.00015560587416850116,0.0005607108196521105,0.09226225461039016,0.09226225461039016,0.09226225461039016,0.09225423127399131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487130.9289229273,595.8478319327163,0.0,0.09226225461039016,0.09226225461275367,0.09226225461275367,0.36961951914569086,0.36961951914569086,0.5,10.143342471022207,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27701.580696937417,20989.491195457307,0.7577001263966798,0.761485728497114,0.4927121602305987,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511185926780221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.09682414693,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69759530708666,260.69759530708666,-12.45240469291332,244.96531764462236,276.42987296955977,113912.58423113106,114014.54919284066,-101.9649617096296,0.0,nan,276.42987296955977,3.27987296955979,270.13696190456204,-3.0130380954379348,263.84405083958524,-9.305949160414741,257.55113977458655,-15.598860225413432,251.25822870960386,-21.89177129039612,244.96531764462236,-28.184682355377618,1.0,1.0,25762.5980482374,25762.5980482374,275.8376627095729,2.687662709572919,275.8376627095729,275.8376627095729,81997.99880630583,81999.75541220262,-1.7566058967931895,0.0,8575.796259387458,8575.796259387458,0.9063391455251114,3621.420957027351,275.8376627095729,2.687662709572919,1.0,0.002,0.12465178598498378,0.0048641143974051575,0.0001923992502070592,0.0018076007495325776,0.0961996251035296,0.0961996251035296,0.0,-2.60363345466752e-13,0.9999125729008944,0.9999125729008944,0.0,0.09225418839147594,8.066221277734012e-06,0.0,0.0,0.0,1599698.0808820461,266.27589690589974,0.0,1.0,1285656.179694211,2593.4878838095415,,,,,,,,,,,,,,,,,,,3.0,14604.59230887772,1568.6983178768119,0.36961951914569086,6.1796691888313084,2.763194087678231
3017.0,-29.939577180149257,5.106200586865725,35.04584857589546,27.669897127803438,5.027455412463624,-26.442873920890552,-39.94483760381115,1.5307521531699881,-6.874154101134593,-6.874154101079508,40.091676736516625,37832.2117764882,20637.845312586112,20637.845312586112,58470.05708907431,82008.33315054729,81999.5644215632,20637.845312586112,102637.40973414932,102637.40973414932,102637.40973414932,130339.02100315153,125777.36940094618,4561.6516022053565,0.0,94672.99225722588,50497.17895905321,49084.23699796963,27701.611269002216,76785.84826697185,20989.509213488698,1568.7011160027905,0.0,0.8766720821709494,2.690917835323358,0.0014957518510113484,1.0,1.0,-6.874154101134593,329481.3505209154,1558489.8634325757,4.73013073719826,1558489.8634325757,4.73013073719826,0.7576999406159352,0.09226233814776702,3.6034020049073856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034020049073856,1.2845743569975354,1.284876163838861,2.805133066278622,5943.740360703414,14604.569668725984,6454.849564302847,0.0004234011721925991,26273.22517118352,2679.123367427564,19293.977306234054,1967.438147199508,0.7343589216978087,0.7343589216978087,32556.414784114724,32395.05729023726,1.0062300334657557,0.8,4309.255847632316,4287.898129693729,1.0062300334657557,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.2896735993468,3099.015535412006,7.674087888406758,5.106200586865725,-2.3252545792466996,7.431455166112425,2.7632770441649934,3.5,0.7895077269042838,0.6,0.0002349347300338791,1.0001280698754158,0.0002349046458251537,198.872320431154,0.0,6.001774061904471e-06,17.00902769143727,0.05037105161030261,7.934935144106077e-05,0.0001555853785928183,0.0005606366651556361,0.09226233814085419,0.09226233814085419,0.09226233814085419,0.0922541937768867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487132.06705823104,595.8474616361547,0.0,0.09226233814085419,0.09226233814776702,0.09226233814776702,0.36961992150957285,0.36961992150957285,0.5,10.143098138423316,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,27701.611269002216,20989.509213488698,0.7576999406159352,0.7614691822610785,0.4926977122783326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511259864802781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.043019011886,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69693054509804,260.69693054509804,-12.453069454901936,244.96412797277634,276.42973311742725,113916.40282151834,114018.09528642014,-101.6924649017928,0.0,nan,276.42973311742725,3.27973311742727,270.13661208848833,-3.013387911511643,263.84349105956716,-9.30650894043282,257.55037003062773,-15.599629969372245,251.2572490017015,-21.89275099829848,244.96412797277634,-28.18587202722364,1.0,1.0,25762.5980482374,25762.5980482374,275.83758943169187,2.6875894316918902,275.83758943169187,275.83758943169187,81997.78587253988,81999.5644215632,-1.7785490233218297,0.0,8575.796259387458,8575.796259387458,0.9063392644698052,3621.4190149319224,275.83758943169187,2.6875894316918902,1.0,0.002,0.12465997363323922,0.004864071170129493,0.0001924118676578873,0.001807588131490042,0.09620593382894364,0.09620593382894364,0.0,-8.52070584228537e-13,0.9999112568602967,0.9999112568602967,0.0,0.09225415049820342,8.187649563601014e-06,0.0,0.0,0.0,1599698.0208218356,266.2758458988654,0.0,1.0,1285656.353453345,2593.487182501938,,,,,,,,,,,,,,,,,,,3.0,14604.569668725984,1568.7011160027905,0.36961992150957285,6.1796691888313084,2.7632770441649934
3018.0,-29.940804468285066,5.105885092264312,35.04584757801583,27.669804577622585,5.027373247815467,-26.443986696674678,-39.94591216379774,1.5305554761983375,-6.8742052492278845,-6.874205249236781,40.09166837904705,37831.39175009229,20637.859352460313,20637.859352460313,58469.251102552604,82008.16865509097,81999.37554554109,20637.859352460313,102637.23489800139,102637.23489800139,102637.23489800139,130338.87669086187,125777.3314774624,4561.545213399467,0.0,94673.22292482803,50496.75312439852,49084.96644492168,27701.64179286048,76786.60823778216,20989.52717100644,1568.7039184572236,0.0,0.8766718334538647,2.690912691051069,0.0014957518510113484,1.0,1.0,-6.8742052492278845,329480.68320692197,1558489.5023908948,4.730139221582605,1558489.5023908948,4.730139221582605,0.7576997539696746,0.09226241680868226,3.6033966325842486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033966325842486,1.2845753388923555,1.2848771073169298,2.805126739932071,5943.726955934214,14604.5470623499,6454.846192306127,0.0004234028301875732,26273.328356010374,2679.1338893516518,19293.967227110203,1967.4371194149076,0.7343556539800352,0.7343556539800352,32556.375953341754,32395.05729023726,1.0062285332743026,0.8,4309.250707885308,4287.898129693729,1.0062285332743026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.337782361254,3099.015535412006,7.673955829505416,5.105885092264312,-2.325353565475165,7.431238657739478,2.763359431862269,3.5,0.7895312662463626,0.6,0.0002349046458251537,1.000127682525835,0.00023487465643576535,198.87333357127264,0.0,5.982916397555321e-06,16.95558507067178,0.050377034526700164,7.933970747434077e-05,0.00015556493835081292,0.0005605621750014955,0.09226241679746387,0.09226241679746387,0.09226241679746387,0.0922541560499843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487133.2210219635,595.8470861848099,0.0,0.09226241679746387,0.09226241680868226,0.09226241680868226,0.36962030701859083,0.36962030701859083,0.5,10.142850313390417,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27701.64179286048,20989.52717100644,0.7576997539696746,0.7614511494177879,0.492682156671659,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511333579559864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.989576391126,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69626760776777,260.69626760776777,-12.453732392232212,244.9629418718224,276.4295933437189,113920.10474043617,114021.51807767982,-101.41333724362414,0.0,nan,276.4295933437189,3.2795933437189433,270.136263049334,-3.0137369506659866,263.8429327549625,-9.307067245037501,257.54960246057203,-15.600397539427945,251.2562721661968,-21.893727833803183,244.9629418718224,-28.18705812817757,1.0,1.0,25762.5980482374,25762.5980482374,275.83751625922145,2.687516259221468,275.83751625922145,275.83751625922145,81997.62993634312,81999.37554554109,-1.7456091979693156,0.0,8575.796259387458,8575.796259387458,0.9063395951456966,3621.41361574717,275.83751625922145,2.687516259221468,1.0,0.002,0.12466827820669558,0.0048640274322624705,0.00019242466552367443,0.0018075753331776518,0.09621233276183722,0.09621233276183722,0.0,-1.298673842076159e-12,0.9999099896211525,0.9999099896211525,0.0,0.09225411223359192,8.304575090333841e-06,0.0,0.0,0.0,1599697.960595493,266.2757947507721,0.0,1.0,1285656.5276929568,2593.4864792553594,,,,,,,,,,,,,,,,,,,3.0,14604.5470623499,1568.7039184572236,0.36962030701859083,6.1796691888313084,2.763359431862269
3019.0,-29.942028093594708,5.105569506212515,35.04584635099454,27.669672422949247,5.027291241272056,-26.445096160113714,-39.94698616499079,1.5303593077483402,-6.87425657875059,-6.874256578797454,40.09165977623626,37830.62534311941,20637.870326470933,20637.870326470933,58468.495669590346,82007.94979748811,81999.18805050055,20637.870326470933,102637.05837697149,102637.05837697149,102637.05837697149,130338.73041543446,125777.29333069808,4561.43708473637,0.0,94673.41180364178,50496.3935011124,49085.575891699315,27701.67203846298,76787.2479301623,20989.544902190348,1568.7067148152564,0.0,0.8766715846832499,2.690907528539177,0.0014957518510113484,1.0,1.0,-6.87425657875059,329480.0135269459,1558489.130749094,4.730147707796048,1558489.130749094,4.730147707796048,0.757699566764308,0.09226249068769439,3.6033951982692685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033951982692685,1.2845763182146566,1.2848780483436253,2.8051234848213435,5943.720058745184,14604.524489771575,6454.839643966856,0.0004234029593664568,26273.39123089079,2679.1403008051466,19293.947653685907,1967.435123481098,0.7343531516023389,0.7343531516023389,32556.365586212218,32395.05729023726,1.006228132749796,0.8,4309.24933566377,4287.898129693729,1.006228132749796,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.385563014195,3099.015535412006,7.67382357155979,5.105569506212515,-2.325453060497007,7.4310225667095215,2.763441258635619,3.5,0.7895546453244625,0.6,0.00023487465643576535,1.0001273027122908,0.0002348447600608423,198.8743436967451,0.0,5.964089839425812e-06,16.90223060493275,0.05038299861653959,7.933006960542727e-05,0.0001555445868303381,0.0005604886173012176,0.09226249068833561,0.09226249068833561,0.09226249068833561,0.09225411733298179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487134.3900664969,595.8467058198007,0.0,0.09226249068833561,0.09226249068769439,0.09226249068769439,0.3696206761976344,0.3696206761976344,0.5,10.142599113193022,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,27701.67203846298,20989.544902190348,0.757699566764308,0.7614349679880078,0.4926680713642221,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511407071351567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.93622192538,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69560651068684,260.69560651068684,-12.454393489313134,244.96175932660748,276.4294536947708,113923.9209770962,114025.0527997122,-101.13182261598035,0.0,nan,276.4294536947708,3.2794536947708366,270.13591482113367,-3.01408517886631,263.842375947507,-9.307624052492997,257.54883707386574,-15.601162926134236,251.25529820023624,-21.894701799763737,244.96175932660748,-28.1882406733925,1.0,1.0,25762.5980482374,25762.5980482374,275.83744306638016,2.687443066380183,275.83744306638016,275.83744306638016,81997.41175851366,81999.18805050055,-1.7762919868982863,0.0,8575.796259387458,8575.796259387458,0.9063396834302633,3621.412174260615,275.83744306638016,2.687443066380183,1.0,0.002,0.1246766957821964,0.0048639831976868,0.00019243763773305048,0.0018075623624806327,0.09621881886652524,0.09621881886652524,0.0,2.136832377708231e-13,0.999908764924722,0.999908764924722,0.0,0.09225407311241117,8.417575283225114e-06,0.0,0.0,0.0,1599697.900155482,266.2757434212494,0.0,1.0,1285656.702550567,2593.4857735147584,,,,,,,,,,,,,,,,,,,3.0,14604.524489771575,1568.7067148152564,0.3696206761976344,6.1796691888313084,2.763441258635619
3020.0,-29.94324805107551,5.105253853465663,35.04584490083166,27.66957658985632,5.027209243140952,-26.44620232165599,-39.94805590538306,1.5301635136880152,-6.8743080952388596,-6.874308095261833,40.09165088814962,37829.81992999064,20637.878329848616,20637.878329848616,58467.69825983926,82007.78177365455,81999.0011761925,20637.878329848616,102636.87950604112,102636.87950604112,102636.87950604112,130338.58138367566,125777.2541196683,4561.327264007358,0.0,94673.63771284546,50495.98106722984,49086.28516179513,27701.70187763454,76787.98703942967,20989.562313657665,1568.7094992738025,0.0,0.8766713359820736,2.6909023472308906,0.0014957518510113484,1.0,1.0,-6.8743080952388596,329479.3414087613,1558488.746783375,4.730156191643804,1558488.746783375,4.730156191643804,0.7576993791346791,0.09226255987394226,3.6033902135361875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033902135361875,1.284577295595439,1.284878987547778,2.805117470074785,5943.7073142189765,14604.501949662263,6454.835977319249,0.00042340446635013077,26273.490269580732,2679.1503999409315,19293.936693830838,1967.4340058869072,0.7343499662916588,0.7343499662916588,32556.329556899625,32395.05729023726,1.0062267407907173,0.8,4309.244566725697,4287.898129693729,1.0062267407907173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.433019956229,3099.015535412006,7.67369113739241,5.105253853465663,-2.32555305347758,7.430806906943243,2.7635225319971,3.5,0.7895778662848858,0.6,0.0002348447600608423,1.0001269223669509,0.00023481495679073095,198.87535080336053,0.0,5.945621941731549e-06,16.84989258286721,0.05038894423848132,7.932047104799501e-05,0.0001555242890128473,0.0005604147009960676,0.09226255987718344,0.09226255987718344,0.09226255987718344,0.09225407727845696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487135.5735244058,595.846320756072,0.0,0.09226255987718344,0.09226255987394226,0.09226255987394226,0.3696210294836371,0.3696210294836371,0.5,10.142344636266635,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,27701.70187763454,20989.562313657665,0.7576993791346791,0.761417254365801,0.4926528404835707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511480344515406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.88388390332,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69494725347556,260.69494725347556,-12.455052746524416,244.96058032424975,276.4293141827059,113927.6129515496,114028.46331899859,-100.85036744897008,0.0,nan,276.4293141827059,3.2793141827059458,270.13556741101144,-3.014432588988541,263.8418206393252,-9.308179360674785,257.5480738676238,-15.60192613237615,251.25432709593733,-21.89567290406265,244.96058032424975,-28.18941967575023,1.0,1.0,25762.5980482374,25762.5980482374,275.837369759017,2.687369759017031,275.837369759017,275.837369759017,81997.25215154677,81999.0011761925,-1.7490246457309695,0.0,8575.796259387458,8575.796259387458,0.9063399902491012,3621.4071646038683,275.837369759017,2.687369759017031,1.0,0.002,0.12468522307453739,0.004863938470455403,0.00019245077921306984,0.0018075492212778984,0.09622538960653491,0.09622538960653491,0.0,4.909683770648599e-13,0.9999075758141536,0.9999075758141536,0.0,0.0922540325819618,8.527291980456541e-06,0.0,0.0,0.0,1599697.8394952824,266.2756919047611,0.0,1.0,1285656.878045042,2593.485065204004,,,,,,,,,,,,,,,,,,,3.0,14604.501949662263,1568.7094992738025,0.3696210294836371,6.1796691888313084,2.7635225319971
3021.0,-29.944466326367095,5.1049382140529005,35.04584327592427,27.669453725125663,5.0271233061028004,-26.447307363113396,-39.94912540130315,1.5299643428852379,-6.874355844429203,-6.874355844393122,40.091642949285976,37829.045230872456,20637.876730109743,20637.876730109743,58466.9219609822,82007.58398599538,81998.84209832252,20637.876730109743,102636.71882843226,102636.71882843226,102636.71882843226,130338.45204025158,125777.2360288248,4561.216011426771,0.0,94673.8401652264,50495.606151769716,49086.92668161853,27701.733211819308,76788.65989343784,20989.58104149316,1568.7122658470341,0.0,0.8766711043171596,2.69089754482837,0.0014957518510113484,1.0,1.0,-6.874355844429203,329478.71844220115,1558488.4038253892,4.730164094342825,1558488.4038253892,4.730164094342825,0.7576991981331218,0.09226262444281207,3.6033876020209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033876020209,1.2845782885771893,1.28487994247611,2.805113268738214,5943.698412090929,14604.479442244277,6454.830440801193,0.00042340507147201875,26273.565494905448,2679.1580707892554,19293.920144807864,1967.4323183562037,0.7343472338594103,0.7343472338594103,32556.310681040282,32395.05729023726,1.0062260115395507,0.8,4309.2420682654765,4287.898129693729,1.0062260115395507,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.4801574703215,3099.015535412006,7.673556048660859,5.1049382140529005,-2.325651056550287,7.430589270603187,2.7636032592621538,3.5,0.7896009312177582,0.6,0.00023481495679073095,1.0001267486091652,0.00023478519809342005,198.8763565302572,0.0,5.927135798485161e-06,16.797502852906945,0.05039487137427981,7.931087575746169e-05,0.00015550408103326925,0.0005603414776589358,0.09226262444100514,0.09226262444100514,0.09226262444100514,0.09225405095456907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487136.77471646655,595.8459299748362,0.0,0.09226262444100514,0.09226262444281207,0.09226262444281207,0.36962136723913414,0.36962136723913414,0.5,10.142087431844933,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,27701.733211819308,20989.58104149316,0.7576991981331218,0.7614004729620061,0.49263843493777687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511553398745476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.831494173355,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69428929645875,260.69428929645875,-12.455710703541229,244.95940447534468,276.4291741175766,113931.32038541,114031.97185541976,-100.65147000974785,0.0,nan,276.4291741175766,3.2791741175766447,270.1352201891276,-3.014779810872369,263.8412662606847,-9.3087337393153,257.5473123322307,-15.60268766776926,251.25335840378833,-21.89664159621165,244.95940447534468,-28.190595524655294,1.0,1.0,25762.5980482374,25762.5980482374,275.8373034602531,2.6873034602531334,275.8373034602531,275.8373034602531,81997.02160533919,81998.84209832252,-1.8204929833300412,0.0,8575.796259387458,8575.796259387458,0.9063401509922667,3621.404540031004,275.8373034602531,2.6873034602531334,1.0,0.002,0.12469384098205395,0.004863894045971547,0.00019246406204158432,0.0018075359380130872,0.09623203102079216,0.09623203102079216,0.0,5.467154506888505e-14,0.9999065937303594,0.9999065937303594,0.0,0.0922540065352356,8.617907576455243e-06,0.0,0.0,0.0,1599697.7832710107,266.2756441555708,0.0,1.0,1285657.0407059053,2593.484408691038,,,,,,,,,,,,,,,,,,,3.0,14604.479442244277,1568.7122658470341,0.36962136723913414,6.1796691888313084,2.7636032592621538
3022.0,-29.945678758822684,5.10462256399784,35.045841414137456,27.669365086499624,5.027050951061551,-26.448405787833938,-39.95018637562168,1.52977798006475,-6.874407014367705,-6.874407014438212,40.09163286929029,37828.23750147045,20637.87800686426,20637.87800686426,58466.11550833471,82007.40924573615,81998.64848595216,20637.87800686426,102636.52649281643,102636.52649281643,102636.52649281643,130338.28551068938,125777.18248732352,4561.103023365862,0.0,94674.06044740773,50495.19194740476,49087.631666669964,27701.75901787296,76789.39068454292,20989.59554609332,1568.7148557668643,0.0,0.8766708620991681,2.6908923983896353,0.0014957518510113484,1.0,1.0,-6.874407014367705,329478.0508473939,1558487.9683690611,4.730172357037872,1558487.9683690611,4.730172357037872,0.7576990158838287,0.0922626837308482,3.603382708598905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603382708598905,1.2845792215699967,1.2848808374586151,2.8051074220201815,5943.686023597005,14604.4569278609,6454.826610844734,0.00042340649633272517,26273.662306666178,2679.1679428414577,19293.908696811708,1967.4311509854751,0.7343440922553245,0.7343440922553245,32556.275311703208,32395.05729023726,1.0062246450785868,0.8,4309.237386683563,4287.898129693729,1.0062246450785868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.526989599367,3099.015535412006,7.673422905467286,5.10462256399784,-2.325751522232504,7.430374086230344,2.7636834644617463,3.5,0.7896238469890704,0.6,0.00023478519809342005,1.0001261419413183,0.00023475558556812116,198.8773574425996,0.0,5.918301296276819e-06,16.772465873648507,0.05040078967557609,7.930135798120844e-05,0.0001554838401122116,0.0005602677809269002,0.09226268372924747,0.09226268372924747,0.09226268372924747,0.09225400133596172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487137.98130647675,595.8455373339676,0.0,0.09226268372924747,0.0922626837308482,0.0922626837308482,0.36962169163508396,0.36962169163508396,0.5,10.141826959827007,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,27701.75901787296,20989.59554609332,0.7576990158838287,0.7613827247115201,0.49262322782156115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511626352942435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.8064571941,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69363416912415,260.69363416912415,-12.456365830875825,244.95823233922144,276.4290359990304,113935.09784263435,114035.31643932748,-100.21859669312508,0.0,nan,276.4290359990304,3.279035999030441,270.1348752670656,-3.015124732934396,263.84071453510717,-9.30928546489281,257.54655380313943,-15.603446196860546,251.2523930711809,-21.897606928819073,244.95823233922144,-28.191767660778538,1.0,1.0,25762.5980482374,25762.5980482374,275.83722971360237,2.6872297136023917,275.83722971360237,275.83722971360237,81996.8886236491,81998.64848595216,-1.7598623030644376,0.0,8575.796259387458,8575.796259387458,0.906340452190519,3621.3996221418997,275.83722971360237,2.6872297136023917,1.0,0.002,0.12470256888240312,0.0048638485472396985,0.0001924775132899843,0.0018075224865801583,0.09623875664499215,0.09623875664499215,0.0,-1.2985749628380283e-13,0.999905401617297,0.999905401617297,0.0,0.09225395583018342,8.727900664774942e-06,0.0,0.0,0.0,1599697.723018798,266.2755929856323,0.0,1.0,1285657.215019738,2593.4837051459963,,,,,,,,,,,,,,,,,,,3.0,14604.4569278609,1568.7148557668643,0.36962169163508396,6.1796691888313084,2.7636834644617463
3023.0,-29.9468910383472,5.104306887462032,35.045839387348316,27.669249765481823,5.026968104555733,-26.449505124048503,-39.95124741978941,1.529582190233761,-6.874461078403556,-6.87446107840848,40.09162438805169,37827.44976626082,20637.881184480822,20637.881184480822,58465.33095074164,82007.21710925539,81998.47508708823,20637.881184480822,102636.35627156905,102636.35627156905,102636.35627156905,130338.15065715963,125777.161823499,4560.988833660628,0.0,94674.26587289837,50494.80170040382,49088.29352499394,27701.794385590583,76790.08791058452,20989.616722608745,1568.7179728876724,0.0,0.8766705978447985,2.6908869608842525,0.0014957518510113484,1.0,1.0,-6.874461078403556,329477.3454955508,1558487.6019795751,4.730181371455236,1558487.6019795751,4.730181371455236,0.7576988129522304,0.09226274263357515,3.6033796336642903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033796336642903,1.2845801983491072,1.2848817764254268,2.8051028953234796,5943.676432069883,14604.434489919828,6454.82144292917,0.0004234072681817152,26273.741736344266,2679.1760424145114,19293.89324956625,1967.429575804811,0.7343412842822138,0.7343412842822138,32556.253086270157,32395.05729023726,1.0062237864201422,0.8,4309.234444864632,4287.898129693729,1.0062237864201422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.573512143748,3099.015535412006,7.673291356900379,5.104306887462032,-2.325854134160502,7.430161021622534,2.7637631403852247,3.5,0.7896466115386357,0.6,0.00023475558556812116,1.000126127281635,0.0002347259802183071,198.8783582375701,0.0,5.889260778646736e-06,16.69016504668485,0.05040667893635473,7.929184063438767e-05,0.00015546374493373349,0.0005601948922673952,0.0922627426301023,0.0922627426301023,0.0922627426301023,0.09225397042287194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487139.2086132456,595.845138038033,0.0,0.0922627426301023,0.09226274263357515,0.09226274263357515,0.36962200047996296,0.36962200047996296,0.5,10.141563792967403,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27701.794385590583,20989.616722608745,0.7576988129522304,0.7613655947212811,0.49260849668915135,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511698957947063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.724156367134,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69298041711926,260.69298041711926,-12.457019582880719,244.9570631718717,276.4288976623699,113938.7868822256,114038.79508661407,-100.00820438848402,0.0,nan,276.4288976623699,3.2788976623699,270.1345307642664,-3.015469235733576,263.84016386616923,-9.309836133830743,257.54579696806775,-15.60420303193223,251.2514300699701,-21.89856993002988,244.9570631718717,-28.192936828128268,1.0,1.0,25762.5980482374,25762.5980482374,275.83715543006775,2.687155430067776,275.83715543006775,275.83715543006775,81996.70108092653,81998.47508708823,-1.7740061616932508,0.0,8575.796259387458,8575.796259387458,0.9063406414577752,3621.396531832612,275.83715543006775,2.687155430067776,1.0,0.002,0.12471138751020958,0.004863802148804154,0.0001924911034299294,0.001807508896257504,0.0962455517149647,0.0962455517149647,0.0,-3.1256681271019104e-13,0.9999044183190766,0.9999044183190766,0.0,0.09225392400554763,8.818628027518722e-06,0.0,0.0,0.0,1599697.659358769,266.2755389215964,0.0,1.0,1285657.399192453,2593.4829618099943,,,,,,,,,,,,,,,,,,,3.0,14604.434489919828,1568.7179728876724,0.36962200047996296,6.1796691888313084,2.7637631403852247
3024.0,-29.948096095389925,5.103991234475975,35.045837147274,27.669131650496297,5.026885491170226,-26.450597936736628,-39.95230752099303,1.5293873324904033,-6.874513413982754,-6.87451341397079,40.09161418463639,37826.690194936025,20637.878358581424,20637.878358581424,58464.56855351745,82007.02219163584,81998.28638868198,20637.878358581424,102636.1647472634,102636.1647472634,102636.1647472634,130337.98614414879,125777.1132135435,4560.872930605278,0.0,94674.4672323291,50494.43656479041,49088.92296393187,27701.821396885385,76790.74436081726,20989.631997723973,1568.7206519395631,0.0,0.8766703496998964,2.6908816972271414,0.0014957518510113484,1.0,1.0,-6.874513413982754,329476.66269532015,1558487.1611923198,4.730189836339071,1558487.1611923198,4.730189836339071,0.7576986255526112,0.09226279440721119,3.6033769135115072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033769135115072,1.2845811707557477,1.2848827110279022,2.8050986543665126,5943.667445990971,14604.41201462806,6454.815961668138,0.0004234078950832641,26273.817450883427,2679.1837631488256,19293.87686571022,1967.4279051164485,0.7343385445140742,0.7343385445140742,32556.2334251746,32395.05729023726,1.0062230268325574,0.8,4309.231842468405,4287.898129693729,1.0062230268325574,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.6197223140475,3099.015535412006,7.673158471943896,5.103991234475975,-2.325956009194889,7.429947243670864,2.763842282236919,3.5,0.7896692234962626,0.6,0.0002347259802183071,1.0001253770383711,0.00023469655465936803,198.87935307883455,0.0,5.887863366068024e-06,16.68620477943678,0.0504125667997208,7.928233280031507e-05,0.00015544364741799203,0.0005601220504580151,0.09226279441203858,0.09226279441203858,0.09226279441203858,0.09225392140235261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487140.442158448,595.8447366298191,0.0,0.09226279441203858,0.09226279440721119,0.09226279440721119,0.3696222960391242,0.3696222960391242,0.5,10.141297604360648,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27701.821396885385,20989.631997723973,0.7576986255526112,0.7613491578986333,0.4925943941524966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511771554487078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.72019609989,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69232846816794,260.69232846816794,-12.457671531832034,244.9558976831562,276.42875925318225,113942.49707442497,114042.22945547216,-99.73238104717214,0.0,nan,276.42875925318225,3.2787592531822725,270.1341869391742,-3.015813060825792,263.83961462517084,-9.310385374829139,257.54504231116385,-15.604957688836123,251.25046999716034,-21.89953000283964,244.9558976831562,-28.194102316843782,1.0,1.0,25762.5980482374,25762.5980482374,275.8370810909036,2.6870810909036322,275.8370810909036,275.8370810909036,81996.5106481234,81998.28638868198,-1.775740558587131,0.0,8575.796259387458,8575.796259387458,0.9063408088875797,3621.3937980790647,275.8370810909036,2.6870810909036322,1.0,0.002,0.12472030696589773,0.004863755647695382,0.0001925048498765009,0.0018074951509481215,0.09625242493825045,0.09625242493825045,0.0,8.24622488349025e-13,0.9999033255577136,0.9999033255577136,0.0,0.09225387495301808,8.919454193106403e-06,0.0,0.0,0.0,1599697.5977339447,266.2754865860172,0.0,1.0,1285657.5774770125,2593.482242239356,,,,,,,,,,,,,,,,,,,3.0,14604.41201462806,1568.7206519395631,0.3696222960391242,6.1796691888313084,2.763842282236919
